time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634560,293.31561279296875,297.1499938964844,293.1499938964844,0.380574494600296,-6633.70263671875,304.1952209472656,0.7385875582695007,0.3985357880592346,0.3678592145442962,293.27325439453125,297.1499938964844,293.1499938964844,0.320554107427597,-6114.66357421875,304.1870422363281,0.7081202864646912,0.347499281167984,0.3392620086669922,293.12628173828125,297.1499938964844,293.1499938964844,0.657503604888916,-7884.9345703125,304.17510986328125,0.8487290740013123,0.6188223958015442,0.437833309173584,293.1430053710937,297.1499938964844,293.1499938964844,0.9272012710571288,-13874.4921875,304.1884460449219,0.9295170307159424,0.8081691861152649,0.7697322368621826,293.1863098144531,297.1499938964844,293.1499938964844,0.090848185122013,-10721.197265625,304.1584777832031,0.4917724430561065,0.1219177916646003,0.5959902405738831,289.27197265625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2312927246094,289.2759704589844,1.0,0.6589605212211609,0.4671110510826111,0.4671110510826111,1.0,1.0,-3.0146050453186035,1.049259066581726,1.965345859527588,0.3727653324604034,0.0,0.0,1.0,308.5527038574219,295.0,123.58773040771484,-30851.158203125,3145.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,308.9146423339844,278.1499938964844,0.0,18000.0,314.2699890136719,35999.828125,36000.0,0.0,0.0,0.7384274005889893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.64001727104187,1.640039563179016,-2.2212761905393563e-05,0.0,0.0007494099554605,0.0,0.0,490.4588928222656,0.0,0.0,0.0,0.8952902555465698,4.0,0.0,1.0
634620,293.323974609375,297.1499938964844,293.1499938964844,0.3703764975070953,-6493.1083984375,304.1971435546875,0.7364619374275208,0.3926447033882141,0.3625062704086303,293.2846984863281,297.1499938964844,293.1499938964844,0.3117341697216034,-5980.6005859375,304.1893920898437,0.7056227326393127,0.3420549929141998,0.3340671956539154,293.1354064941406,297.1499938964844,293.1499938964844,0.6502379179000854,-7816.232421875,304.1788330078125,0.849622368812561,0.6175747513771057,0.4369141459465027,293.1529235839844,297.1499938964844,293.1499938964844,0.9166468381881714,-13751.79296875,304.1932067871094,0.9306269288063048,0.8063357472419739,0.7679569721221924,293.18963623046875,297.1499938964844,293.1499938964844,0.0886720418930053,-10510.3115234375,304.1592712402344,0.4904378950595855,0.1203226745128631,0.5882857441902161,289.37420654296875,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2405090332031,289.3783874511719,1.0,0.6538912057876587,0.4694167673587799,0.4694167673587799,1.0,1.0,-2.989428758621216,1.044205904006958,1.9452228546142576,0.3734046220779419,0.0,0.0,1.0,304.8994140625,283.0,137.33558654785156,-30913.908203125,3075.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6399841308594,309.1348571777344,278.1499938964844,0.0,18000.0,314.2699890136719,35999.95703125,36000.0,0.0,0.0,0.7391059398651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400214433670044,1.6400436162948608,-2.2212874682736583e-05,0.0,0.0007500986102968,0.0,0.0,490.4626159667969,0.0,0.0,0.0,0.895292341709137,4.0,0.0,1.0
634680,293.323974609375,297.1499938964844,293.1499938964844,0.3703764975070953,-6493.1083984375,304.1971435546875,0.7364619374275208,0.3926447033882141,0.3625062704086303,293.2846984863281,297.1499938964844,293.1499938964844,0.3117341697216034,-5980.6005859375,304.1893920898437,0.7056227326393127,0.3420549929141998,0.3340671956539154,293.1354064941406,297.1499938964844,293.1499938964844,0.6502379179000854,-7816.232421875,304.1788330078125,0.849622368812561,0.6175747513771057,0.4369141459465027,293.1529235839844,297.1499938964844,293.1499938964844,0.9166468381881714,-13751.79296875,304.1932067871094,0.9306269288063048,0.8063357472419739,0.7679569721221924,293.18963623046875,297.1499938964844,293.1499938964844,0.0886720418930053,-10510.3115234375,304.1592712402344,0.4904378950595855,0.1203226745128631,0.5882857441902161,289.37420654296875,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2405090332031,289.3783874511719,1.0,0.6538912057876587,0.4694167673587799,0.4694167673587799,1.0,1.0,-2.989428758621216,1.044205904006958,1.9452228546142576,0.3734046220779419,0.0,0.0,1.0,304.8994140625,283.0,137.33558654785156,-30913.908203125,3075.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6399841308594,309.1348571777344,278.1499938964844,0.0,18000.0,314.2699890136719,35999.95703125,36000.0,0.0,0.0,0.7391059398651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400214433670044,1.6400436162948608,-2.2212874682736583e-05,0.0,0.0007500986102968,0.0,0.0,490.4626159667969,0.0,0.0,0.0,0.895292341709137,4.0,0.0,1.0
634740,293.3312072753906,297.1499938964844,293.1499938964844,0.3600983619689941,-6350.64013671875,304.19854736328125,0.7360476851463318,0.3867711126804352,0.3570187091827392,293.2951965332031,297.1499938964844,293.1499938964844,0.3027057349681854,-5842.62890625,304.1912841796875,0.7048773169517517,0.3365122675895691,0.3286206722259521,293.14373779296875,297.1499938964844,293.1499938964844,0.6425592303276062,-7743.798828125,304.1820068359375,0.8526316285133362,0.6162540316581726,0.4358280003070831,293.162109375,297.1499938964844,293.1499938964844,0.9055414795875548,-13623.0712890625,304.1972961425781,0.9345331192016602,0.8043959736824036,0.7659227848052979,293.19219970703125,297.1499938964844,293.1499938964844,0.0864179730415344,-10292.4423828125,304.1599426269531,0.4903488755226135,0.1187939420342445,0.5801383852958679,289.4778137207031,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2491455078125,289.48199462890625,1.0,0.6467971801757812,0.4718515872955322,0.4718515872955322,1.0,1.0,-2.9627418518066406,1.0387085676193235,1.924033164978028,0.3739007413387298,0.0,0.0,1.0,297.3229064941406,271.0,142.24839782714844,-30948.59375,2982.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8506774902344,309.3404541015625,278.1499938964844,0.0,18000.0,314.75,35999.98828125,36000.0,0.0,0.0,0.7438881397247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400223970413208,1.6400446891784668,-2.221290196757764e-05,0.0,0.0007549519068561,0.0,0.0,490.4635009765625,0.0,0.0,0.0,0.8952928185462952,4.0,0.0,1.0
634800,293.3312072753906,297.1499938964844,293.1499938964844,0.3600983619689941,-6350.64013671875,304.19854736328125,0.7360476851463318,0.3867711126804352,0.3570187091827392,293.2951965332031,297.1499938964844,293.1499938964844,0.3027057349681854,-5842.62890625,304.1912841796875,0.7048773169517517,0.3365122675895691,0.3286206722259521,293.14373779296875,297.1499938964844,293.1499938964844,0.6425592303276062,-7743.798828125,304.1820068359375,0.8526316285133362,0.6162540316581726,0.4358280003070831,293.162109375,297.1499938964844,293.1499938964844,0.9055414795875548,-13623.0712890625,304.1972961425781,0.9345331192016602,0.8043959736824036,0.7659227848052979,293.19219970703125,297.1499938964844,293.1499938964844,0.0864179730415344,-10292.4423828125,304.1599426269531,0.4903488755226135,0.1187939420342445,0.5801383852958679,289.4778137207031,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.2491455078125,289.48199462890625,1.0,0.6467971801757812,0.4718515872955322,0.4718515872955322,1.0,1.0,-2.9627418518066406,1.0387085676193235,1.924033164978028,0.3739007413387298,0.0,0.0,1.0,297.3229064941406,271.0,142.24839782714844,-30948.59375,2982.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8506774902344,309.3404541015625,278.1499938964844,0.0,18000.0,314.75,35999.98828125,36000.0,0.0,0.0,0.7438881397247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400223970413208,1.6400446891784668,-2.221290196757764e-05,0.0,0.0007549519068561,0.0,0.0,490.4635009765625,0.0,0.0,0.0,0.8952928185462952,4.0,0.0,1.0
634860,293.3374938964844,297.1499938964844,293.1499938964844,0.3495849668979645,-6203.76416015625,304.19989013671875,0.7365750074386597,0.3809052407741546,0.3514675199985504,293.3048400878906,297.1499938964844,293.1499938964844,0.2933646142482757,-5698.77197265625,304.1930847167969,0.7050646543502808,0.3308738470077514,0.3230073451995849,293.15142822265625,297.1499938964844,293.1499938964844,0.6341381669044495,-7664.09228515625,304.1853942871094,0.8568722605705261,0.6148505210876465,0.4346316754817962,293.17071533203125,297.1499938964844,293.1499938964844,0.8934277296066284,-13482.083984375,304.20172119140625,0.9399824738502502,0.8023475408554077,0.7637151479721069,293.1942138671875,297.1499938964844,293.1499938964844,0.0840870440006256,-10067.23828125,304.1605224609375,0.4909888505935669,0.1173198744654655,0.5718894600868225,289.5920104980469,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25732421875,289.5968322753906,1.0,0.638555109500885,0.4743998348712921,0.4743998348712921,1.0,1.0,-2.9353151321411133,1.0330188274383545,1.9022961854934688,0.3743641376495361,0.0,0.0,1.0,287.78692626953125,259.0,156.12734985351562,-31023.2578125,2879.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1137390136719,309.5927124023437,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.7443225383758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400226354599,1.640044927597046,-2.2212907424545847e-05,0.0,0.0007553927716799,0.0,0.0,490.4637145996094,0.0,0.0,0.0,0.8952929377555847,4.0,0.0,1.0
634920,293.3374938964844,297.1499938964844,293.1499938964844,0.3495849668979645,-6203.76416015625,304.19989013671875,0.7365750074386597,0.3809052407741546,0.3514675199985504,293.3048400878906,297.1499938964844,293.1499938964844,0.2933646142482757,-5698.77197265625,304.1930847167969,0.7050646543502808,0.3308738470077514,0.3230073451995849,293.15142822265625,297.1499938964844,293.1499938964844,0.6341381669044495,-7664.09228515625,304.1853942871094,0.8568722605705261,0.6148505210876465,0.4346316754817962,293.17071533203125,297.1499938964844,293.1499938964844,0.8934277296066284,-13482.083984375,304.20172119140625,0.9399824738502502,0.8023475408554077,0.7637151479721069,293.1942138671875,297.1499938964844,293.1499938964844,0.0840870440006256,-10067.23828125,304.1605224609375,0.4909888505935669,0.1173198744654655,0.5718894600868225,289.5920104980469,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25732421875,289.5968322753906,1.0,0.638555109500885,0.4743998348712921,0.4743998348712921,1.0,1.0,-2.9353151321411133,1.0330188274383545,1.9022961854934688,0.3743641376495361,0.0,0.0,1.0,287.78692626953125,259.0,156.12734985351562,-31023.2578125,2879.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1137390136719,309.5927124023437,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.7443225383758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400226354599,1.640044927597046,-2.2212907424545847e-05,0.0,0.0007553927716799,0.0,0.0,490.4637145996094,0.0,0.0,0.0,0.8952929377555847,4.0,0.0,1.0
634980,293.34295654296875,297.1499938964844,293.1499938964844,0.3391390442848205,-6056.923828125,304.2006530761719,0.7377015352249146,0.3750446438789367,0.345880925655365,293.31378173828125,297.1499938964844,293.1499938964844,0.2839818298816681,-5553.345703125,304.1943664550781,0.7058099508285522,0.3251391053199768,0.3172614872455597,293.1586303710937,297.1499938964844,293.1499938964844,0.6254420280456543,-7581.8896484375,304.18804931640625,0.8619545698165894,0.6133527159690857,0.4333401322364807,293.1788024902344,297.1499938964844,293.1499938964844,0.8809198141098022,-13336.841796875,304.2052917480469,0.946359634399414,0.8001818656921387,0.7613555788993835,293.1957397460937,297.1499938964844,293.1499938964844,0.0817599967122078,-9843.1865234375,304.160888671875,0.4921110570430755,0.115884818136692,0.5636417269706726,289.7080078125,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2651672363281,289.7127380371094,1.0,0.6296372413635254,0.4770532548427582,0.4770532548427582,1.0,1.0,-2.9073915481567383,1.0272032022476196,1.8801883459091189,0.374809056520462,0.0,0.0,1.0,277.22100830078125,247.0,159.6182098388672,-31067.125,2772.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34991455078125,309.82244873046875,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.7440203428268433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221290924353525e-05,0.0,0.0007550860755145,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635040,293.34295654296875,297.1499938964844,293.1499938964844,0.3391390442848205,-6056.923828125,304.2006530761719,0.7377015352249146,0.3750446438789367,0.345880925655365,293.31378173828125,297.1499938964844,293.1499938964844,0.2839818298816681,-5553.345703125,304.1943664550781,0.7058099508285522,0.3251391053199768,0.3172614872455597,293.1586303710937,297.1499938964844,293.1499938964844,0.6254420280456543,-7581.8896484375,304.18804931640625,0.8619545698165894,0.6133527159690857,0.4333401322364807,293.1788024902344,297.1499938964844,293.1499938964844,0.8809198141098022,-13336.841796875,304.2052917480469,0.946359634399414,0.8001818656921387,0.7613555788993835,293.1957397460937,297.1499938964844,293.1499938964844,0.0817599967122078,-9843.1865234375,304.160888671875,0.4921110570430755,0.115884818136692,0.5636417269706726,289.7080078125,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2651672363281,289.7127380371094,1.0,0.6296372413635254,0.4770532548427582,0.4770532548427582,1.0,1.0,-2.9073915481567383,1.0272032022476196,1.8801883459091189,0.374809056520462,0.0,0.0,1.0,277.22100830078125,247.0,159.6182098388672,-31067.125,2772.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34991455078125,309.82244873046875,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.7440203428268433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221290924353525e-05,0.0,0.0007550860755145,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635100,293.34539794921875,297.1499938964844,293.1499938964844,0.3340082168579101,-5984.482421875,304.2007751464844,0.7384365797042847,0.3721193671226501,0.3430828154087066,293.3179931640625,297.1499938964844,293.1499938964844,0.2793326675891876,-5480.9521484375,304.1947326660156,0.7063312530517578,0.3222379088401794,0.3143469393253326,293.1620483398437,297.1499938964844,293.1499938964844,0.6211049556732178,-7540.95556640625,304.18902587890625,0.8647521138191223,0.612571656703949,0.4326650500297546,293.1826477050781,297.1499938964844,293.1499938964844,0.8746750950813293,-13264.5224609375,304.2065734863281,0.9497842788696288,0.7990617156028748,0.7601305246353149,293.1964111328125,297.1499938964844,293.1499938964844,0.0806124210357666,-9733.125,304.1609802246094,0.4928110241889953,0.1151780411601066,0.5595289468765259,289.7646179199219,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2689514160156,289.7692565917969,1.0,0.6250081062316895,0.4784167110919952,0.4784167110919952,1.0,1.0,-2.893297910690308,1.0242608785629272,1.8690370321273804,0.3750252425670624,0.0,0.0,1.0,271.713623046875,247.0,158.6140899658203,-31078.115234375,2718.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4578857421875,309.9288024902344,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.7484265565872192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221290924353525e-05,0.0,0.0007595577626489,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635160,293.34765625,297.1499938964844,293.1499938964844,0.3288411796092987,-5911.17822265625,304.200927734375,0.7392682433128357,0.3691983520984649,0.3402844667434692,293.322021484375,297.1499938964844,293.1499938964844,0.2746318280696869,-5407.40087890625,304.1951599121094,0.7069312334060669,0.3193162083625793,0.3114087581634521,293.1653747558594,297.1499938964844,293.1499938964844,0.6166018843650818,-7498.291015625,304.19012451171875,0.8677005767822266,0.6117690801620483,0.4319730103015899,293.1863708496094,297.1499938964844,293.1499938964844,0.8682070374488831,-13189.28515625,304.20806884765625,0.95332133769989,0.7979170680046082,0.7588800191879272,293.1969909667969,297.1499938964844,293.1499938964844,0.0794499740004539,-9621.736328125,304.1611022949219,0.4935890138149261,0.1144766360521316,0.5554258227348328,289.8240051269531,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.27264404296875,289.8292541503906,1.0,0.620295524597168,0.4798033535480499,0.4798033535480499,1.0,1.0,-2.879136323928833,1.0212992429733276,1.857837200164795,0.3752366602420807,0.0,0.0,1.0,266.11474609375,235.0,163.7533416748047,-31114.591796875,2664.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5955505371094,310.06121826171875,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.748456597328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007595883216708,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635220,293.3517150878906,297.1499938964844,293.1499938964844,0.318531334400177,-5764.03662109375,304.2011108398437,0.7412027716636658,0.3633714914321899,0.3346927762031555,293.32965087890625,297.1499938964844,293.1499938964844,0.2651908695697784,-5258.7626953125,304.1958312988281,0.7083408236503601,0.3134135007858276,0.3054669797420501,293.1717224121094,297.1499938964844,293.1499938964844,0.6072998046875,-7409.95556640625,304.1922302246094,0.8740235567092896,0.6100878119468689,0.4305323660373688,293.19354248046875,297.1499938964844,293.1499938964844,0.854863166809082,-13033.7177734375,304.2109069824219,0.9606407284736632,0.795538067817688,0.7562907338142395,293.1979675292969,297.1499938964844,293.1499938964844,0.0771111100912094,-9398.337890625,304.1612854003906,0.4953629076480865,0.1130870878696441,0.5472495555877686,289.9476928710937,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.27984619140625,289.9528503417969,1.0,0.6106611490249634,0.482644647359848,0.482644647359848,1.0,1.0,-2.8506033420562744,1.0153074264526367,1.8352960348129272,0.3756362497806549,0.0,0.0,1.0,254.73312377929688,223.0,169.2020721435547,-31162.4921875,2555.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84844970703125,310.3070983886719,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.7479443550109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007590684108436,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635280,293.3517150878906,297.1499938964844,293.1499938964844,0.318531334400177,-5764.03662109375,304.2011108398437,0.7412027716636658,0.3633714914321899,0.3346927762031555,293.32965087890625,297.1499938964844,293.1499938964844,0.2651908695697784,-5258.7626953125,304.1958312988281,0.7083408236503601,0.3134135007858276,0.3054669797420501,293.1717224121094,297.1499938964844,293.1499938964844,0.6072998046875,-7409.95556640625,304.1922302246094,0.8740235567092896,0.6100878119468689,0.4305323660373688,293.19354248046875,297.1499938964844,293.1499938964844,0.854863166809082,-13033.7177734375,304.2109069824219,0.9606407284736632,0.795538067817688,0.7562907338142395,293.1979675292969,297.1499938964844,293.1499938964844,0.0771111100912094,-9398.337890625,304.1612854003906,0.4953629076480865,0.1130870878696441,0.5472495555877686,289.9476928710937,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.27984619140625,289.9528503417969,1.0,0.6106611490249634,0.482644647359848,0.482644647359848,1.0,1.0,-2.8506033420562744,1.0153074264526367,1.8352960348129272,0.3756362497806549,0.0,0.0,1.0,254.73312377929688,223.0,169.2020721435547,-31162.4921875,2555.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84844970703125,310.3070983886719,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.7479443550109863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007590684108436,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635340,293.35504150390625,297.1499938964844,293.1499938964844,0.3085484802722931,-5620.6328125,304.2007141113281,0.7434991598129272,0.3575819134712219,0.3291234672069549,293.33660888671875,297.1499938964844,293.1499938964844,0.2559494376182556,-5112.232421875,304.1959228515625,0.7100036144256592,0.3074471354484558,0.2994542121887207,293.177734375,297.1499938964844,293.1499938964844,0.5981318950653076,-7322.9326171875,304.1933898925781,0.8809093832969666,0.6083206534385681,0.429024875164032,293.2003173828125,297.1499938964844,293.1499938964844,0.8416928648948669,-12880.4375,304.2125244140625,0.9681824445724488,0.7930622696876526,0.7535990476608276,293.1987609863281,297.1499938964844,293.1499938964844,0.0748200640082359,-9181.0673828125,304.1613464355469,0.4974202215671539,0.1117096617817878,0.5391100645065308,290.0666198730469,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2859191894531,290.0715637207031,1.0,0.600799560546875,0.4855531752109527,0.4855531752109527,1.0,1.0,-2.8218536376953125,1.0092018842697144,1.812651753425598,0.3759672343730926,0.0,0.0,1.0,243.20571899414065,211.0,166.0026397705078,-31178.490234375,2448.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0702819824219,310.52655029296875,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.751593828201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007627721643075,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635400,293.35504150390625,297.1499938964844,293.1499938964844,0.3085484802722931,-5620.6328125,304.2007141113281,0.7434991598129272,0.3575819134712219,0.3291234672069549,293.33660888671875,297.1499938964844,293.1499938964844,0.2559494376182556,-5112.232421875,304.1959228515625,0.7100036144256592,0.3074471354484558,0.2994542121887207,293.177734375,297.1499938964844,293.1499938964844,0.5981318950653076,-7322.9326171875,304.1933898925781,0.8809093832969666,0.6083206534385681,0.429024875164032,293.2003173828125,297.1499938964844,293.1499938964844,0.8416928648948669,-12880.4375,304.2125244140625,0.9681824445724488,0.7930622696876526,0.7535990476608276,293.1987609863281,297.1499938964844,293.1499938964844,0.0748200640082359,-9181.0673828125,304.1613464355469,0.4974202215671539,0.1117096617817878,0.5391100645065308,290.0666198730469,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2859191894531,290.0715637207031,1.0,0.600799560546875,0.4855531752109527,0.4855531752109527,1.0,1.0,-2.8218536376953125,1.0092018842697144,1.812651753425598,0.3759672343730926,0.0,0.0,1.0,243.20571899414065,211.0,166.0026397705078,-31178.490234375,2448.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0702819824219,310.52655029296875,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.751593828201294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007627721643075,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635460,293.3577575683594,297.1499938964844,293.1499938964844,0.2986387610435486,-5476.97900390625,304.2003173828125,0.7461754083633423,0.3518399000167846,0.3235921561717987,293.34295654296875,297.1499938964844,293.1499938964844,0.2467049211263656,-4964.26220703125,304.196044921875,0.7119036316871643,0.3014321625232696,0.2933893203735351,293.1833801269531,297.1499938964844,293.1499938964844,0.5886251330375671,-7232.1357421875,304.1947937011719,0.88836669921875,0.6064695119857788,0.4274587333202362,293.2066955566406,297.1499938964844,293.1499938964844,0.8280727863311768,-12720.8486328125,304.21441650390625,0.975838303565979,0.7904926538467407,0.7508199214935303,293.19952392578125,297.1499938964844,293.1499938964844,0.0724915564060211,-8961.4365234375,304.16143798828125,0.4997454881668091,0.1103210747241973,0.5309345126152039,290.1916809082031,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.2896423339844,290.1971435546875,1.0,0.5907431244850159,0.4885010123252868,0.4885010123252868,1.0,1.0,-2.7928690910339355,1.002906084060669,1.7899630069732666,0.3761592209339142,0.0,0.0,1.0,231.6128387451172,199.0,173.4537353515625,-31227.537109375,2342.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3353271484375,310.78448486328125,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7509639263153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007621329277753,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635520,293.3577575683594,297.1499938964844,293.1499938964844,0.2986387610435486,-5476.97900390625,304.2003173828125,0.7461754083633423,0.3518399000167846,0.3235921561717987,293.34295654296875,297.1499938964844,293.1499938964844,0.2467049211263656,-4964.26220703125,304.196044921875,0.7119036316871643,0.3014321625232696,0.2933893203735351,293.1833801269531,297.1499938964844,293.1499938964844,0.5886251330375671,-7232.1357421875,304.1947937011719,0.88836669921875,0.6064695119857788,0.4274587333202362,293.2066955566406,297.1499938964844,293.1499938964844,0.8280727863311768,-12720.8486328125,304.21441650390625,0.975838303565979,0.7904926538467407,0.7508199214935303,293.19952392578125,297.1499938964844,293.1499938964844,0.0724915564060211,-8961.4365234375,304.16143798828125,0.4997454881668091,0.1103210747241973,0.5309345126152039,290.1916809082031,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.2896423339844,290.1971435546875,1.0,0.5907431244850159,0.4885010123252868,0.4885010123252868,1.0,1.0,-2.7928690910339355,1.002906084060669,1.7899630069732666,0.3761592209339142,0.0,0.0,1.0,231.6128387451172,199.0,173.4537353515625,-31227.537109375,2342.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3353271484375,310.78448486328125,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.7509639263153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007621329277753,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635580,293.3598327636719,297.1499938964844,293.1499938964844,0.2889875769615173,-5335.99609375,304.1996154785156,0.7492735385894775,0.3461508750915527,0.31810462474823,293.34869384765625,297.1499938964844,293.1499938964844,0.2376212626695633,-4817.6494140625,304.1958312988281,0.7140582799911499,0.2953763902187347,0.2872820198535919,293.18878173828125,297.1499938964844,293.1499938964844,0.5791075825691223,-7141.0185546875,304.1957092285156,0.8964237570762634,0.60453200340271,0.425830215215683,293.2127685546875,297.1499938964844,293.1499938964844,0.8144376873970032,-12560.76953125,304.21563720703125,0.9835193753242492,0.7878241539001465,0.7479444146156311,293.2002258300781,297.1499938964844,293.1499938964844,0.0701677203178405,-8744.0107421875,304.1614990234375,0.5023652911186218,0.1089254915714263,0.5227074027061462,290.3160705566406,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.29296875,290.32135009765625,1.0,0.5805020332336426,0.4915147125720978,0.4915147125720978,1.0,1.0,-2.763633966445923,0.996465802192688,1.7671682834625244,0.3762587010860443,0.0,0.0,1.0,219.9905548095703,187.0,172.66586303710938,-31242.466796875,2237.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5680236816406,311.01495361328125,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.749655544757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007608050946146,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635640,293.3598327636719,297.1499938964844,293.1499938964844,0.2889875769615173,-5335.99609375,304.1996154785156,0.7492735385894775,0.3461508750915527,0.31810462474823,293.34869384765625,297.1499938964844,293.1499938964844,0.2376212626695633,-4817.6494140625,304.1958312988281,0.7140582799911499,0.2953763902187347,0.2872820198535919,293.18878173828125,297.1499938964844,293.1499938964844,0.5791075825691223,-7141.0185546875,304.1957092285156,0.8964237570762634,0.60453200340271,0.425830215215683,293.2127685546875,297.1499938964844,293.1499938964844,0.8144376873970032,-12560.76953125,304.21563720703125,0.9835193753242492,0.7878241539001465,0.7479444146156311,293.2002258300781,297.1499938964844,293.1499938964844,0.0701677203178405,-8744.0107421875,304.1614990234375,0.5023652911186218,0.1089254915714263,0.5227074027061462,290.3160705566406,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.29296875,290.32135009765625,1.0,0.5805020332336426,0.4915147125720978,0.4915147125720978,1.0,1.0,-2.763633966445923,0.996465802192688,1.7671682834625244,0.3762587010860443,0.0,0.0,1.0,219.9905548095703,187.0,172.66586303710938,-31242.466796875,2237.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5680236816406,311.01495361328125,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.749655544757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007608050946146,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635700,293.3606872558594,297.1499938964844,293.1499938964844,0.2843027412891388,-5267.193359375,304.1991271972656,0.7510040402412415,0.3433286547660827,0.3153797090053558,293.35137939453125,297.1499938964844,293.1499938964844,0.2331769317388534,-4745.4873046875,304.195556640625,0.715244472026825,0.2923353910446167,0.2842147648334503,293.1913452148437,297.1499938964844,293.1499938964844,0.5744363069534302,-7096.25634765625,304.1958923339844,0.9006979465484619,0.6035360097885132,0.4249958395957947,293.2156677246094,297.1499938964844,293.1499938964844,0.807741105556488,-12482.125,304.21588134765625,0.9873520731925964,0.7864601016044617,0.7464765310287476,293.2005310058594,297.1499938964844,293.1499938964844,0.0690208449959755,-8637.46875,304.1614990234375,0.5038084983825684,0.1082280352711677,0.5185897946357727,290.3761291503906,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.29449462890625,290.38134765625,1.0,0.5753151178359985,0.4930445849895477,0.4930445849895477,1.0,1.0,-2.748957872390747,0.9932004809379578,1.755757451057434,0.376274973154068,0.0,0.0,1.0,214.17091369628903,187.0,170.06521606445312,-31238.287109375,2185.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6728515625,311.1203918457031,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.753579318523407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.000764787197113,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635760,293.36138916015625,297.1499938964844,293.1499938964844,0.2796199321746826,-5198.05908203125,304.1986999511719,0.7528669834136963,0.340520828962326,0.3126673102378845,293.3539123535156,297.1499938964844,293.1499938964844,0.2287237793207168,-4672.78662109375,304.19537353515625,0.7165097594261169,0.2892865240573883,0.2811395227909088,293.1938171386719,297.1499938964844,293.1499938964844,0.5696526765823364,-7050.193359375,304.1962585449219,0.9051826596260072,0.6025226712226868,0.4241496324539184,293.2184753417969,297.1499938964844,293.1499938964844,0.8008976578712463,-12401.3037109375,304.2163391113281,0.9911671876907348,0.785076916217804,0.7449913620948792,293.2008056640625,297.1499938964844,293.1499938964844,0.067860372364521,-8529.984375,304.1615295410156,0.5053524374961853,0.1075315847992897,0.5144750475883484,290.4384765625,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2959289550781,290.4442749023437,1.0,0.5700861811637878,0.494588702917099,0.494588702917099,1.0,1.0,-2.734255790710449,0.9899076223373412,1.744348168373108,0.3762687146663666,0.0,0.0,1.0,208.34922790527344,175.0,173.7912139892578,-31258.375,2133.791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8066711425781,311.2513427734375,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.753141462802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007643428398296,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635820,293.3624572753906,297.1499938964844,293.1499938964844,0.2703450620174408,-5060.1884765625,304.19793701171875,0.7570011615753174,0.3349490463733673,0.3072821795940399,293.3586120605469,297.1499938964844,293.1499938964844,0.2198641300201416,-4527.0751953125,304.19500732421875,0.7192724347114563,0.2831658124923706,0.2749671339988708,293.1986389160156,297.1499938964844,293.1499938964844,0.5598897337913513,-6955.76708984375,304.19708251953125,0.9153125286102296,0.6004357933998108,0.4224171042442322,293.2238464355469,297.1499938964844,293.1499938964844,0.7867124080657959,-12233.3720703125,304.2178955078125,0.998631238937378,0.7822510600090027,0.7418391704559326,293.2012939453125,297.1499938964844,293.1499938964844,0.0655235722661018,-8314.8173828125,304.1615600585937,0.5087605118751526,0.1061440855264663,0.5062702894210815,290.5678100585937,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.298583984375,290.5735168457031,1.0,0.5594876408576965,0.4977249503135681,0.4977249503135681,1.0,1.0,-2.704510450363159,0.9831322431564332,1.7213780879974363,0.3761590421199798,0.0,0.0,1.0,196.7374267578125,163.0,177.7509002685547,-31272.130859375,2032.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0511474609375,311.4937438964844,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.7517257332801819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007629061001352,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635880,293.3624572753906,297.1499938964844,293.1499938964844,0.2703450620174408,-5060.1884765625,304.19793701171875,0.7570011615753174,0.3349490463733673,0.3072821795940399,293.3586120605469,297.1499938964844,293.1499938964844,0.2198641300201416,-4527.0751953125,304.19500732421875,0.7192724347114563,0.2831658124923706,0.2749671339988708,293.1986389160156,297.1499938964844,293.1499938964844,0.5598897337913513,-6955.76708984375,304.19708251953125,0.9153125286102296,0.6004357933998108,0.4224171042442322,293.2238464355469,297.1499938964844,293.1499938964844,0.7867124080657959,-12233.3720703125,304.2178955078125,0.998631238937378,0.7822510600090027,0.7418391704559326,293.2012939453125,297.1499938964844,293.1499938964844,0.0655235722661018,-8314.8173828125,304.1615600585937,0.5087605118751526,0.1061440855264663,0.5062702894210815,290.5678100585937,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.298583984375,290.5735168457031,1.0,0.5594876408576965,0.4977249503135681,0.4977249503135681,1.0,1.0,-2.704510450363159,0.9831322431564332,1.7213780879974363,0.3761590421199798,0.0,0.0,1.0,196.7374267578125,163.0,177.7509002685547,-31272.130859375,2032.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0511474609375,311.4937438964844,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.7517257332801819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007629061001352,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2611746490001678,-4922.46484375,304.197265625,0.7599096894264221,0.3294767737388611,0.3020631968975067,293.36260986328125,297.1499938964844,293.1499938964844,0.2110828906297683,-4381.06005859375,304.1946716308594,0.7207476496696472,0.2770673334598541,0.2688919603824615,293.2030029296875,297.1499938964844,293.1499938964844,0.5497339367866516,-6856.75537109375,304.1983642578125,0.9241201281547546,0.5983173847198486,0.4207236170768738,293.21923828125,297.1499938964844,293.1499938964844,0.7571465969085693,-11855.33984375,304.2452697753906,0.9990000128746032,0.7812639474868774,0.7249671220779419,293.201416015625,297.1499938964844,293.1499938964844,0.0632371008396148,-8105.3583984375,304.1615295410156,0.5113966464996338,0.1048201695084571,0.4986994862556457,290.708251953125,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.2996826171875,290.7152099609375,1.0,0.5479153394699097,0.5012739300727844,0.5012739300727844,1.0,1.0,-2.659484624862671,0.9704523086547852,1.6890324354171753,0.3737901449203491,0.0,0.0,1.0,186.8222045898437,151.0,195.70114135742188,-31164.06640625,1916.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2789001464844,311.73699951171875,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.7543500065803528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007655693334527,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2611746490001678,-4922.46484375,304.197265625,0.7599096894264221,0.3294767737388611,0.3020631968975067,293.36260986328125,297.1499938964844,293.1499938964844,0.2110828906297683,-4381.06005859375,304.1946716308594,0.7207476496696472,0.2770673334598541,0.2688919603824615,293.2030029296875,297.1499938964844,293.1499938964844,0.5497339367866516,-6856.75537109375,304.1983642578125,0.9241201281547546,0.5983173847198486,0.4207236170768738,293.21923828125,297.1499938964844,293.1499938964844,0.7571465969085693,-11855.33984375,304.2452697753906,0.9990000128746032,0.7812639474868774,0.7249671220779419,293.201416015625,297.1499938964844,293.1499938964844,0.0632371008396148,-8105.3583984375,304.1615295410156,0.5113966464996338,0.1048201695084571,0.4986994862556457,290.708251953125,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.2996826171875,290.7152099609375,1.0,0.5479153394699097,0.5012739300727844,0.5012739300727844,1.0,1.0,-2.659484624862671,0.9704523086547852,1.6890324354171753,0.3737901449203491,0.0,0.0,1.0,186.8222045898437,151.0,195.70114135742188,-31164.06640625,1916.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2789001464844,311.73699951171875,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.7543500065803528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007655693334527,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2515633702278137,-4776.1513671875,304.1975402832031,0.7632945775985718,0.3240178525447845,0.2968709766864776,293.3664245605469,297.1499938964844,293.1499938964844,0.201937049627304,-4226.845703125,304.1950378417969,0.7225098609924316,0.2709072232246399,0.2627772688865661,293.20751953125,297.1499938964844,293.1499938964844,0.5381529331207275,-6742.28369140625,304.2015991210937,0.9337300062179564,0.5960602164268494,0.4189513325691223,293.194580078125,297.1499938964844,293.1499938964844,0.7197965979576111,-11376.3974609375,304.27569580078125,0.9990000128746032,0.7844769954681396,0.702980101108551,293.20147705078125,297.1499938964844,293.1499938964844,0.0607874728739261,-7881.69091796875,304.1617736816406,0.5144582986831665,0.1035042479634285,0.4912206530570984,290.8797302246094,291.1499938964844,254.76405334472656,254.0716247558593,279.1864624023437,293.2989501953125,290.8881225585937,1.0,0.5353789925575256,0.5050424933433533,0.5050424933433533,1.0,1.0,-2.6085550785064697,0.955453872680664,1.653101086616516,0.3701536655426025,0.0,0.0,1.0,176.6664581298828,139.0,231.1322631835937,-31075.3203125,1794.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5856018066406,312.0567321777344,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.7522345185279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007634224020875,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2515633702278137,-4776.1513671875,304.1975402832031,0.7632945775985718,0.3240178525447845,0.2968709766864776,293.3664245605469,297.1499938964844,293.1499938964844,0.201937049627304,-4226.845703125,304.1950378417969,0.7225098609924316,0.2709072232246399,0.2627772688865661,293.20751953125,297.1499938964844,293.1499938964844,0.5381529331207275,-6742.28369140625,304.2015991210937,0.9337300062179564,0.5960602164268494,0.4189513325691223,293.194580078125,297.1499938964844,293.1499938964844,0.7197965979576111,-11376.3974609375,304.27569580078125,0.9990000128746032,0.7844769954681396,0.702980101108551,293.20147705078125,297.1499938964844,293.1499938964844,0.0607874728739261,-7881.69091796875,304.1617736816406,0.5144582986831665,0.1035042479634285,0.4912206530570984,290.8797302246094,291.1499938964844,254.76405334472656,254.0716247558593,279.1864624023437,293.2989501953125,290.8881225585937,1.0,0.5353789925575256,0.5050424933433533,0.5050424933433533,1.0,1.0,-2.6085550785064697,0.955453872680664,1.653101086616516,0.3701536655426025,0.0,0.0,1.0,176.6664581298828,139.0,231.1322631835937,-31075.3203125,1794.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5856018066406,312.0567321777344,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.7522345185279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007634224020875,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2418636530637741,-4626.90087890625,304.1978454589844,0.767561137676239,0.3186161518096924,0.2917026579380035,293.3699645996094,297.1499938964844,293.1499938964844,0.1927087754011154,-4069.39404296875,304.1954040527344,0.7248778343200684,0.2647111415863037,0.2566026747226715,293.2120056152344,297.1499938964844,293.1499938964844,0.5257900357246399,-6619.28564453125,304.2049865722656,0.9444640278816224,0.5936963558197021,0.4170847535133362,293.15655517578125,297.1499938964844,293.1499938964844,0.6793132424354553,-10859.458984375,304.3011169433594,0.9990000128746032,0.7910353541374207,0.6792771220207214,293.2012023925781,297.1499938964844,293.1499938964844,0.0582792498171329,-7654.3701171875,304.1620178222656,0.5183021426200867,0.1022579073905944,0.4838892817497253,291.0671081542969,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3006286621094,291.0761413574219,1.0,0.5221425890922546,0.5090387463569641,0.5090387463569641,1.0,1.0,-2.5553946495056152,0.9395681023597716,1.6158266067504885,0.366153359413147,0.0,0.0,1.0,166.106201171875,127.0,254.47332763671875,-30955.642578125,1672.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88739013671875,312.3759155273437,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.7489447593688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007600837270729,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2418636530637741,-4626.90087890625,304.1978454589844,0.767561137676239,0.3186161518096924,0.2917026579380035,293.3699645996094,297.1499938964844,293.1499938964844,0.1927087754011154,-4069.39404296875,304.1954040527344,0.7248778343200684,0.2647111415863037,0.2566026747226715,293.2120056152344,297.1499938964844,293.1499938964844,0.5257900357246399,-6619.28564453125,304.2049865722656,0.9444640278816224,0.5936963558197021,0.4170847535133362,293.15655517578125,297.1499938964844,293.1499938964844,0.6793132424354553,-10859.458984375,304.3011169433594,0.9990000128746032,0.7910353541374207,0.6792771220207214,293.2012023925781,297.1499938964844,293.1499938964844,0.0582792498171329,-7654.3701171875,304.1620178222656,0.5183021426200867,0.1022579073905944,0.4838892817497253,291.0671081542969,291.1499938964844,254.91433715820312,254.2124938964844,279.1888122558594,293.3006286621094,291.0761413574219,1.0,0.5221425890922546,0.5090387463569641,0.5090387463569641,1.0,1.0,-2.5553946495056152,0.9395681023597716,1.6158266067504885,0.366153359413147,0.0,0.0,1.0,166.106201171875,127.0,254.47332763671875,-30955.642578125,1672.0704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88739013671875,312.3759155273437,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.7489447593688965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0007600837270729,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.2370585203170776,-4552.4111328125,304.1978759765625,0.7700660228729248,0.3159483671188354,0.2891410887241363,293.3715515136719,297.1499938964844,293.1499938964844,0.1881294250488281,-3990.6005859375,304.1954650878906,0.7263135313987732,0.2616105675697326,0.2535053789615631,293.2141418457031,297.1499938964844,293.1499938964844,0.519462525844574,-6556.107421875,304.2064819335937,0.9501993656158448,0.5924881100654602,0.4161276519298553,293.1337890625,297.1499938964844,293.1499938964844,0.6582955718040466,-10590.515625,304.31182861328125,0.9990000128746032,0.79542076587677,0.6668015122413635,293.2008056640625,297.1499938964844,293.1499938964844,0.0570416413247585,-7542.853515625,304.1620788574219,0.5205977559089661,0.1016849726438522,0.4803947806358337,291.1638488769531,291.1499938964844,254.98834228515625,254.28176879882807,279.1900634765625,293.30340576171875,291.1731262207031,1.0,0.5153080224990845,0.511135458946228,0.511135458946228,1.0,1.0,-2.528256893157959,0.9314232468605042,1.59683358669281,0.3640701472759247,0.0,0.0,0.9957395792007446,160.71176147460938,127.0,262.1664428710937,-30882.873046875,1611.158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0343017578125,312.53277587890625,278.1499938964844,0.0,18000.0,317.1499938964844,36013.9296875,36000.0,0.0,0.0,0.7516924142837524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6397638320922852,1.6397860050201416,-2.221090289822314e-05,0.0,0.0007628722814843,0.0,0.0,490.3059387207031,0.0,0.0,0.0,0.8950667977333069,4.0,0.0,1.0
