time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636360,293.3627624511719,297.1499938964844,293.1499938964844,0.2323080897331237,-4478.41259765625,304.19781494140625,0.7728410363197327,0.3133069574832916,0.2865991294384002,293.373046875,297.1499938964844,293.1499938964844,0.1835952252149582,-3912.150146484375,304.1954345703125,0.7279317378997803,0.2585130631923675,0.2504066824913025,293.2162170410156,297.1499938964844,293.1499938964844,0.5130879878997803,-6492.3193359375,304.2077941894531,0.9561399221420288,0.5912666916847229,0.4151586592197418,293.10894775390625,297.1499938964844,293.1499938964844,0.6369025707244873,-10315.9111328125,304.3212890625,0.9990000128746032,0.8005033135414124,0.6539199352264404,293.2002258300781,297.1499938964844,293.1499938964844,0.055831279605627,-7434.171875,304.1620788574219,0.5231896042823792,0.1011567562818527,0.4770724773406982,291.2618103027344,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3077392578125,291.27105712890625,1.0,0.5083475112915039,0.5133015513420105,0.5133015513420105,1.0,1.0,-2.5008468627929688,0.9231853485107422,1.5776615142822266,0.3619504868984222,0.0,0.0,0.9784916043281556,155.25965881347656,145.0,266.7809143066406,-30794.416015625,1550.7781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.216552734375,312.706787109375,278.1499938964844,0.0,18000.0,317.1499938964844,36178.44140625,36000.0,0.0,0.0,0.7499204874038696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6318782567977903,1.631900429725647,-2.209144622611348e-05,0.0,0.0007610739558003,0.0,0.0,484.651611328125,0.0,0.0,0.0,0.8909590840339661,4.0,0.0,1.0
636420,293.36260986328125,297.1499938964844,293.1499938964844,0.2244093716144561,-4355.81884765625,304.1949157714844,0.7698615193367004,0.3079462945461273,0.2817842364311218,293.3764343261719,297.1499938964844,293.1499938964844,0.1758282631635666,-3777.872314453125,304.1931457519531,0.7237354516983032,0.2521752119064331,0.2444299161434173,293.2207336425781,297.1499938964844,293.1499938964844,0.5031458139419556,-6394.72607421875,304.2048645019531,0.9565288424491882,0.5886736512184143,0.413362592458725,293.0703125,297.1499938964844,293.1499938964844,0.6201521754264832,-10128.03125,304.290771484375,0.9990000128746032,0.8094367384910583,0.6503493785858154,293.19952392578125,297.1499938964844,293.1499938964844,0.0540440380573272,-7275.67578125,304.1610107421875,0.5220769047737122,0.100027360022068,0.4719254374504089,291.4002685546875,291.1499938964844,255.2049255371093,254.4840087890625,279.1866149902344,293.3130798339844,291.40435791015625,1.0,0.504736602306366,0.5167582035064697,0.5167582035064697,1.0,1.0,-2.475212812423706,0.917694330215454,1.557518482208252,0.3617236614227295,0.0,0.0,0.9346050024032592,153.15956115722656,163.0,194.494857788086,-30674.1953125,1508.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.57525634765625,312.96319580078125,278.1499938964844,0.0,18000.0,317.1499938964844,36546.546875,36000.0,0.0,0.0,0.7453392148017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5891023874282837,1.5891237258911133,-2.133802445314359e-05,0.0,0.0007564245606772,0.0,0.0,453.1409301757813,0.0,0.0,0.0,0.8702832460403442,4.0,0.0,1.0
636480,293.36260986328125,297.1499938964844,293.1499938964844,0.2244093716144561,-4355.81884765625,304.1949157714844,0.7698615193367004,0.3079462945461273,0.2817842364311218,293.3764343261719,297.1499938964844,293.1499938964844,0.1758282631635666,-3777.872314453125,304.1931457519531,0.7237354516983032,0.2521752119064331,0.2444299161434173,293.2207336425781,297.1499938964844,293.1499938964844,0.5031458139419556,-6394.72607421875,304.2048645019531,0.9565288424491882,0.5886736512184143,0.413362592458725,293.0703125,297.1499938964844,293.1499938964844,0.6201521754264832,-10128.03125,304.290771484375,0.9990000128746032,0.8094367384910583,0.6503493785858154,293.19952392578125,297.1499938964844,293.1499938964844,0.0540440380573272,-7275.67578125,304.1610107421875,0.5220769047737122,0.100027360022068,0.4719254374504089,291.4002685546875,291.1499938964844,255.2049255371093,254.4840087890625,279.1866149902344,293.3130798339844,291.40435791015625,1.0,0.504736602306366,0.5167582035064697,0.5167582035064697,1.0,1.0,-2.475212812423706,0.917694330215454,1.557518482208252,0.3617236614227295,0.0,0.0,0.9346050024032592,153.15956115722656,163.0,194.494857788086,-30674.1953125,1508.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.57525634765625,312.96319580078125,278.1499938964844,0.0,18000.0,317.1499938964844,36546.546875,36000.0,0.0,0.0,0.7453392148017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5891023874282837,1.5891237258911133,-2.133802445314359e-05,0.0,0.0007564245606772,0.0,0.0,453.1409301757813,0.0,0.0,0.0,0.8702832460403442,4.0,0.0,1.0
636540,293.36260986328125,297.1499938964844,293.1499938964844,0.2188125699758529,-4270.31005859375,304.1892395019531,0.7605380415916443,0.3025589287281036,0.2771450579166412,293.37994384765625,297.1499938964844,293.1499938964844,0.1698589473962783,-3675.58154296875,304.1886901855469,0.7135775685310364,0.245726466178894,0.2385571002960205,293.2247009277344,297.1499938964844,293.1499938964844,0.4978768229484558,-6346.50244140625,304.1952209472656,0.948186993598938,0.5860763788223267,0.4116972386837005,293.0658874511719,297.1499938964844,293.1499938964844,0.6268957257270813,-10257.2119140625,304.232177734375,0.9990000128746032,0.8124263286590576,0.6634939312934875,293.199951171875,297.1499938964844,293.1499938964844,0.0529186353087425,-7179.994140625,304.1592102050781,0.5159286260604858,0.0986904799938201,0.4670839011669159,291.43780517578125,291.1499938964844,255.34393310546875,254.61338806152344,279.1800842285156,293.3141174316406,291.4374694824219,1.0,0.507577121257782,0.5194409489631653,0.5194409489631653,1.0,1.0,-2.47054386138916,0.9197812676429749,1.55076265335083,0.3646663427352905,0.0,0.0,0.8927245736122131,157.61720275878906,181.0,78.49309539794922,-30541.62890625,1520.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8970031738281,313.11279296875,278.1499938964844,0.0,18000.0,317.6300048828125,36749.41796875,36000.0,0.0,0.0,0.7445628643035889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5251193046569824,1.5251394510269165,-2.0173913071630523e-05,0.0,0.0007556366617791,0.0,0.0,407.7626037597656,0.0,0.0,0.0,0.8397971391677856,4.0,0.0,1.0
636600,293.36260986328125,297.1499938964844,293.1499938964844,0.2188125699758529,-4270.31005859375,304.1892395019531,0.7605380415916443,0.3025589287281036,0.2771450579166412,293.37994384765625,297.1499938964844,293.1499938964844,0.1698589473962783,-3675.58154296875,304.1886901855469,0.7135775685310364,0.245726466178894,0.2385571002960205,293.2247009277344,297.1499938964844,293.1499938964844,0.4978768229484558,-6346.50244140625,304.1952209472656,0.948186993598938,0.5860763788223267,0.4116972386837005,293.0658874511719,297.1499938964844,293.1499938964844,0.6268957257270813,-10257.2119140625,304.232177734375,0.9990000128746032,0.8124263286590576,0.6634939312934875,293.199951171875,297.1499938964844,293.1499938964844,0.0529186353087425,-7179.994140625,304.1592102050781,0.5159286260604858,0.0986904799938201,0.4670839011669159,291.43780517578125,291.1499938964844,255.34393310546875,254.61338806152344,279.1800842285156,293.3141174316406,291.4374694824219,1.0,0.507577121257782,0.5194409489631653,0.5194409489631653,1.0,1.0,-2.47054386138916,0.9197812676429749,1.55076265335083,0.3646663427352905,0.0,0.0,0.8927245736122131,157.61720275878906,181.0,78.49309539794922,-30541.62890625,1520.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8970031738281,313.11279296875,278.1499938964844,0.0,18000.0,317.6300048828125,36749.41796875,36000.0,0.0,0.0,0.7445628643035889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5251193046569824,1.5251394510269165,-2.0173913071630523e-05,0.0,0.0007556366617791,0.0,0.0,407.7626037597656,0.0,0.0,0.0,0.8397971391677856,4.0,0.0,1.0
636660,293.3628234863281,297.1499938964844,293.1499938964844,0.2146828770637512,-4208.28369140625,304.1830444335937,0.7478463649749756,0.29712975025177,0.2726257741451263,293.3835754394531,297.1499938964844,293.1499938964844,0.1649964898824691,-3592.879638671875,304.18389892578125,0.698779284954071,0.2391681522130966,0.2327423095703125,293.2281799316406,297.1499938964844,293.1499938964844,0.4958346486091614,-6331.4580078125,304.1835632324219,0.9341208338737488,0.5834777355194092,0.4101556241512298,293.0950622558594,297.1499938964844,293.1499938964844,0.6498246788978577,-10597.8251953125,304.16656494140625,0.9990000128746032,0.8087100982666016,0.6874787211418152,293.2019958496094,297.1499938964844,293.1499938964844,0.0520665906369686,-7111.39111328125,304.1575622558594,0.5067983865737915,0.0970151722431182,0.4616171717643738,291.4096374511719,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3092041015625,291.4070739746094,1.0,0.5147848725318909,0.5214657187461853,0.5214657187461853,1.0,1.0,-2.478515863418579,0.9262319207191468,1.5522840023040771,0.3692174255847931,0.0,0.0,0.8595082759857178,166.5325469970703,199.0,-12.538848876953123,-30465.0703125,1568.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2447204589844,313.2492980957031,278.1499938964844,0.0,18000.0,317.6300048828125,36761.5078125,36000.0,0.0,0.0,0.7393064498901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4569206237792969,1.4569395780563354,-1.8941676898975857e-05,0.0,0.0007503020460717,0.0,0.0,362.4914245605469,0.0,0.0,0.0,0.8076261281967163,4.0,0.0,1.0
636720,293.3628234863281,297.1499938964844,293.1499938964844,0.2146828770637512,-4208.28369140625,304.1830444335937,0.7478463649749756,0.29712975025177,0.2726257741451263,293.3835754394531,297.1499938964844,293.1499938964844,0.1649964898824691,-3592.879638671875,304.18389892578125,0.698779284954071,0.2391681522130966,0.2327423095703125,293.2281799316406,297.1499938964844,293.1499938964844,0.4958346486091614,-6331.4580078125,304.1835632324219,0.9341208338737488,0.5834777355194092,0.4101556241512298,293.0950622558594,297.1499938964844,293.1499938964844,0.6498246788978577,-10597.8251953125,304.16656494140625,0.9990000128746032,0.8087100982666016,0.6874787211418152,293.2019958496094,297.1499938964844,293.1499938964844,0.0520665906369686,-7111.39111328125,304.1575622558594,0.5067983865737915,0.0970151722431182,0.4616171717643738,291.4096374511719,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3092041015625,291.4070739746094,1.0,0.5147848725318909,0.5214657187461853,0.5214657187461853,1.0,1.0,-2.478515863418579,0.9262319207191468,1.5522840023040771,0.3692174255847931,0.0,0.0,0.8595082759857178,166.5325469970703,199.0,-12.538848876953123,-30465.0703125,1568.8145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2447204589844,313.2492980957031,278.1499938964844,0.0,18000.0,317.6300048828125,36761.5078125,36000.0,0.0,0.0,0.7393064498901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4569206237792969,1.4569395780563354,-1.8941676898975857e-05,0.0,0.0007503020460717,0.0,0.0,362.4914245605469,0.0,0.0,0.0,0.8076261281967163,4.0,0.0,1.0
636780,293.36334228515625,297.1499938964844,293.1499938964844,0.2113978266716003,-4159.591796875,304.17755126953125,0.7337849140167236,0.2916350662708282,0.268162727355957,293.3873596191406,297.1499938964844,293.1499938964844,0.1607340276241302,-3520.607666015625,304.17974853515625,0.6817128658294678,0.2324847131967544,0.2269294708967209,293.2315368652344,297.1499938964844,293.1499938964844,0.4958158433437347,-6336.494140625,304.1724548339844,0.91694575548172,0.5808161497116089,0.4086667001247406,293.1521301269531,297.1499938964844,293.1499938964844,0.6842235922813416,-11080.98828125,304.1039123535156,0.9990000128746032,0.7985838651657104,0.7185247540473938,293.20562744140625,297.1499938964844,293.1499938964844,0.0512253791093826,-7046.05615234375,304.1564636230469,0.4961733818054199,0.0949598997831344,0.4549935758113861,291.3424377441406,291.1499938964844,255.6061248779297,254.8563232421875,279.1687927246094,293.3031311035156,291.3387756347656,1.0,0.524803638458252,0.5230845212936401,0.5230845212936401,1.0,1.0,-2.4937186241149902,0.9351463913917542,1.5585722923278809,0.3746623992919922,0.0,0.0,0.8380687236785889,178.69346618652344,202.0,-73.33824920654297,-30422.166015625,1640.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5260314941406,313.33380126953125,278.1499938964844,0.0,18000.0,317.6300048828125,36600.41015625,36000.0,0.0,0.0,0.7334446310997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998440504074097,1.3998619318008425,-1.7915099306264892e-05,0.0,0.000744353106711,0.0,0.0,326.97222900390625,0.0,0.0,0.0,0.7809675931930542,4.0,0.0,1.0
636840,293.36334228515625,297.1499938964844,293.1499938964844,0.2113978266716003,-4159.591796875,304.17755126953125,0.7337849140167236,0.2916350662708282,0.268162727355957,293.3873596191406,297.1499938964844,293.1499938964844,0.1607340276241302,-3520.607666015625,304.17974853515625,0.6817128658294678,0.2324847131967544,0.2269294708967209,293.2315368652344,297.1499938964844,293.1499938964844,0.4958158433437347,-6336.494140625,304.1724548339844,0.91694575548172,0.5808161497116089,0.4086667001247406,293.1521301269531,297.1499938964844,293.1499938964844,0.6842235922813416,-11080.98828125,304.1039123535156,0.9990000128746032,0.7985838651657104,0.7185247540473938,293.20562744140625,297.1499938964844,293.1499938964844,0.0512253791093826,-7046.05615234375,304.1564636230469,0.4961733818054199,0.0949598997831344,0.4549935758113861,291.3424377441406,291.1499938964844,255.6061248779297,254.8563232421875,279.1687927246094,293.3031311035156,291.3387756347656,1.0,0.524803638458252,0.5230845212936401,0.5230845212936401,1.0,1.0,-2.4937186241149902,0.9351463913917542,1.5585722923278809,0.3746623992919922,0.0,0.0,0.8380687236785889,178.69346618652344,202.0,-73.33824920654297,-30422.166015625,1640.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5260314941406,313.33380126953125,278.1499938964844,0.0,18000.0,317.6300048828125,36600.41015625,36000.0,0.0,0.0,0.7334446310997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998440504074097,1.3998619318008425,-1.7915099306264892e-05,0.0,0.000744353106711,0.0,0.0,326.97222900390625,0.0,0.0,0.0,0.7809675931930542,4.0,0.0,1.0
636900,293.363525390625,297.1499938964844,293.1499938964844,0.2097466140985489,-4134.82958984375,304.175537109375,0.7278102040290833,0.2888962626457214,0.2658925652503967,293.3891296386719,297.1499938964844,293.1499938964844,0.158564805984497,-3483.490966796875,304.17828369140625,0.6742168068885803,0.2291270494461059,0.2239601463079452,293.2331237792969,297.1499938964844,293.1499938964844,0.4958982467651367,-6339.32080078125,304.1682434082031,0.9100760817527772,0.579475462436676,0.40788534283638,293.1874694824219,297.1499938964844,293.1499938964844,0.7000330686569214,-11295.373046875,304.0837097167969,0.9990000128746032,0.7916209101676941,0.7315905690193176,293.2076416015625,297.1499938964844,293.1499938964844,0.0506897345185279,-7003.79833984375,304.1562805175781,0.4914911389350891,0.0938596427440643,0.4510563015937805,291.3076171875,291.1499938964844,255.6678924560547,254.91329956054688,279.1688537597656,293.30352783203125,291.30474853515625,1.0,0.5283770561218262,0.5240272879600525,0.5240272879600525,1.0,1.0,-2.4974639415740967,0.938099443912506,1.5593645572662354,0.3769096136093139,0.0,0.0,0.8310954570770264,183.88641357421875,202.0,-81.30500030517578,-30390.505859375,1668.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6357727050781,313.36981201171875,278.1499938964844,0.0,18000.0,317.1499938964844,36488.16015625,36000.0,0.0,0.0,0.725642204284668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3789297342300415,1.3789472579956057,-1.753680408000946e-05,0.0,0.000736434594728,0.0,0.0,314.4473876953125,0.0,0.0,0.0,0.7712052464485168,4.0,0.0,1.0
636960,293.3636169433594,297.1499938964844,293.1499938964844,0.2080055177211761,-4108.39697265625,304.174072265625,0.7224500179290771,0.2861741781234741,0.263616144657135,293.39080810546875,297.1499938964844,293.1499938964844,0.1563098430633545,-3444.57470703125,304.17724609375,0.6674573421478271,0.2257678508758545,0.2209673672914505,293.2346496582031,297.1499938964844,293.1499938964844,0.4958018958568573,-6339.87744140625,304.16510009765625,0.9044366478919984,0.5781201124191284,0.4070826470851898,293.2232360839844,297.1499938964844,293.1499938964844,0.7139968276023865,-11480.744140625,304.0704650878906,0.9990000128746032,0.7841218113899231,0.7426490783691406,293.20953369140625,297.1499938964844,293.1499938964844,0.05008976906538,-6955.94580078125,304.1562194824219,0.4872151613235473,0.0927604585886001,0.4469459056854248,291.278076171875,291.1499938964844,255.7279815673828,254.9686279296875,279.1698913574219,293.3074645996094,291.2750549316406,1.0,0.5313349962234497,0.525097131729126,0.525097131729126,1.0,1.0,-2.498495101928711,0.9400854110717772,1.5584096908569336,0.3787185251712799,0.0,0.0,0.8255006074905396,188.35302734375,205.0,-82.7598876953125,-30321.701171875,1688.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6924133300781,313.3721618652344,278.1499938964844,0.0,18000.0,317.1499938964844,36398.171875,36000.0,0.0,0.0,0.722043514251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3618805408477783,1.3618978261947632,-1.7232696336577646e-05,0.0,0.0007327824132516,0.0,0.0,304.4935302734375,0.0,0.0,0.0,0.7632413506507874,4.0,0.0,1.0
637020,293.3631896972656,297.1499938964844,293.1499938964844,0.2039171606302261,-4044.571044921875,304.1729431152344,0.7098591923713684,0.2808484733104706,0.2592635154724121,293.3934326171875,297.1499938964844,293.1499938964844,0.1513528674840927,-3357.345947265625,304.1764831542969,0.6529549360275269,0.2191347032785415,0.2151522487401962,293.23748779296875,297.1499938964844,293.1499938964844,0.4939440786838531,-6322.095703125,304.1633605957031,0.8916969895362854,0.5754024386405945,0.4055570960044861,293.27154541015625,297.1499938964844,293.1499938964844,0.7100223302841187,-11402.2861328125,304.10430908203125,0.9878410696983336,0.7723768949508667,0.73479163646698,293.21221923828125,297.1499938964844,293.1499938964844,0.0488114207983017,-6851.17333984375,304.15631103515625,0.4773220121860504,0.0907066464424133,0.4397369921207428,291.2626037597656,291.1499938964844,255.84283447265625,255.073974609375,279.177734375,293.319091796875,291.2627868652344,1.0,0.5342533588409424,0.5282990336418152,0.5282990336418152,1.0,1.0,-2.466400146484375,0.9308104515075684,1.5355896949768066,0.3769389390945434,0.0,0.0,0.8124554753303528,198.80255126953125,208.0,-28.59400749206543,-29977.154296875,1688.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.79254150390625,313.418701171875,278.1499938964844,0.0,18000.0,317.1499938964844,36349.47265625,36000.0,0.0,0.0,0.7146802544593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3330551385879517,1.3330719470977783,-1.6749956557760015e-05,0.0,0.0007253095973283,0.0,0.0,288.4534912109375,0.0,0.0,0.0,0.7496257424354553,4.0,0.0,1.0
637080,293.3631896972656,297.1499938964844,293.1499938964844,0.2039171606302261,-4044.571044921875,304.1729431152344,0.7098591923713684,0.2808484733104706,0.2592635154724121,293.3934326171875,297.1499938964844,293.1499938964844,0.1513528674840927,-3357.345947265625,304.1764831542969,0.6529549360275269,0.2191347032785415,0.2151522487401962,293.23748779296875,297.1499938964844,293.1499938964844,0.4939440786838531,-6322.095703125,304.1633605957031,0.8916969895362854,0.5754024386405945,0.4055570960044861,293.27154541015625,297.1499938964844,293.1499938964844,0.7100223302841187,-11402.2861328125,304.10430908203125,0.9878410696983336,0.7723768949508667,0.73479163646698,293.21221923828125,297.1499938964844,293.1499938964844,0.0488114207983017,-6851.17333984375,304.15631103515625,0.4773220121860504,0.0907066464424133,0.4397369921207428,291.2626037597656,291.1499938964844,255.84283447265625,255.073974609375,279.177734375,293.319091796875,291.2627868652344,1.0,0.5342533588409424,0.5282990336418152,0.5282990336418152,1.0,1.0,-2.466400146484375,0.9308104515075684,1.5355896949768066,0.3769389390945434,0.0,0.0,0.8124554753303528,198.80255126953125,208.0,-28.59400749206543,-29977.154296875,1688.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.79254150390625,313.418701171875,278.1499938964844,0.0,18000.0,317.1499938964844,36349.47265625,36000.0,0.0,0.0,0.7146802544593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3330551385879517,1.3330719470977783,-1.6749956557760015e-05,0.0,0.0007253095973283,0.0,0.0,288.4534912109375,0.0,0.0,0.0,0.7496257424354553,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.1994632184505462,-3974.1884765625,304.1727294921875,0.6993558406829834,0.2755104601383209,0.2547865211963653,293.3961486816406,297.1499938964844,293.1499938964844,0.1460747718811035,-3263.3369140625,304.17645263671875,0.6416440606117249,0.2124205082654953,0.2091529816389084,293.240966796875,297.1499938964844,293.1499938964844,0.4911570250988006,-6294.10595703125,304.16357421875,0.8828063011169434,0.5724816918373108,0.4038036167621612,293.2892761230469,297.1499938964844,293.1499938964844,0.704717218875885,-11316.7412109375,304.12799072265625,0.97815603017807,0.7656722068786621,0.7280323505401611,293.2146301269531,297.1499938964844,293.1499938964844,0.0473382622003555,-6729.7685546875,304.1566467285156,0.4681428670883178,0.0886425003409385,0.4319840669631958,291.2641906738281,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.3253173828125,291.2640686035156,1.0,0.5351698994636536,0.5314686894416809,0.5314686894416809,1.0,1.0,-2.434269428253174,0.9214129447937012,1.5128564834594729,0.3746563792228699,0.0,0.0,0.7970610857009888,205.89813232421875,211.0,-7.990630626678467,-29599.755859375,1673.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.92010498046875,313.4658508300781,278.1499938964844,0.0,18000.0,316.6700134277344,36403.96484375,36000.0,0.0,0.0,0.7017855644226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2968060970306396,1.296822190284729,-1.618338683329057e-05,0.0,0.0007122231763787,0.0,0.0,269.4586486816406,0.0,0.0,0.0,0.7328891158103943,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.1994632184505462,-3974.1884765625,304.1727294921875,0.6993558406829834,0.2755104601383209,0.2547865211963653,293.3961486816406,297.1499938964844,293.1499938964844,0.1460747718811035,-3263.3369140625,304.17645263671875,0.6416440606117249,0.2124205082654953,0.2091529816389084,293.240966796875,297.1499938964844,293.1499938964844,0.4911570250988006,-6294.10595703125,304.16357421875,0.8828063011169434,0.5724816918373108,0.4038036167621612,293.2892761230469,297.1499938964844,293.1499938964844,0.704717218875885,-11316.7412109375,304.12799072265625,0.97815603017807,0.7656722068786621,0.7280323505401611,293.2146301269531,297.1499938964844,293.1499938964844,0.0473382622003555,-6729.7685546875,304.1566467285156,0.4681428670883178,0.0886425003409385,0.4319840669631958,291.2641906738281,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.3253173828125,291.2640686035156,1.0,0.5351698994636536,0.5314686894416809,0.5314686894416809,1.0,1.0,-2.434269428253174,0.9214129447937012,1.5128564834594729,0.3746563792228699,0.0,0.0,0.7970610857009888,205.89813232421875,211.0,-7.990630626678467,-29599.755859375,1673.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.92010498046875,313.4658508300781,278.1499938964844,0.0,18000.0,316.6700134277344,36403.96484375,36000.0,0.0,0.0,0.7017855644226074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2968060970306396,1.296822190284729,-1.618338683329057e-05,0.0,0.0007122231763787,0.0,0.0,269.4586486816406,0.0,0.0,0.0,0.7328891158103943,4.0,0.0,1.0
637260,293.3612670898437,297.1499938964844,293.1499938964844,0.195329487323761,-3908.88916015625,304.1720275878906,0.6907251477241516,0.2704376578330993,0.2503904998302459,293.3975830078125,297.1499938964844,293.1499938964844,0.1409983336925506,-3172.508544921875,304.17608642578125,0.632232129573822,0.2058897167444229,0.2031563967466354,293.2434387207031,297.1499938964844,293.1499938964844,0.4888393878936767,-6271.240234375,304.1628723144531,0.8762292861938477,0.5696722269058228,0.4019992351531982,293.2964782714844,297.1499938964844,293.1499938964844,0.7013586759567261,-11264.390625,304.14068603515625,0.9708268642425536,0.760667622089386,0.7233057022094727,293.2155456542969,297.1499938964844,293.1499938964844,0.0459807403385639,-6619.2373046875,304.1566772460937,0.4590833187103271,0.0868126824498176,0.4245099127292633,291.2529296875,291.1499938964844,256.0531311035156,255.26528930664065,279.1803283691406,293.32769775390625,291.2521057128906,1.0,0.5351420044898987,0.5345191955566406,0.5345191955566406,1.0,1.0,-2.4049558639526367,0.9129207730293274,1.4920350313186646,0.3726366460323334,0.0,0.0,0.7838983535766602,210.92236328125,214.0,-15.531538963317873,-29196.501953125,1654.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9888610839844,313.45684814453125,278.1499938964844,0.0,18000.0,316.6700134277344,36378.34765625,36000.0,0.0,0.0,0.6919589042663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261203050613403,1.2612186670303345,-1.5624555089743808e-05,0.0,0.0007022503414191,0.0,0.0,251.49940490722656,0.0,0.0,0.0,0.7165703773498535,4.0,0.0,1.0
637320,293.3612670898437,297.1499938964844,293.1499938964844,0.195329487323761,-3908.88916015625,304.1720275878906,0.6907251477241516,0.2704376578330993,0.2503904998302459,293.3975830078125,297.1499938964844,293.1499938964844,0.1409983336925506,-3172.508544921875,304.17608642578125,0.632232129573822,0.2058897167444229,0.2031563967466354,293.2434387207031,297.1499938964844,293.1499938964844,0.4888393878936767,-6271.240234375,304.1628723144531,0.8762292861938477,0.5696722269058228,0.4019992351531982,293.2964782714844,297.1499938964844,293.1499938964844,0.7013586759567261,-11264.390625,304.14068603515625,0.9708268642425536,0.760667622089386,0.7233057022094727,293.2155456542969,297.1499938964844,293.1499938964844,0.0459807403385639,-6619.2373046875,304.1566772460937,0.4590833187103271,0.0868126824498176,0.4245099127292633,291.2529296875,291.1499938964844,256.0531311035156,255.26528930664065,279.1803283691406,293.32769775390625,291.2521057128906,1.0,0.5351420044898987,0.5345191955566406,0.5345191955566406,1.0,1.0,-2.4049558639526367,0.9129207730293274,1.4920350313186646,0.3726366460323334,0.0,0.0,0.7838983535766602,210.92236328125,214.0,-15.531538963317873,-29196.501953125,1654.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9888610839844,313.45684814453125,278.1499938964844,0.0,18000.0,316.6700134277344,36378.34765625,36000.0,0.0,0.0,0.6919589042663574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261203050613403,1.2612186670303345,-1.5624555089743808e-05,0.0,0.0007022503414191,0.0,0.0,251.49940490722656,0.0,0.0,0.0,0.7165703773498535,4.0,0.0,1.0
637380,293.3583984375,297.1499938964844,293.1499938964844,0.1914853304624557,-3847.994873046875,304.17108154296875,0.683371901512146,0.2656686902046203,0.2462410181760788,293.3974914550781,297.1499938964844,293.1499938964844,0.1361665427684784,-3085.483642578125,304.1754455566406,0.6239355802536011,0.1996326744556427,0.1973799169063568,293.2447814941406,297.1499938964844,293.1499938964844,0.4867750704288482,-6250.958984375,304.1620178222656,0.8710435032844543,0.5670347213745117,0.4002916216850281,293.2996520996094,297.1499938964844,293.1499938964844,0.6984298229217529,-11221.326171875,304.1485900878906,0.964793860912323,0.7563111186027527,0.7193217873573303,293.2149353027344,297.1499938964844,293.1499938964844,0.0448512062430381,-6527.92724609375,304.1563415527344,0.4517158567905426,0.0852761641144752,0.4182125926017761,291.2388916015625,291.1499938964844,256.15631103515625,255.35826110839844,279.1798400878906,293.32781982421875,291.2380676269531,1.0,0.5347347855567932,0.5374797582626343,0.5374797582626343,1.0,1.0,-2.378626585006714,0.9054682850837708,1.4731582403182983,0.370987057685852,0.0,0.0,0.7729931473731995,214.7703094482422,217.0,-18.27212142944336,-28841.9296875,1635.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0495300292969,313.4499206542969,278.1499938964844,0.0,18000.0,316.6700134277344,36325.5859375,36000.0,0.0,0.0,0.6819489002227783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2308696508407593,1.2308847904205322,-1.515358508186182e-05,0.0,0.0006920914747752,0.0,0.0,236.815673828125,0.0,0.0,0.0,0.7026828527450562,4.0,0.0,1.0
637440,293.3583984375,297.1499938964844,293.1499938964844,0.1914853304624557,-3847.994873046875,304.17108154296875,0.683371901512146,0.2656686902046203,0.2462410181760788,293.3974914550781,297.1499938964844,293.1499938964844,0.1361665427684784,-3085.483642578125,304.1754455566406,0.6239355802536011,0.1996326744556427,0.1973799169063568,293.2447814941406,297.1499938964844,293.1499938964844,0.4867750704288482,-6250.958984375,304.1620178222656,0.8710435032844543,0.5670347213745117,0.4002916216850281,293.2996520996094,297.1499938964844,293.1499938964844,0.6984298229217529,-11221.326171875,304.1485900878906,0.964793860912323,0.7563111186027527,0.7193217873573303,293.2149353027344,297.1499938964844,293.1499938964844,0.0448512062430381,-6527.92724609375,304.1563415527344,0.4517158567905426,0.0852761641144752,0.4182125926017761,291.2388916015625,291.1499938964844,256.15631103515625,255.35826110839844,279.1798400878906,293.32781982421875,291.2380676269531,1.0,0.5347347855567932,0.5374797582626343,0.5374797582626343,1.0,1.0,-2.378626585006714,0.9054682850837708,1.4731582403182983,0.370987057685852,0.0,0.0,0.7729931473731995,214.7703094482422,217.0,-18.27212142944336,-28841.9296875,1635.1815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0495300292969,313.4499206542969,278.1499938964844,0.0,18000.0,316.6700134277344,36325.5859375,36000.0,0.0,0.0,0.6819489002227783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2308696508407593,1.2308847904205322,-1.515358508186182e-05,0.0,0.0006920914747752,0.0,0.0,236.815673828125,0.0,0.0,0.0,0.7026828527450562,4.0,0.0,1.0
637500,293.356689453125,297.1499938964844,293.1499938964844,0.1896315515041351,-3818.534912109375,304.1706237792969,0.6799732446670532,0.2633616328239441,0.2442333102226257,293.3970947265625,297.1499938964844,293.1499938964844,0.1338146328926086,-3042.88427734375,304.1750793457031,0.6199366450309753,0.1965747028589248,0.1945555657148361,293.2452087402344,297.1499938964844,293.1499938964844,0.4857739210128784,-6241.0966796875,304.1616516113281,0.8687306642532349,0.5657462477684021,0.3994565010070801,293.3005676269531,297.1499938964844,293.1499938964844,0.696960985660553,-11200.578125,304.1514892578125,0.9620155692100524,0.7542367577552795,0.7174442410469055,293.2142944335937,297.1499938964844,293.1499938964844,0.0443427190184593,-6486.95068359375,304.1560974121094,0.4485120773315429,0.084576167166233,0.4153713881969452,291.23193359375,291.1499938964844,256.2078857421875,255.40451049804688,279.1795959472656,293.32745361328125,291.2311096191406,1.0,0.5344725847244263,0.5389421582221985,0.5389421582221985,1.0,1.0,-2.366149425506592,0.901971399784088,1.4641779661178589,0.3702369928359985,0.0,0.0,0.76823490858078,216.4672698974609,217.0,-18.738149642944336,-28674.435546875,1625.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0721740722656,313.4431457519531,278.1499938964844,0.0,18000.0,316.19000244140625,36300.4609375,36000.0,0.0,0.0,0.6721392273902893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217340350151062,1.217355251312256,-1.4946766896173358e-05,0.0,0.0006821358692832,0.0,0.0,230.46571350097656,0.0,0.0,0.0,0.6965170502662659,4.0,0.0,1.0
637560,293.3548889160156,297.1499938964844,293.1499938964844,0.1878668516874313,-3790.514404296875,304.1700744628906,0.6767018437385559,0.2610970735549927,0.2422620207071304,293.39654541015625,297.1499938964844,293.1499938964844,0.1315335482358932,-3001.481689453125,304.1746826171875,0.6159200072288513,0.1935535222291946,0.1917647719383239,293.2455749511719,297.1499938964844,293.1499938964844,0.4849144518375397,-6232.76220703125,304.1611022949219,0.8665353655815125,0.564471423625946,0.3986288607120514,293.3011779785156,297.1499938964844,293.1499938964844,0.6956503391265869,-11182.4599609375,304.1535949707031,0.9593254923820496,0.752204418182373,0.7156085968017578,293.21356201171875,297.1499938964844,293.1499938964844,0.0438772737979888,-6449.72900390625,304.1558532714844,0.4455276727676391,0.083907701075077,0.4126737117767334,291.2221069335937,291.1499938964844,256.2594299316406,255.4506072998047,279.1794128417969,293.3269348144531,291.2206115722656,1.0,0.534195065498352,0.540398359298706,0.540398359298706,1.0,1.0,-2.3539879322052,0.8985753655433655,1.4554126262664795,0.3695151507854461,0.0,0.0,0.7643693685531616,218.0770568847656,220.0,-24.91022300720215,-28486.8125,1615.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0520935058594,313.4028015136719,278.1499938964844,0.0,18000.0,316.19000244140625,36269.4140625,36000.0,0.0,0.0,0.6665927767753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2051037549972534,1.2051185369491575,-1.4759742953174282e-05,0.0,0.0006765069556422,0.0,0.0,224.80838012695312,0.0,0.0,0.0,0.6909781098365784,4.0,0.0,1.0
637620,293.35107421875,297.1499938964844,293.1499938964844,0.1844764351844787,-3736.541015625,304.1690368652344,0.6704598665237427,0.2566839754581451,0.2384203970432281,293.39508056640625,297.1499938964844,293.1499938964844,0.1270862370729446,-2920.330078125,304.1738586425781,0.6075593829154968,0.1876061558723449,0.1862705796957016,293.2460021972656,297.1499938964844,293.1499938964844,0.4833347797393799,-6217.43212890625,304.1600646972656,0.8623966574668884,0.561958372592926,0.3969952762126922,293.3018493652344,297.1499938964844,293.1499938964844,0.6931279897689819,-11148.359375,304.1565856933594,0.9541130661964417,0.7482385635375977,0.7120328545570374,293.2118530273437,297.1499938964844,293.1499938964844,0.04301692917943,-6381.2119140625,304.15533447265625,0.440056174993515,0.0826422050595283,0.4076023697853088,291.1995544433594,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3255310058594,291.1985168457031,1.0,0.5336346626281738,0.5433019995689392,0.5433019995689392,1.0,1.0,-2.3304224014282227,0.8920193314552307,1.4384030103683472,0.3681301176548004,0.0,0.0,0.7593827843666077,221.1353454589844,223.0,-27.633012771606445,-28154.423828125,1597.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.984619140625,313.32037353515625,278.1499938964844,0.0,18000.0,316.19000244140625,36173.90625,36000.0,0.0,0.0,0.6559431552886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1879836320877075,1.1879981756210327,-1.4489353816315996e-05,0.0,0.0006656988989561,0.0,0.0,216.9348297119141,0.0,0.0,0.0,0.683201014995575,4.0,0.0,1.0
637680,293.35107421875,297.1499938964844,293.1499938964844,0.1844764351844787,-3736.541015625,304.1690368652344,0.6704598665237427,0.2566839754581451,0.2384203970432281,293.39508056640625,297.1499938964844,293.1499938964844,0.1270862370729446,-2920.330078125,304.1738586425781,0.6075593829154968,0.1876061558723449,0.1862705796957016,293.2460021972656,297.1499938964844,293.1499938964844,0.4833347797393799,-6217.43212890625,304.1600646972656,0.8623966574668884,0.561958372592926,0.3969952762126922,293.3018493652344,297.1499938964844,293.1499938964844,0.6931279897689819,-11148.359375,304.1565856933594,0.9541130661964417,0.7482385635375977,0.7120328545570374,293.2118530273437,297.1499938964844,293.1499938964844,0.04301692917943,-6381.2119140625,304.15533447265625,0.440056174993515,0.0826422050595283,0.4076023697853088,291.1995544433594,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.3255310058594,291.1985168457031,1.0,0.5336346626281738,0.5433019995689392,0.5433019995689392,1.0,1.0,-2.3304224014282227,0.8920193314552307,1.4384030103683472,0.3681301176548004,0.0,0.0,0.7593827843666077,221.1353454589844,223.0,-27.633012771606445,-28154.423828125,1597.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.984619140625,313.32037353515625,278.1499938964844,0.0,18000.0,316.19000244140625,36173.90625,36000.0,0.0,0.0,0.6559431552886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1879836320877075,1.1879981756210327,-1.4489353816315996e-05,0.0,0.0006656988989561,0.0,0.0,216.9348297119141,0.0,0.0,0.0,0.683201014995575,4.0,0.0,1.0
637740,293.3470153808594,297.1499938964844,293.1499938964844,0.1811156272888183,-3682.651611328125,304.1683044433594,0.6645351648330688,0.2524085938930511,0.2347001731395721,293.39324951171875,297.1499938964844,293.1499938964844,0.1226815357804298,-2839.201904296875,304.1732482910156,0.5989317893981934,0.1817675232887268,0.180877074599266,293.24627685546875,297.1499938964844,293.1499938964844,0.4815529882907867,-6199.744140625,304.1596984863281,0.8584831953048706,0.5594725012779236,0.3953797221183777,293.3020324707031,297.1499938964844,293.1499938964844,0.6902234554290771,-11109.83984375,304.1592102050781,0.9490185976028442,0.7443529367446899,0.7085378766059875,293.21002197265625,297.1499938964844,293.1499938964844,0.0421835556626319,-6314.548828125,304.1549377441406,0.4350810050964355,0.0814467072486877,0.4028490483760834,291.1831359863281,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3238220214844,291.1822814941406,1.0,0.5331040024757385,0.5462080836296082,0.5462080836296082,1.0,1.0,-2.3076248168945312,0.8856954574584961,1.4219292402267456,0.366793543100357,0.0,0.0,0.7561075091362,224.0831298828125,226.0,-23.6452751159668,-27847.873046875,1579.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8812255859375,313.2251892089844,278.1499938964844,0.0,18000.0,315.7099914550781,36113.16015625,36000.0,0.0,0.0,0.6411980390548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1768133640289309,1.1768276691436768,-1.4315209227788728e-05,0.0,0.0006507344660349,0.0,0.0,211.9081268310547,0.0,0.0,0.0,0.6781285405158997,4.0,0.0,1.0
637800,293.3470153808594,297.1499938964844,293.1499938964844,0.1811156272888183,-3682.651611328125,304.1683044433594,0.6645351648330688,0.2524085938930511,0.2347001731395721,293.39324951171875,297.1499938964844,293.1499938964844,0.1226815357804298,-2839.201904296875,304.1732482910156,0.5989317893981934,0.1817675232887268,0.180877074599266,293.24627685546875,297.1499938964844,293.1499938964844,0.4815529882907867,-6199.744140625,304.1596984863281,0.8584831953048706,0.5594725012779236,0.3953797221183777,293.3020324707031,297.1499938964844,293.1499938964844,0.6902234554290771,-11109.83984375,304.1592102050781,0.9490185976028442,0.7443529367446899,0.7085378766059875,293.21002197265625,297.1499938964844,293.1499938964844,0.0421835556626319,-6314.548828125,304.1549377441406,0.4350810050964355,0.0814467072486877,0.4028490483760834,291.1831359863281,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3238220214844,291.1822814941406,1.0,0.5331040024757385,0.5462080836296082,0.5462080836296082,1.0,1.0,-2.3076248168945312,0.8856954574584961,1.4219292402267456,0.366793543100357,0.0,0.0,0.7561075091362,224.0831298828125,226.0,-23.6452751159668,-27847.873046875,1579.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8812255859375,313.2251892089844,278.1499938964844,0.0,18000.0,315.7099914550781,36113.16015625,36000.0,0.0,0.0,0.6411980390548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1768133640289309,1.1768276691436768,-1.4315209227788728e-05,0.0,0.0006507344660349,0.0,0.0,211.9081268310547,0.0,0.0,0.0,0.6781285405158997,4.0,0.0,1.0
637860,293.3428649902344,297.1499938964844,293.1499938964844,0.1779578179121017,-3631.951416015625,304.1674499511719,0.6588822603225708,0.2482618242502212,0.2310930043458938,293.39117431640625,297.1499938964844,293.1499938964844,0.1184342429041862,-2760.477783203125,304.1725769042969,0.5901132225990295,0.1760267317295074,0.1755740195512771,293.2463684082031,297.1499938964844,293.1499938964844,0.4800253212451935,-6184.771484375,304.15899658203125,0.8547317385673523,0.557013988494873,0.393779307603836,293.3018798828125,297.1499938964844,293.1499938964844,0.6875924468040466,-11075.775390625,304.1604919433594,0.9439922571182252,0.7405358552932739,0.7051028609275818,293.2081604003906,297.1499938964844,293.1499938964844,0.0414228737354278,-6254.1923828125,304.1545715332031,0.4304942190647125,0.0803044065833091,0.3983354568481445,291.1612854003906,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3218994140625,291.1600952148437,1.0,0.532623827457428,0.5491256713867188,0.5491256713867188,1.0,1.0,-2.285450458526612,0.8795557022094727,1.4058946371078491,0.3654881417751312,0.0,0.0,0.7559611797332764,226.9816436767578,229.0,-29.05332946777344,-27520.12890625,1561.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6710510253906,313.05828857421875,278.1499938964844,0.0,18000.0,315.7099914550781,36031.6953125,36000.0,0.0,0.0,0.6310217976570129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1720566749572754,1.172070860862732,-1.4228938198357357e-05,0.0,0.0006404069135896,0.0,0.0,209.65928649902344,0.0,0.0,0.0,0.6760030388832092,4.0,0.0,1.0
637920,293.3428649902344,297.1499938964844,293.1499938964844,0.1779578179121017,-3631.951416015625,304.1674499511719,0.6588822603225708,0.2482618242502212,0.2310930043458938,293.39117431640625,297.1499938964844,293.1499938964844,0.1184342429041862,-2760.477783203125,304.1725769042969,0.5901132225990295,0.1760267317295074,0.1755740195512771,293.2463684082031,297.1499938964844,293.1499938964844,0.4800253212451935,-6184.771484375,304.15899658203125,0.8547317385673523,0.557013988494873,0.393779307603836,293.3018798828125,297.1499938964844,293.1499938964844,0.6875924468040466,-11075.775390625,304.1604919433594,0.9439922571182252,0.7405358552932739,0.7051028609275818,293.2081604003906,297.1499938964844,293.1499938964844,0.0414228737354278,-6254.1923828125,304.1545715332031,0.4304942190647125,0.0803044065833091,0.3983354568481445,291.1612854003906,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3218994140625,291.1600952148437,1.0,0.532623827457428,0.5491256713867188,0.5491256713867188,1.0,1.0,-2.285450458526612,0.8795557022094727,1.4058946371078491,0.3654881417751312,0.0,0.0,0.7559611797332764,226.9816436767578,229.0,-29.05332946777344,-27520.12890625,1561.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6710510253906,313.05828857421875,278.1499938964844,0.0,18000.0,315.7099914550781,36031.6953125,36000.0,0.0,0.0,0.6310217976570129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1720566749572754,1.172070860862732,-1.4228938198357357e-05,0.0,0.0006404069135896,0.0,0.0,209.65928649902344,0.0,0.0,0.0,0.6760030388832092,4.0,0.0,1.0
637980,293.3385925292969,297.1499938964844,293.1499938964844,0.1748273521661758,-3581.339111328125,304.1668701171875,0.6534832119941711,0.2442391961812973,0.2275964766740799,293.3888854980469,297.1499938964844,293.1499938964844,0.114225685596466,-2681.73583984375,304.1720886230469,0.5811222791671753,0.1703796535730362,0.1703580319881439,293.246337890625,297.1499938964844,293.1499938964844,0.4783108234405517,-6167.62890625,304.15887451171875,0.8511146306991577,0.5545817017555237,0.3921974003314972,293.3014221191406,297.1499938964844,293.1499938964844,0.6846567392349243,-11037.81640625,304.1618957519531,0.9390267133712769,0.736778974533081,0.701727032661438,293.206298828125,297.1499938964844,293.1499938964844,0.0406707562506198,-6194.16064453125,304.154296875,0.4262382686138153,0.0792070403695106,0.3940232396125793,291.14471435546875,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3198547363281,291.1438903808594,1.0,0.5322045683860779,0.5520592927932739,0.5520592927932739,1.0,1.0,-2.263849258422852,0.8735861778259277,1.3902630805969238,0.364211231470108,0.0,0.0,0.7578443884849548,229.8593292236328,232.0,-23.74431610107422,-27231.9453125,1545.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4302062988281,312.88818359375,278.1499938964844,0.0,18000.0,315.7099914550781,35965.84765625,36000.0,0.0,0.0,0.6220643520355225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1746375560760498,1.1746517419815063,-1.425082427886082e-05,0.0,0.0006313162157312,0.0,0.0,210.6124420166016,0.0,0.0,0.0,0.6771221160888672,4.0,0.0,1.0
638040,293.3385925292969,297.1499938964844,293.1499938964844,0.1748273521661758,-3581.339111328125,304.1668701171875,0.6534832119941711,0.2442391961812973,0.2275964766740799,293.3888854980469,297.1499938964844,293.1499938964844,0.114225685596466,-2681.73583984375,304.1720886230469,0.5811222791671753,0.1703796535730362,0.1703580319881439,293.246337890625,297.1499938964844,293.1499938964844,0.4783108234405517,-6167.62890625,304.15887451171875,0.8511146306991577,0.5545817017555237,0.3921974003314972,293.3014221191406,297.1499938964844,293.1499938964844,0.6846567392349243,-11037.81640625,304.1618957519531,0.9390267133712769,0.736778974533081,0.701727032661438,293.206298828125,297.1499938964844,293.1499938964844,0.0406707562506198,-6194.16064453125,304.154296875,0.4262382686138153,0.0792070403695106,0.3940232396125793,291.14471435546875,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3198547363281,291.1438903808594,1.0,0.5322045683860779,0.5520592927932739,0.5520592927932739,1.0,1.0,-2.263849258422852,0.8735861778259277,1.3902630805969238,0.364211231470108,0.0,0.0,0.7578443884849548,229.8593292236328,232.0,-23.74431610107422,-27231.9453125,1545.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4302062988281,312.88818359375,278.1499938964844,0.0,18000.0,315.7099914550781,35965.84765625,36000.0,0.0,0.0,0.6220643520355225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1746375560760498,1.1746517419815063,-1.425082427886082e-05,0.0,0.0006313162157312,0.0,0.0,210.6124420166016,0.0,0.0,0.0,0.6771221160888672,4.0,0.0,1.0
