time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638100,293.3364562988281,297.1499938964844,293.1499938964844,0.1732735782861709,-3556.09765625,304.1666259765625,0.6508736610412598,0.2422728091478347,0.2258882671594619,293.3876647949219,297.1499938964844,293.1499938964844,0.1121380850672721,-2642.405029296875,304.1718444824219,0.5765722990036011,0.1675903350114822,0.1677819192409515,293.24627685546875,297.1499938964844,293.1499938964844,0.4773813188076019,-6158.25390625,304.158935546875,0.8493483066558838,0.5533725023269653,0.3914111256599426,293.3011474609375,297.1499938964844,293.1499938964844,0.6830742955207825,-11017.3984375,304.16259765625,0.9365643858909608,0.7349172830581665,0.7000550627708435,293.20538330078125,297.1499938964844,293.1499938964844,0.0402975343167781,-6164.24462890625,304.1542053222656,0.4242209494113922,0.0786734968423843,0.3919352293014526,291.1383972167969,291.1499938964844,256.720703125,255.85720825195312,279.1793518066406,293.3187866210937,291.1376953125,1.0,0.5320184230804443,0.5535336136817932,0.5535336136817932,1.0,1.0,-2.253241777420044,0.8706579804420471,1.382583737373352,0.3635810911655426,0.0,0.0,0.7592614889144897,231.29600524902344,232.0,-20.60700035095215,-27094.783203125,1537.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3016662597656,312.8006591796875,278.1499938964844,0.0,18000.0,315.2300109863281,35943.703125,36000.0,0.0,0.0,0.6132423877716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1774564981460571,1.1774706840515137,-1.4286079931480344e-05,0.0,0.0006223630625754,0.0,0.0,211.7777709960937,0.0,0.0,0.0,0.6783866286277771,4.0,0.0,1.0
638160,293.33428955078125,297.1499938964844,293.1499938964844,0.171776607632637,-3531.787841796875,304.16632080078125,0.6483215093612671,0.2403353005647659,0.2242055982351303,293.3864440917969,297.1499938964844,293.1499938964844,0.1100933328270912,-2603.770751953125,304.1716003417969,0.5719931125640869,0.1648229956626892,0.1652262061834335,293.2461853027344,297.1499938964844,293.1499938964844,0.4765368103981018,-6149.826171875,304.1588439941406,0.847608208656311,0.5521688461303711,0.3906279504299164,293.3008117675781,297.1499938964844,293.1499938964844,0.6816005110740662,-10998.6005859375,304.1629943847656,0.9341177344322203,0.7330674529075623,0.698392927646637,293.2044982910156,297.1499938964844,293.1499938964844,0.0399423390626907,-6135.9326171875,304.1540832519531,0.4222711324691772,0.078149139881134,0.3898884356021881,291.1303100585937,291.1499938964844,256.7715148925781,255.9013519287109,279.179443359375,293.31768798828125,291.1289978027344,1.0,0.5318475961685181,0.5550132989883423,0.5550132989883423,1.0,1.0,-2.2427546977996826,0.8677645325660706,1.3749901056289673,0.3629553616046905,0.0,0.0,0.7613481283187866,232.73239135742188,220.0,-23.59651565551757,-26936.791015625,1530.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1329345703125,312.68133544921875,278.1499938964844,0.0,18000.0,315.2300109863281,35919.6875,36000.0,0.0,0.0,0.6089528203010559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1812496185302734,1.1812639236450195,-1.4334978914121166e-05,0.0,0.0006180097116157,0.0,0.0,213.36753845214844,0.0,0.0,0.0,0.6801171898841858,4.0,0.0,1.0
638220,293.32965087890625,297.1499938964844,293.1499938964844,0.1686605662107467,-3480.895263671875,304.16607666015625,0.6463895440101624,0.2366058081388473,0.2207208573818206,293.3836364746094,297.1499938964844,293.1499938964844,0.1058880686759948,-2523.72265625,304.1714172363281,0.5659976005554199,0.159400537610054,0.1599619686603546,293.2456970214844,297.1499938964844,293.1499938964844,0.4745988547801971,-6130.1982421875,304.1591796875,0.8482033014297485,0.549828290939331,0.3889170587062835,293.2998046875,297.1499938964844,293.1499938964844,0.67836993932724,-10957.12890625,304.1640930175781,0.934678554534912,0.7294490933418274,0.6948889493942261,293.2024841308594,297.1499938964844,293.1499938964844,0.0390533953905105,-6064.5302734375,304.1542053222656,0.4210146367549896,0.0771737098693847,0.3848966658115387,291.11474609375,291.1499938964844,256.8727111816406,255.9889678955078,279.1801452636719,293.31524658203125,291.1141662597656,1.0,0.5270015597343445,0.5580611824989319,0.5580611824989319,1.0,1.0,-2.219987630844116,0.8612082004547119,1.3587794303894043,0.361344039440155,0.0,0.0,0.7672699689865112,229.45703125,208.0,-19.313241958618164,-26643.31640625,1489.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7889709472656,312.455322265625,278.1499938964844,0.0,18000.0,315.2300109863281,35853.09765625,36000.0,0.0,0.0,0.6014692783355713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1942814588546753,1.1942960023880005,-1.4507908417726869e-05,0.0,0.0006104148342274,0.0,0.0,218.9366455078125,0.0,0.0,0.0,0.6859914064407349,4.0,0.0,1.0
638280,293.32965087890625,297.1499938964844,293.1499938964844,0.1686605662107467,-3480.895263671875,304.16607666015625,0.6463895440101624,0.2366058081388473,0.2207208573818206,293.3836364746094,297.1499938964844,293.1499938964844,0.1058880686759948,-2523.72265625,304.1714172363281,0.5659976005554199,0.159400537610054,0.1599619686603546,293.2456970214844,297.1499938964844,293.1499938964844,0.4745988547801971,-6130.1982421875,304.1591796875,0.8482033014297485,0.549828290939331,0.3889170587062835,293.2998046875,297.1499938964844,293.1499938964844,0.67836993932724,-10957.12890625,304.1640930175781,0.934678554534912,0.7294490933418274,0.6948889493942261,293.2024841308594,297.1499938964844,293.1499938964844,0.0390533953905105,-6064.5302734375,304.1542053222656,0.4210146367549896,0.0771737098693847,0.3848966658115387,291.11474609375,291.1499938964844,256.8727111816406,255.9889678955078,279.1801452636719,293.31524658203125,291.1141662597656,1.0,0.5270015597343445,0.5580611824989319,0.5580611824989319,1.0,1.0,-2.219987630844116,0.8612082004547119,1.3587794303894043,0.361344039440155,0.0,0.0,0.7672699689865112,229.45703125,208.0,-19.313241958618164,-26643.31640625,1489.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7889709472656,312.455322265625,278.1499938964844,0.0,18000.0,315.2300109863281,35853.09765625,36000.0,0.0,0.0,0.6014692783355713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1942814588546753,1.1942960023880005,-1.4507908417726869e-05,0.0,0.0006104148342274,0.0,0.0,218.9366455078125,0.0,0.0,0.0,0.6859914064407349,4.0,0.0,1.0
638340,293.32452392578125,297.1499938964844,293.1499938964844,0.1654691994190216,-3428.36328125,304.1660461425781,0.6465762257575989,0.2330935150384903,0.2172874063253402,293.3803100585937,297.1499938964844,293.1499938964844,0.1016418188810348,-2442.033447265625,304.1713562011719,0.562093198299408,0.1541564166545868,0.1547115743160247,293.24481201171875,297.1499938964844,293.1499938964844,0.4722258448600769,-6105.8720703125,304.1600646972656,0.8514978885650635,0.5475848317146301,0.3871629536151886,293.29840087890625,297.1499938964844,293.1499938964844,0.6745378375053406,-10907.6875,304.165771484375,0.9388083219528198,0.7259362936019897,0.6913354396820068,293.2001037597656,297.1499938964844,293.1499938964844,0.0380882732570171,-5986.263671875,304.1544189453125,0.4216261506080627,0.0763248428702354,0.3797430396080017,291.1083679199219,291.1499938964844,256.9733581542969,256.0756530761719,279.1806945800781,293.3123474121094,291.10809326171875,1.0,0.5198802351951599,0.561159074306488,0.561159074306488,1.0,1.0,-2.196991443634033,0.8545091152191162,1.3424824476242063,0.3596009910106659,0.0,0.0,0.7733034491539001,222.36997985839844,196.0,-10.94088077545166,-26364.419921875,1434.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.453369140625,312.2412109375,278.1499938964844,0.0,18000.0,314.75,35834.93359375,36000.0,0.0,0.0,0.5904723405838013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2093229293823242,1.209337592124939,-1.4723344065714628e-05,0.0,0.0005992543301545,0.0,0.0,225.6439819335937,0.0,0.0,0.0,0.6928107738494873,4.0,0.0,1.0
638400,293.32452392578125,297.1499938964844,293.1499938964844,0.1654691994190216,-3428.36328125,304.1660461425781,0.6465762257575989,0.2330935150384903,0.2172874063253402,293.3803100585937,297.1499938964844,293.1499938964844,0.1016418188810348,-2442.033447265625,304.1713562011719,0.562093198299408,0.1541564166545868,0.1547115743160247,293.24481201171875,297.1499938964844,293.1499938964844,0.4722258448600769,-6105.8720703125,304.1600646972656,0.8514978885650635,0.5475848317146301,0.3871629536151886,293.29840087890625,297.1499938964844,293.1499938964844,0.6745378375053406,-10907.6875,304.165771484375,0.9388083219528198,0.7259362936019897,0.6913354396820068,293.2001037597656,297.1499938964844,293.1499938964844,0.0380882732570171,-5986.263671875,304.1544189453125,0.4216261506080627,0.0763248428702354,0.3797430396080017,291.1083679199219,291.1499938964844,256.9733581542969,256.0756530761719,279.1806945800781,293.3123474121094,291.10809326171875,1.0,0.5198802351951599,0.561159074306488,0.561159074306488,1.0,1.0,-2.196991443634033,0.8545091152191162,1.3424824476242063,0.3596009910106659,0.0,0.0,0.7733034491539001,222.36997985839844,196.0,-10.94088077545166,-26364.419921875,1434.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.453369140625,312.2412109375,278.1499938964844,0.0,18000.0,314.75,35834.93359375,36000.0,0.0,0.0,0.5904723405838013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2093229293823242,1.209337592124939,-1.4723344065714628e-05,0.0,0.0005992543301545,0.0,0.0,225.6439819335937,0.0,0.0,0.0,0.6928107738494873,4.0,0.0,1.0
638460,293.319091796875,297.1499938964844,293.1499938964844,0.162445068359375,-3378.5205078125,304.1657409667969,0.648128092288971,0.2297715246677398,0.2139522284269333,293.3765563964844,297.1499938964844,293.1499938964844,0.0975300520658493,-2362.3515625,304.17108154296875,0.5594892501831055,0.1490791141986847,0.1495398581027984,293.2435913085937,297.1499938964844,293.1499938964844,0.4700216054916382,-6083.5185546875,304.1603698730469,0.856559157371521,0.5454293489456177,0.385409951210022,293.29669189453125,297.1499938964844,293.1499938964844,0.6709209680557251,-10861.6328125,304.16650390625,0.945122480392456,0.7225265502929688,0.6877946853637695,293.1974792480469,297.1499938964844,293.1499938964844,0.0371723733842372,-5912.2216796875,304.1544494628906,0.4235314130783081,0.0755886882543563,0.3747269213199615,291.0974426269531,291.1499938964844,257.0733337402344,256.16131591796875,279.1810607910156,293.3091735839844,291.0967712402344,1.0,0.5114117860794067,0.5642862319946289,0.5642862319946289,1.0,1.0,-2.174389839172364,0.8479134440422058,1.3264764547348022,0.3578548729419708,0.0,0.0,0.7809309959411621,213.2344970703125,184.0,-14.791799545288086,-26059.548828125,1373.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0630798339844,311.98309326171875,278.1499938964844,0.0,18000.0,314.75,35799.50390625,36000.0,0.0,0.0,0.5843477845191956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2264957427978516,1.226510763168335,-1.4969344192650167e-05,0.0,0.0005930386832915,0.0,0.0,233.4469451904297,0.0,0.0,0.0,0.7006773948669434,4.0,0.0,1.0
638520,293.319091796875,297.1499938964844,293.1499938964844,0.162445068359375,-3378.5205078125,304.1657409667969,0.648128092288971,0.2297715246677398,0.2139522284269333,293.3765563964844,297.1499938964844,293.1499938964844,0.0975300520658493,-2362.3515625,304.17108154296875,0.5594892501831055,0.1490791141986847,0.1495398581027984,293.2435913085937,297.1499938964844,293.1499938964844,0.4700216054916382,-6083.5185546875,304.1603698730469,0.856559157371521,0.5454293489456177,0.385409951210022,293.29669189453125,297.1499938964844,293.1499938964844,0.6709209680557251,-10861.6328125,304.16650390625,0.945122480392456,0.7225265502929688,0.6877946853637695,293.1974792480469,297.1499938964844,293.1499938964844,0.0371723733842372,-5912.2216796875,304.1544494628906,0.4235314130783081,0.0755886882543563,0.3747269213199615,291.0974426269531,291.1499938964844,257.0733337402344,256.16131591796875,279.1810607910156,293.3091735839844,291.0967712402344,1.0,0.5114117860794067,0.5642862319946289,0.5642862319946289,1.0,1.0,-2.174389839172364,0.8479134440422058,1.3264764547348022,0.3578548729419708,0.0,0.0,0.7809309959411621,213.2344970703125,184.0,-14.791799545288086,-26059.548828125,1373.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0630798339844,311.98309326171875,278.1499938964844,0.0,18000.0,314.75,35799.50390625,36000.0,0.0,0.0,0.5843477845191956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2264957427978516,1.226510763168335,-1.4969344192650167e-05,0.0,0.0005930386832915,0.0,0.0,233.4469451904297,0.0,0.0,0.0,0.7006773948669434,4.0,0.0,1.0
638580,293.31353759765625,297.1499938964844,293.1499938964844,0.1594600081443786,-3329.019287109375,304.1654663085937,0.6507202386856079,0.2266169786453247,0.2107283771038055,293.37255859375,297.1499938964844,293.1499938964844,0.0934755355119705,-2283.19775390625,304.1708068847656,0.5578094124794006,0.1441529244184494,0.1444683372974395,293.2421569824219,297.1499938964844,293.1499938964844,0.4676313996315002,-6059.123046875,304.160888671875,0.8629969358444214,0.543349027633667,0.3836785554885864,293.2947082519531,297.1499938964844,293.1499938964844,0.6670404672622681,-10812.0478515625,304.16748046875,0.9529014825820924,0.719210684299469,0.6843006610870361,293.1947021484375,297.1499938964844,293.1499938964844,0.0362758710980415,-5839.23779296875,304.15447998046875,0.4264988899230957,0.0749470219016075,0.3699370324611664,291.0914306640625,291.1499938964844,257.1725769042969,256.2459716796875,279.18133544921875,293.3057861328125,291.0911865234375,1.0,0.5021325349807739,0.5674327611923218,0.5674327611923218,1.0,1.0,-2.1523966789245605,0.841505765914917,1.3108909130096436,0.3561462759971618,0.0,0.0,0.7892231345176697,202.9490966796875,172.0,-8.894041061401367,-25793.861328125,1310.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7001647949219,311.7545471191406,278.1499938964844,0.0,18000.0,314.75,35775.78125,36000.0,0.0,0.0,0.5794674754142761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2469593286514282,1.2469745874404907,-1.527134190837387e-05,0.0,0.000588085851632,0.0,0.0,243.0482788085937,0.0,0.0,0.0,0.710010826587677,4.0,0.0,1.0
638640,293.31353759765625,297.1499938964844,293.1499938964844,0.1594600081443786,-3329.019287109375,304.1654663085937,0.6507202386856079,0.2266169786453247,0.2107283771038055,293.37255859375,297.1499938964844,293.1499938964844,0.0934755355119705,-2283.19775390625,304.1708068847656,0.5578094124794006,0.1441529244184494,0.1444683372974395,293.2421569824219,297.1499938964844,293.1499938964844,0.4676313996315002,-6059.123046875,304.160888671875,0.8629969358444214,0.543349027633667,0.3836785554885864,293.2947082519531,297.1499938964844,293.1499938964844,0.6670404672622681,-10812.0478515625,304.16748046875,0.9529014825820924,0.719210684299469,0.6843006610870361,293.1947021484375,297.1499938964844,293.1499938964844,0.0362758710980415,-5839.23779296875,304.15447998046875,0.4264988899230957,0.0749470219016075,0.3699370324611664,291.0914306640625,291.1499938964844,257.1725769042969,256.2459716796875,279.18133544921875,293.3057861328125,291.0911865234375,1.0,0.5021325349807739,0.5674327611923218,0.5674327611923218,1.0,1.0,-2.1523966789245605,0.841505765914917,1.3108909130096436,0.3561462759971618,0.0,0.0,0.7892231345176697,202.9490966796875,172.0,-8.894041061401367,-25793.861328125,1310.431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7001647949219,311.7545471191406,278.1499938964844,0.0,18000.0,314.75,35775.78125,36000.0,0.0,0.0,0.5794674754142761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2469593286514282,1.2469745874404907,-1.527134190837387e-05,0.0,0.000588085851632,0.0,0.0,243.0482788085937,0.0,0.0,0.0,0.710010826587677,4.0,0.0,1.0
638700,293.31072998046875,297.1499938964844,293.1499938964844,0.1579785495996475,-3304.335693359375,304.16534423828125,0.6523545980453491,0.2250954210758209,0.2091581523418426,293.3704833984375,297.1499938964844,293.1499938964844,0.0914651304483413,-2243.822509765625,304.1706848144531,0.5572476387023926,0.1417407393455505,0.1419717520475387,293.24139404296875,297.1499938964844,293.1499938964844,0.4663518369197845,-6046.015625,304.1612548828125,0.8666688203811646,0.542330265045166,0.3828208446502685,293.2936706542969,297.1499938964844,293.1499938964844,0.6649794578552246,-10785.6650390625,304.1680603027344,0.9571807384490968,0.7175799012184143,0.6825699210166931,293.1932983398437,297.1499938964844,293.1499938964844,0.0358351804316043,-5803.13037109375,304.1544494628906,0.4283505976200104,0.0746560096740722,0.3676329553127289,291.0907287597656,291.1499938964844,257.221923828125,256.2878723144531,279.1814270019531,293.3040466308594,291.09063720703125,1.0,0.4972870051860809,0.5690127611160278,0.5690127611160278,1.0,1.0,-2.1416354179382324,0.8383755087852478,1.3032599687576294,0.3553082346916199,0.0,0.0,0.7932509779930115,197.54653930664065,172.0,-5.26926326751709,-25669.025390625,1278.5294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5318603515625,311.6501770019531,278.1499938964844,0.0,18000.0,314.2699890136719,35775.890625,36000.0,0.0,0.0,0.5726270079612732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2571589946746826,1.257174372673035,-1.542646532470826e-05,0.0,0.0005811435985378,0.0,0.0,247.9705047607422,0.0,0.0,0.0,0.7146870493888855,4.0,0.0,1.0
638760,293.3079528808594,297.1499938964844,293.1499938964844,0.1565492153167724,-3280.523193359375,304.1651611328125,0.6541973352432251,0.2236042320728302,0.2076130807399749,293.368408203125,297.1499938964844,293.1499938964844,0.0894889906048774,-2205.14208984375,304.1705017089844,0.5568434000015259,0.1393555998802185,0.1394987106323242,293.2406311035156,297.1499938964844,293.1499938964844,0.4651507139205932,-6033.80322265625,304.161376953125,0.8706240057945251,0.5413243174552917,0.38196861743927,293.2926330566406,297.1499938964844,293.1499938964844,0.6630229353904724,-10760.8203125,304.1683044433594,0.9616511464118958,0.7159661650657654,0.6808500289916992,293.1919250488281,297.1499938964844,293.1499938964844,0.0354151017963886,-5768.791015625,304.1544189453125,0.4304415881633758,0.0743818506598472,0.3653869330883026,291.0884094238281,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3023376464844,291.0876770019531,1.0,0.4923393130302429,0.5705974698066711,0.5705974698066711,1.0,1.0,-2.131022453308105,0.8352909684181213,1.2957314252853394,0.3544798493385315,0.0,0.0,0.7975497245788574,192.0338287353516,160.0,-8.023748397827148,-25523.189453125,1246.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3357849121094,311.5203552246094,278.1499938964844,0.0,18000.0,314.2699890136719,35775.4609375,36000.0,0.0,0.0,0.5702601671218872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267243504524231,1.2672590017318726,-1.558095755171962e-05,0.0,0.0005787415429949,0.0,0.0,252.90626525878903,0.0,0.0,0.0,0.719342827796936,4.0,0.0,1.0
638820,293.3026123046875,297.1499938964844,293.1499938964844,0.1537825167179107,-3234.33203125,304.16473388671875,0.6584951877593994,0.2206876873970031,0.2045824974775314,293.3644104003906,297.1499938964844,293.1499938964844,0.0855869054794311,-2128.873046875,304.1701965332031,0.5564507246017456,0.1346350461244583,0.1346022188663482,293.2390441894531,297.1499938964844,293.1499938964844,0.4628610610961914,-6010.5869140625,304.1614074707031,0.8793865442276001,0.5393528342247009,0.3802856206893921,293.2904357910156,297.1499938964844,293.1499938964844,0.6592652201652527,-10713.265625,304.1684875488281,0.9710257053375244,0.712796151638031,0.6774542331695557,293.18914794921875,297.1499938964844,293.1499938964844,0.0346188321709632,-5703.662109375,304.1542663574219,0.4353734850883484,0.0738789737224578,0.3610643744468689,291.08087158203125,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2989501953125,291.0806579589844,1.0,0.4821909666061401,0.5737829804420471,0.5737829804420471,1.0,1.0,-2.1102097034454346,0.8292478919029236,1.2809618711471558,0.3528487682342529,0.0,0.0,0.8073819279670715,180.7826385498047,148.0,-7.62319278717041,-25266.625,1183.4415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97320556640625,311.2904052734375,278.1499938964844,0.0,18000.0,314.2699890136719,35744.95703125,36000.0,0.0,0.0,0.5663672089576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290030837059021,1.2900468111038208,-1.5927926142467186e-05,0.0,0.0005747907562181,0.0,0.0,264.24224853515625,0.0,0.0,0.0,0.7298561930656433,4.0,0.0,1.0
638880,293.3026123046875,297.1499938964844,293.1499938964844,0.1537825167179107,-3234.33203125,304.16473388671875,0.6584951877593994,0.2206876873970031,0.2045824974775314,293.3644104003906,297.1499938964844,293.1499938964844,0.0855869054794311,-2128.873046875,304.1701965332031,0.5564507246017456,0.1346350461244583,0.1346022188663482,293.2390441894531,297.1499938964844,293.1499938964844,0.4628610610961914,-6010.5869140625,304.1614074707031,0.8793865442276001,0.5393528342247009,0.3802856206893921,293.2904357910156,297.1499938964844,293.1499938964844,0.6592652201652527,-10713.265625,304.1684875488281,0.9710257053375244,0.712796151638031,0.6774542331695557,293.18914794921875,297.1499938964844,293.1499938964844,0.0346188321709632,-5703.662109375,304.1542663574219,0.4353734850883484,0.0738789737224578,0.3610643744468689,291.08087158203125,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2989501953125,291.0806579589844,1.0,0.4821909666061401,0.5737829804420471,0.5737829804420471,1.0,1.0,-2.1102097034454346,0.8292478919029236,1.2809618711471558,0.3528487682342529,0.0,0.0,0.8073819279670715,180.7826385498047,148.0,-7.62319278717041,-25266.625,1183.4415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97320556640625,311.2904052734375,278.1499938964844,0.0,18000.0,314.2699890136719,35744.95703125,36000.0,0.0,0.0,0.5663672089576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290030837059021,1.2900468111038208,-1.5927926142467186e-05,0.0,0.0005747907562181,0.0,0.0,264.24224853515625,0.0,0.0,0.0,0.7298561930656433,4.0,0.0,1.0
638940,293.2977294921875,297.1499938964844,293.1499938964844,0.150957852602005,-3186.794921875,304.1645202636719,0.6635937690734863,0.2178140133619308,0.2015943080186844,293.36083984375,297.1499938964844,293.1499938964844,0.0816215947270393,-2051.52783203125,304.1700744628906,0.5565071702003479,0.1299250125885009,0.1297231167554855,293.2374572753906,297.1499938964844,293.1499938964844,0.4602748453617096,-5984.0908203125,304.16192626953125,0.8892903327941895,0.5374146699905396,0.3786240518093109,293.28826904296875,297.1499938964844,293.1499938964844,0.6551005244255066,-10660.0947265625,304.1692810058594,0.980739414691925,0.7096760869026184,0.6741042137145996,293.1864929199219,297.1499938964844,293.1499938964844,0.0338279902935028,-5638.12451171875,304.1541748046875,0.4413727223873138,0.0734261870384216,0.3569463491439819,291.0816955566406,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2958068847656,291.0818786621094,1.0,0.4717630445957184,0.5769994854927063,0.5769994854927063,1.0,1.0,-2.0897958278656006,0.8233152031898499,1.266480565071106,0.3512291610240936,0.0,0.0,0.8165003061294556,169.36607360839844,136.0,-0.124893918633461,-25036.154296875,1121.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6564025878906,311.09625244140625,278.1499938964844,0.0,18000.0,313.7900085449219,35753.1875,36000.0,0.0,0.0,0.5585784912109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126047849655151,1.3126211166381836,-1.6286556274280883e-05,0.0,0.000566886155866,0.0,0.0,275.93475341796875,0.0,0.0,0.0,0.7402884364128113,4.0,0.0,1.0
639000,293.2977294921875,297.1499938964844,293.1499938964844,0.150957852602005,-3186.794921875,304.1645202636719,0.6635937690734863,0.2178140133619308,0.2015943080186844,293.36083984375,297.1499938964844,293.1499938964844,0.0816215947270393,-2051.52783203125,304.1700744628906,0.5565071702003479,0.1299250125885009,0.1297231167554855,293.2374572753906,297.1499938964844,293.1499938964844,0.4602748453617096,-5984.0908203125,304.16192626953125,0.8892903327941895,0.5374146699905396,0.3786240518093109,293.28826904296875,297.1499938964844,293.1499938964844,0.6551005244255066,-10660.0947265625,304.1692810058594,0.980739414691925,0.7096760869026184,0.6741042137145996,293.1864929199219,297.1499938964844,293.1499938964844,0.0338279902935028,-5638.12451171875,304.1541748046875,0.4413727223873138,0.0734261870384216,0.3569463491439819,291.0816955566406,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2958068847656,291.0818786621094,1.0,0.4717630445957184,0.5769994854927063,0.5769994854927063,1.0,1.0,-2.0897958278656006,0.8233152031898499,1.266480565071106,0.3512291610240936,0.0,0.0,0.8165003061294556,169.36607360839844,136.0,-0.124893918633461,-25036.154296875,1121.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6564025878906,311.09625244140625,278.1499938964844,0.0,18000.0,313.7900085449219,35753.1875,36000.0,0.0,0.0,0.5585784912109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126047849655151,1.3126211166381836,-1.6286556274280883e-05,0.0,0.000566886155866,0.0,0.0,275.93475341796875,0.0,0.0,0.0,0.7402884364128113,4.0,0.0,1.0
639060,293.2933044433594,297.1499938964844,293.1499938964844,0.1482191234827041,-3140.60693359375,304.16424560546875,0.6695446372032166,0.2149651497602462,0.1986252665519714,293.3578491210937,297.1499938964844,293.1499938964844,0.0776430591940879,-1974.525146484375,304.1700134277344,0.556961178779602,0.1251915842294693,0.1248221769928932,293.2359619140625,297.1499938964844,293.1499938964844,0.4578696191310882,-5959.64306640625,304.16192626953125,0.9003913402557373,0.5355055928230286,0.3769792020320892,293.2861633300781,297.1499938964844,293.1499938964844,0.6511836051940918,-10610.51953125,304.1693420410156,0.9905539155006408,0.7066028714179993,0.6707919836044312,293.1839904785156,297.1499938964844,293.1499938964844,0.0330926291644573,-5577.173828125,304.15399169921875,0.4485688209533691,0.0730129703879356,0.3530004918575287,291.0784912109375,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.29296875,291.0782165527344,1.0,0.4610886871814728,0.5802537202835083,0.5802537202835083,1.0,1.0,-2.0696511268615723,0.8174425959587097,1.252208590507507,0.3495986461639404,0.0,0.0,0.8261252641677856,157.87850952148438,124.0,-4.3378424644470215,-24777.2421875,1059.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3124084472656,310.8727722167969,278.1499938964844,0.0,18000.0,313.7900085449219,35751.5078125,36000.0,0.0,0.0,0.5552548766136169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334301471710205,1.3343181610107422,-1.6634912753943354e-05,0.0,0.0005635131383314,0.0,0.0,287.49285888671875,0.0,0.0,0.0,0.7504068613052368,4.0,0.0,1.0
639120,293.2933044433594,297.1499938964844,293.1499938964844,0.1482191234827041,-3140.60693359375,304.16424560546875,0.6695446372032166,0.2149651497602462,0.1986252665519714,293.3578491210937,297.1499938964844,293.1499938964844,0.0776430591940879,-1974.525146484375,304.1700134277344,0.556961178779602,0.1251915842294693,0.1248221769928932,293.2359619140625,297.1499938964844,293.1499938964844,0.4578696191310882,-5959.64306640625,304.16192626953125,0.9003913402557373,0.5355055928230286,0.3769792020320892,293.2861633300781,297.1499938964844,293.1499938964844,0.6511836051940918,-10610.51953125,304.1693420410156,0.9905539155006408,0.7066028714179993,0.6707919836044312,293.1839904785156,297.1499938964844,293.1499938964844,0.0330926291644573,-5577.173828125,304.15399169921875,0.4485688209533691,0.0730129703879356,0.3530004918575287,291.0784912109375,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.29296875,291.0782165527344,1.0,0.4610886871814728,0.5802537202835083,0.5802537202835083,1.0,1.0,-2.0696511268615723,0.8174425959587097,1.252208590507507,0.3495986461639404,0.0,0.0,0.8261252641677856,157.87850952148438,124.0,-4.3378424644470215,-24777.2421875,1059.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3124084472656,310.8727722167969,278.1499938964844,0.0,18000.0,313.7900085449219,35751.5078125,36000.0,0.0,0.0,0.5552548766136169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334301471710205,1.3343181610107422,-1.6634912753943354e-05,0.0,0.0005635131383314,0.0,0.0,287.49285888671875,0.0,0.0,0.0,0.7504068613052368,4.0,0.0,1.0
639180,293.28912353515625,297.1499938964844,293.1499938964844,0.1454769819974899,-3094.067138671875,304.1640625,0.6763291358947754,0.2121870070695877,0.1957092434167862,293.3551025390625,297.1499938964844,293.1499938964844,0.0735985562205314,-1896.92041015625,304.1700744628906,0.5577550530433655,0.1204840019345283,0.1199307888746261,293.23443603515625,297.1499938964844,293.1499938964844,0.4553134441375732,-5933.47216796875,304.1622314453125,0.9131079912185668,0.5336333513259888,0.3753626048564911,293.2837829589844,297.1499938964844,293.1499938964844,0.645811140537262,-10539.451171875,304.17218017578125,0.9990000128746032,0.7036350965499878,0.6661797165870667,293.1815795898437,297.1499938964844,293.1499938964844,0.032376118004322,-5517.1083984375,304.15386962890625,0.4569770991802215,0.0726391598582267,0.3492468595504761,291.0798034667969,291.1499938964844,257.65533447265625,256.6523132324219,279.1832580566406,293.2901611328125,291.0801696777344,1.0,0.450131893157959,0.5836042165756226,0.5836042165756226,1.0,1.0,-2.048403263092041,0.8110401034355164,1.23736310005188,0.3477691411972046,0.0,0.0,0.8355015516281128,146.522705078125,112.0,2.4833037853240967,-24543.2421875,999.1969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0198974609375,310.6943054199219,278.1499938964844,0.0,18000.0,313.7900085449219,35756.203125,36000.0,0.0,0.0,0.5526978969573975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35654878616333,1.3565658330917358,-1.699949825706426e-05,0.0,0.0005609181243926,0.0,0.0,299.7196350097656,0.0,0.0,0.0,0.7607466578483582,4.0,0.0,1.0
639240,293.28912353515625,297.1499938964844,293.1499938964844,0.1454769819974899,-3094.067138671875,304.1640625,0.6763291358947754,0.2121870070695877,0.1957092434167862,293.3551025390625,297.1499938964844,293.1499938964844,0.0735985562205314,-1896.92041015625,304.1700744628906,0.5577550530433655,0.1204840019345283,0.1199307888746261,293.23443603515625,297.1499938964844,293.1499938964844,0.4553134441375732,-5933.47216796875,304.1622314453125,0.9131079912185668,0.5336333513259888,0.3753626048564911,293.2837829589844,297.1499938964844,293.1499938964844,0.645811140537262,-10539.451171875,304.17218017578125,0.9990000128746032,0.7036350965499878,0.6661797165870667,293.1815795898437,297.1499938964844,293.1499938964844,0.032376118004322,-5517.1083984375,304.15386962890625,0.4569770991802215,0.0726391598582267,0.3492468595504761,291.0798034667969,291.1499938964844,257.65533447265625,256.6523132324219,279.1832580566406,293.2901611328125,291.0801696777344,1.0,0.450131893157959,0.5836042165756226,0.5836042165756226,1.0,1.0,-2.048403263092041,0.8110401034355164,1.23736310005188,0.3477691411972046,0.0,0.0,0.8355015516281128,146.522705078125,112.0,2.4833037853240967,-24543.2421875,999.1969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0198974609375,310.6943054199219,278.1499938964844,0.0,18000.0,313.7900085449219,35756.203125,36000.0,0.0,0.0,0.5526978969573975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35654878616333,1.3565658330917358,-1.699949825706426e-05,0.0,0.0005609181243926,0.0,0.0,299.7196350097656,0.0,0.0,0.0,0.7607466578483582,4.0,0.0,1.0
639300,293.2868957519531,297.1499938964844,293.1499938964844,0.1440483331680297,-3069.524169921875,304.16412353515625,0.6789771914482117,0.2108613848686218,0.1943435966968536,293.3535461425781,297.1499938964844,293.1499938964844,0.0715532824397087,-1857.857666015625,304.170166015625,0.5573341846466064,0.1181908324360847,0.1175738349556922,293.2336120605469,297.1499938964844,293.1499938964844,0.4536602795124054,-5916.1982421875,304.1630249023437,0.918704390525818,0.5327293276786804,0.3746080994606018,293.27783203125,297.1499938964844,293.1499938964844,0.6336731314659119,-10372.2412109375,304.1903076171875,0.9990000128746032,0.703099250793457,0.6553669571876526,293.18023681640625,297.1499938964844,293.1499938964844,0.0320401079952716,-5488.01611328125,304.1537780761719,0.4606101512908935,0.072499506175518,0.3477433323860168,291.09149169921875,291.1499938964844,257.7021484375,256.6913146972656,279.1861267089844,293.287109375,291.0938415527344,1.0,0.444179892539978,0.5856287479400635,0.5856287479400635,1.0,1.0,-2.0281450748443604,0.8038030862808228,1.2243419885635376,0.3449487388134002,0.0,0.0,0.8383201360702515,141.7802276611328,112.0,22.37721443176269,-24365.84765625,963.4395751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.901123046875,310.6366882324219,278.1499938964844,0.0,18000.0,313.3099975585937,35788.6640625,36000.0,0.0,0.0,0.5467499494552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366050362586975,1.3660675287246704,-1.7163929442176595e-05,0.0,0.0005548816989175,0.0,0.0,305.1387939453125,0.0,0.0,0.0,0.7651160955429077,4.0,0.0,1.0
639360,293.2847595214844,297.1499938964844,293.1499938964844,0.1425431817770004,-3043.470458984375,304.1642761230469,0.6818841695785522,0.2095466405153274,0.1930007040500641,293.3520202636719,297.1499938964844,293.1499938964844,0.0694662779569625,-1818.1573486328125,304.1702880859375,0.557091474533081,0.1159140840172767,0.1152447983622551,293.23291015625,297.1499938964844,293.1499938964844,0.4516814947128296,-5895.3779296875,304.16424560546875,0.9247596859931946,0.5318087935447693,0.3738537728786468,293.2652282714844,297.1499938964844,293.1499938964844,0.6193174123764038,-10175.65625,304.20904541015625,0.9990000128746032,0.7039477229118347,0.6430597901344299,293.1789245605469,297.1499938964844,293.1499938964844,0.0316926762461662,-5457.3017578125,304.1537170410156,0.4645988941192627,0.0723773837089538,0.3463538289070129,291.1124267578125,291.1499938964844,257.7486877441406,256.7299499511719,279.188232421875,293.2817687988281,291.1145935058594,1.0,0.4379504919052124,0.5877013802528381,0.5877013802528381,1.0,1.0,-2.0063698291778564,0.7959114909172058,1.2104583978652954,0.341709166765213,0.0,0.0,0.8387168049812317,136.945556640625,100.0,37.493900299072266,-24149.607421875,926.5444946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7726135253906,310.5629577636719,278.1499938964844,0.0,18000.0,313.3099975585937,35869.6015625,36000.0,0.0,0.0,0.5449841022491455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371479034423828,1.371496319770813,-1.7272477634833194e-05,0.0,0.0005530895432457,0.0,0.0,308.4413146972656,0.0,0.0,0.0,0.7675873637199402,4.0,0.0,1.0
639420,293.28057861328125,297.1499938964844,293.1499938964844,0.1395701617002487,-2991.833984375,304.1644897460937,0.6887434124946594,0.2069813907146453,0.1903486400842666,293.348876953125,297.1499938964844,293.1499938964844,0.0652923434972763,-1739.658203125,304.17047119140625,0.5573403835296631,0.1114308983087539,0.1106306612491607,293.231689453125,297.1499938964844,293.1499938964844,0.4476206302642822,-5852.771484375,304.1662902832031,0.9384361505508424,0.5299569964408875,0.3723171651363373,293.22540283203125,297.1499938964844,293.1499938964844,0.5879396796226501,-9749.9365234375,304.24151611328125,0.9990000128746032,0.7090650796890259,0.6166486144065857,293.1761169433594,297.1499938964844,293.1499938964844,0.0310459863394498,-5399.580078125,304.153564453125,0.472732663154602,0.0722116455435752,0.343825101852417,291.1548767089844,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2680053710937,291.15777587890625,1.0,0.4248088896274566,0.5919829607009888,0.5919829607009888,1.0,1.0,-1.961045384407044,0.7793285846710205,1.181716799736023,0.3347716927528381,0.0,0.0,0.8353723883628845,126.9029541015625,88.0,55.90060424804688,-23712.0390625,851.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6017761230469,310.4696044921875,278.1499938964844,0.0,18000.0,313.3099975585937,36024.328125,36000.0,0.0,0.0,0.5412231087684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717223405838013,1.3717397451400757,-1.731152406136971e-05,0.0,0.0005492726340889,0.0,0.0,309.0148010253906,0.0,0.0,0.0,0.7676658034324646,4.0,0.0,1.0
639480,293.28057861328125,297.1499938964844,293.1499938964844,0.1395701617002487,-2991.833984375,304.1644897460937,0.6887434124946594,0.2069813907146453,0.1903486400842666,293.348876953125,297.1499938964844,293.1499938964844,0.0652923434972763,-1739.658203125,304.17047119140625,0.5573403835296631,0.1114308983087539,0.1106306612491607,293.231689453125,297.1499938964844,293.1499938964844,0.4476206302642822,-5852.771484375,304.1662902832031,0.9384361505508424,0.5299569964408875,0.3723171651363373,293.22540283203125,297.1499938964844,293.1499938964844,0.5879396796226501,-9749.9365234375,304.24151611328125,0.9990000128746032,0.7090650796890259,0.6166486144065857,293.1761169433594,297.1499938964844,293.1499938964844,0.0310459863394498,-5399.580078125,304.153564453125,0.472732663154602,0.0722116455435752,0.343825101852417,291.1548767089844,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2680053710937,291.15777587890625,1.0,0.4248088896274566,0.5919829607009888,0.5919829607009888,1.0,1.0,-1.961045384407044,0.7793285846710205,1.181716799736023,0.3347716927528381,0.0,0.0,0.8353723883628845,126.9029541015625,88.0,55.90060424804688,-23712.0390625,851.999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6017761230469,310.4696044921875,278.1499938964844,0.0,18000.0,313.3099975585937,36024.328125,36000.0,0.0,0.0,0.5412231087684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717223405838013,1.3717397451400757,-1.731152406136971e-05,0.0,0.0005492726340889,0.0,0.0,309.0148010253906,0.0,0.0,0.0,0.7676658034324646,4.0,0.0,1.0
639540,293.2763671875,297.1499938964844,293.1499938964844,0.1365659683942794,-2939.2548828125,304.1646423339844,0.6971003413200378,0.204524740576744,0.1877783387899398,293.3454895019531,297.1499938964844,293.1499938964844,0.0610912963747978,-1661.8145751953125,304.170654296875,0.558688223361969,0.107078418135643,0.106118120253086,293.23052978515625,297.1499938964844,293.1499938964844,0.4431125223636627,-5805.39306640625,304.1683654785156,0.9537721276283264,0.5281230807304382,0.3707789480686188,293.1697692871094,297.1499938964844,293.1499938964844,0.5530980825424194,-9279.0771484375,304.2689208984375,0.9990000128746032,0.7184032201766968,0.588058590888977,293.1732482910156,297.1499938964844,293.1499938964844,0.0304304398596286,-5343.35595703125,304.1534118652344,0.4809081256389618,0.07213044911623,0.3416648805141449,291.2083740234375,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2568664550781,291.2118530273437,1.0,0.410881370306015,0.5965884327888489,0.5965884327888489,1.0,1.0,-1.913766384124756,0.7619621753692627,1.1518042087554932,0.3274183869361877,0.0,0.0,0.8240958452224731,116.5306167602539,106.0,71.10234069824219,-23259.716796875,777.7023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5448608398437,310.4444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,36214.7109375,35280.0,0.0,0.0,0.535174548625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3557919263839722,1.355808973312378,-1.7090726032620296e-05,0.0,0.0005431341123767,0.0,0.0,300.57244873046875,0.0,0.0,0.0,0.7501521110534668,4.0,0.0,1.0
639600,293.2763671875,297.1499938964844,293.1499938964844,0.1365659683942794,-2939.2548828125,304.1646423339844,0.6971003413200378,0.204524740576744,0.1877783387899398,293.3454895019531,297.1499938964844,293.1499938964844,0.0610912963747978,-1661.8145751953125,304.170654296875,0.558688223361969,0.107078418135643,0.106118120253086,293.23052978515625,297.1499938964844,293.1499938964844,0.4431125223636627,-5805.39306640625,304.1683654785156,0.9537721276283264,0.5281230807304382,0.3707789480686188,293.1697692871094,297.1499938964844,293.1499938964844,0.5530980825424194,-9279.0771484375,304.2689208984375,0.9990000128746032,0.7184032201766968,0.588058590888977,293.1732482910156,297.1499938964844,293.1499938964844,0.0304304398596286,-5343.35595703125,304.1534118652344,0.4809081256389618,0.07213044911623,0.3416648805141449,291.2083740234375,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.2568664550781,291.2118530273437,1.0,0.410881370306015,0.5965884327888489,0.5965884327888489,1.0,1.0,-1.913766384124756,0.7619621753692627,1.1518042087554932,0.3274183869361877,0.0,0.0,0.8240958452224731,116.5306167602539,106.0,71.10234069824219,-23259.716796875,777.7023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5448608398437,310.4444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,36214.7109375,35280.0,0.0,0.0,0.535174548625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3557919263839722,1.355808973312378,-1.7090726032620296e-05,0.0,0.0005431341123767,0.0,0.0,300.57244873046875,0.0,0.0,0.0,0.7501521110534668,4.0,0.0,1.0
639660,293.2728576660156,297.1499938964844,293.1499938964844,0.1343999952077865,-2902.005615234375,304.1633605957031,0.6970523595809937,0.2020374536514282,0.185485228896141,293.3423767089844,297.1499938964844,293.1499938964844,0.0574323162436485,-1595.7723388671875,304.1698608398437,0.5522258877754211,0.102756343781948,0.1019446924328804,293.2298278808594,297.1499938964844,293.1499938964844,0.4406520128250122,-5780.97607421875,304.1662292480469,0.9566558599472046,0.5262221097946167,0.3694152235984802,293.11700439453125,297.1499938964844,293.1499938964844,0.5419379472732544,-9148.01953125,304.24664306640625,0.9990000128746032,0.7286526560783386,0.5809897780418396,293.1710510253906,297.1499938964844,293.1499938964844,0.030234195291996,-5326.3984375,304.152587890625,0.4826303124427795,0.0719902515411377,0.3407276570796966,291.2149963378906,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2549133300781,291.21435546875,1.0,0.4073830246925354,0.6003611087799072,0.6003611087799072,1.0,1.0,-1.8947213888168333,0.7565175294876099,1.1382038593292236,0.3255617618560791,0.0,0.0,0.8143342733383179,113.84818267822266,124.0,17.054113388061523,-22939.173828125,753.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5548095703125,310.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,35611.91015625,35280.0,0.0,0.0,0.5294821858406067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3140928745269775,1.314109206199646,-1.627834171813447e-05,0.0,0.0005373570602387,0.0,0.0,276.3363037109375,0.0,0.0,0.0,0.7392358183860779,4.0,0.0,1.0
639720,293.2728576660156,297.1499938964844,293.1499938964844,0.1343999952077865,-2902.005615234375,304.1633605957031,0.6970523595809937,0.2020374536514282,0.185485228896141,293.3423767089844,297.1499938964844,293.1499938964844,0.0574323162436485,-1595.7723388671875,304.1698608398437,0.5522258877754211,0.102756343781948,0.1019446924328804,293.2298278808594,297.1499938964844,293.1499938964844,0.4406520128250122,-5780.97607421875,304.1662292480469,0.9566558599472046,0.5262221097946167,0.3694152235984802,293.11700439453125,297.1499938964844,293.1499938964844,0.5419379472732544,-9148.01953125,304.24664306640625,0.9990000128746032,0.7286526560783386,0.5809897780418396,293.1710510253906,297.1499938964844,293.1499938964844,0.030234195291996,-5326.3984375,304.152587890625,0.4826303124427795,0.0719902515411377,0.3407276570796966,291.2149963378906,291.1499938964844,258.0208740234375,256.9550476074219,279.1897277832031,293.2549133300781,291.21435546875,1.0,0.4073830246925354,0.6003611087799072,0.6003611087799072,1.0,1.0,-1.8947213888168333,0.7565175294876099,1.1382038593292236,0.3255617618560791,0.0,0.0,0.8143342733383179,113.84818267822266,124.0,17.054113388061523,-22939.173828125,753.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5548095703125,310.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,35611.91015625,35280.0,0.0,0.0,0.5294821858406067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3140928745269775,1.314109206199646,-1.627834171813447e-05,0.0,0.0005373570602387,0.0,0.0,276.3363037109375,0.0,0.0,0.0,0.7392358183860779,4.0,0.0,1.0
639780,293.2699279785156,297.1499938964844,293.1499938964844,0.1327585726976394,-2874.301025390625,304.16162109375,0.6898555159568787,0.1995166987180709,0.183351993560791,293.3395690917969,297.1499938964844,293.1499938964844,0.0541140474379062,-1537.16650390625,304.16876220703125,0.5393139719963074,0.0984565466642379,0.0980022996664047,293.2294006347656,297.1499938964844,293.1499938964844,0.4396204352378845,-5772.0556640625,304.1625061035156,0.9494060277938844,0.5242871642112732,0.3681748807430267,293.09783935546875,297.1499938964844,293.1499938964844,0.5508020520210266,-9295.888671875,304.19927978515625,0.9990000128746032,0.7334516644477844,0.5912994146347046,293.1695861816406,297.1499938964844,293.1499938964844,0.0302815437316894,-5332.5576171875,304.1516418457031,0.4791890382766723,0.0717548429965972,0.3404271006584167,291.188720703125,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2536926269531,291.1859130859375,1.0,0.4109247326850891,0.6030880212783813,0.6030880212783813,1.0,1.0,-1.8979434967041016,0.7601168155670166,1.137826681137085,0.3281783759593963,0.0,0.0,0.8105454444885254,117.14639282226562,142.0,-28.48963737487793,-22872.630859375,766.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5368957519531,310.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,35443.85546875,35280.0,0.0,0.0,0.5240575075149536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2966996431350708,1.2967156171798706,-1.5964584235916846e-05,0.0,0.0005318517796695,0.0,0.0,266.8517150878906,0.0,0.0,0.0,0.7311842441558838,4.0,0.0,1.0
