time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639840,293.2699279785156,297.1499938964844,293.1499938964844,0.1327585726976394,-2874.301025390625,304.16162109375,0.6898555159568787,0.1995166987180709,0.183351993560791,293.3395690917969,297.1499938964844,293.1499938964844,0.0541140474379062,-1537.16650390625,304.16876220703125,0.5393139719963074,0.0984565466642379,0.0980022996664047,293.2294006347656,297.1499938964844,293.1499938964844,0.4396204352378845,-5772.0556640625,304.1625061035156,0.9494060277938844,0.5242871642112732,0.3681748807430267,293.09783935546875,297.1499938964844,293.1499938964844,0.5508020520210266,-9295.888671875,304.19927978515625,0.9990000128746032,0.7334516644477844,0.5912994146347046,293.1695861816406,297.1499938964844,293.1499938964844,0.0302815437316894,-5332.5576171875,304.1516418457031,0.4791890382766723,0.0717548429965972,0.3404271006584167,291.188720703125,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2536926269531,291.1859130859375,1.0,0.4109247326850891,0.6030880212783813,0.6030880212783813,1.0,1.0,-1.8979434967041016,0.7601168155670166,1.137826681137085,0.3281783759593963,0.0,0.0,0.8105454444885254,117.14639282226562,142.0,-28.48963737487793,-22872.630859375,766.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5368957519531,310.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,35443.85546875,35280.0,0.0,0.0,0.5240575075149536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2966996431350708,1.2967156171798706,-1.5964584235916846e-05,0.0,0.0005318517796695,0.0,0.0,266.8517150878906,0.0,0.0,0.0,0.7311842441558838,4.0,0.0,1.0
639900,293.2686767578125,297.1499938964844,293.1499938964844,0.132119208574295,-2863.7724609375,304.1606750488281,0.6844351291656494,0.1982464641332626,0.1823342889547348,293.3382873535156,297.1499938964844,293.1499938964844,0.0525573454797267,-1510.0999755859375,304.1681823730469,0.5313555002212524,0.0963034108281135,0.096091628074646,293.2292785644531,297.1499938964844,293.1499938964844,0.4396288990974426,-5773.228515625,304.16021728515625,0.9429704546928406,0.5233058929443359,0.3675900399684906,293.1021728515625,297.1499938964844,293.1499938964844,0.5611010789871216,-9449.6708984375,304.17156982421875,0.9990000128746032,0.7332708239555359,0.601179838180542,293.1693420410156,297.1499938964844,293.1499938964844,0.0303517635911703,-5340.43115234375,304.1512145996094,0.4758523106575012,0.0715565234422683,0.3402692377567291,291.16357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2513122558594,291.15997314453125,1.0,0.4146955609321594,0.6040561199188232,0.6040561199188232,1.0,1.0,-1.9053953886032104,0.7642227411270142,1.1411727666854858,0.3305627107620239,0.0,0.0,0.812129557132721,120.47044372558594,142.0,-49.982208251953125,-22893.689453125,783.6221313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4984436035156,310.2724609375,278.1499938964844,0.0,18000.0,313.1499938964844,35338.0859375,34200.0,0.0,0.0,0.5217034816741943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29474937915802,1.2947652339935305,-1.5909972717054188e-05,0.0,0.0005294627044349,0.0,0.0,265.5716857910156,0.0,0.0,0.0,0.7153202295303345,4.0,0.0,1.0
639960,293.2675170898437,297.1499938964844,293.1499938964844,0.1318059414625167,-2859.409912109375,304.1593017578125,0.6781864762306213,0.1969683170318603,0.1813419014215469,293.337158203125,297.1499938964844,293.1499938964844,0.0511656552553176,-1486.43701171875,304.1673889160156,0.5228576064109802,0.0941437259316444,0.0942104831337928,293.22918701171875,297.1499938964844,293.1499938964844,0.4406850039958954,-5785.9697265625,304.1564025878906,0.9350925087928772,0.522318422794342,0.3670236468315124,293.1151733398437,297.1499938964844,293.1499938964844,0.5756123065948486,-9660.359375,304.1412353515625,0.9990000128746032,0.7313303351402283,0.613534152507782,293.1694641113281,297.1499938964844,293.1499938964844,0.0305042937397956,-5357.22314453125,304.1507263183594,0.4713826775550842,0.071286454796791,0.3399749100208282,291.11248779296875,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.248291015625,291.10577392578125,1.0,0.4195045530796051,0.6048100590705872,0.6048100590705872,1.0,1.0,-1.9157429933547967,0.7694646716117859,1.1462783813476562,0.3334722220897674,0.0,0.0,0.819520115852356,124.72760772705078,160.0,-98.42073822021484,-22857.443359375,806.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44891357421875,310.1758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,34350.2890625,34200.0,0.0,0.0,0.5195486545562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2785173654556274,1.278532862663269,-1.5432940926984884e-05,0.0,0.0005272758426144,0.0,0.0,254.7738800048828,0.0,0.0,0.0,0.7204884886741638,4.0,0.0,1.0
640020,293.2655944824219,297.1499938964844,293.1499938964844,0.1308870315551757,-2844.861328125,304.15777587890625,0.6642639636993408,0.1943816095590591,0.1794147789478302,293.3352966308594,297.1499938964844,293.1499938964844,0.0482086315751075,-1435.96044921875,304.1665344238281,0.5054556727409363,0.0897786617279052,0.0905001387000083,293.2292785644531,297.1499938964844,293.1499938964844,0.441851258277893,-5800.0166015625,304.1524353027344,0.9166353940963744,0.5202971696853638,0.3659340441226959,293.16455078125,297.1499938964844,293.1499938964844,0.6106409430503845,-10154.548828125,304.08599853515625,0.9990000128746032,0.7222680449485779,0.6439603567123413,293.1707458496094,297.1499938964844,293.1499938964844,0.0305885467678308,-5369.5859375,304.1503601074219,0.4583752453327179,0.0705364793539047,0.3388302624225616,291.0368347167969,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2460327148437,291.0326232910156,1.0,0.4315217137336731,0.6059479117393494,0.6059479117393494,1.0,1.0,-1.9428223371505733,0.7825404405593872,1.1602818965911863,0.3405314087867737,0.0,0.0,0.8400295376777649,135.6085662841797,163.0,-98.21918487548828,-23068.34765625,865.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2591857910156,310.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,33851.21875,34200.0,0.0,0.0,0.5165849924087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3076834678649902,1.3076993227005005,-1.577811963215936e-05,0.0,0.000524268078152,0.0,0.0,268.26080322265625,0.0,0.0,0.0,0.7336781024932861,4.0,0.0,1.0
640080,293.2655944824219,297.1499938964844,293.1499938964844,0.1308870315551757,-2844.861328125,304.15777587890625,0.6642639636993408,0.1943816095590591,0.1794147789478302,293.3352966308594,297.1499938964844,293.1499938964844,0.0482086315751075,-1435.96044921875,304.1665344238281,0.5054556727409363,0.0897786617279052,0.0905001387000083,293.2292785644531,297.1499938964844,293.1499938964844,0.441851258277893,-5800.0166015625,304.1524353027344,0.9166353940963744,0.5202971696853638,0.3659340441226959,293.16455078125,297.1499938964844,293.1499938964844,0.6106409430503845,-10154.548828125,304.08599853515625,0.9990000128746032,0.7222680449485779,0.6439603567123413,293.1707458496094,297.1499938964844,293.1499938964844,0.0305885467678308,-5369.5859375,304.1503601074219,0.4583752453327179,0.0705364793539047,0.3388302624225616,291.0368347167969,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2460327148437,291.0326232910156,1.0,0.4315217137336731,0.6059479117393494,0.6059479117393494,1.0,1.0,-1.9428223371505733,0.7825404405593872,1.1602818965911863,0.3405314087867737,0.0,0.0,0.8400295376777649,135.6085662841797,163.0,-98.21918487548828,-23068.34765625,865.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2591857910156,310.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,33851.21875,34200.0,0.0,0.0,0.5165849924087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3076834678649902,1.3076993227005005,-1.577811963215936e-05,0.0,0.000524268078152,0.0,0.0,268.26080322265625,0.0,0.0,0.0,0.7336781024932861,4.0,0.0,1.0
640140,293.2637023925781,297.1499938964844,293.1499938964844,0.1296980530023574,-2825.09326171875,304.1571960449219,0.6533758044242859,0.1918363273143768,0.1774359196424484,293.3336181640625,297.1499938964844,293.1499938964844,0.0450117625296115,-1381.5062255859375,304.1663818359375,0.4911386668682098,0.0854230374097824,0.0867078229784965,293.2295227050781,297.1499938964844,293.1499938964844,0.4422402679920196,-5804.9091796875,304.15106201171875,0.9030874371528624,0.5182378888130188,0.3647590279579162,293.2318115234375,297.1499938964844,293.1499938964844,0.6407715082168579,-10562.6865234375,304.0578308105469,0.9990000128746032,0.7082706093788147,0.6684620976448059,293.1723937988281,297.1499938964844,293.1499938964844,0.0304019320756196,-5357.28369140625,304.1505432128906,0.4471215903759002,0.0696778520941734,0.3366435170173645,290.9814147949219,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.258544921875,290.97882080078125,1.0,0.4403620958328247,0.6077178120613098,0.6077178120613098,1.0,1.0,-1.9612857103347776,0.7921656966209412,1.169119954109192,0.3461774587631225,0.0,0.0,0.8665426969528198,144.66012573242188,166.0,-77.69364929199219,-23218.859375,911.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9589233398437,309.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,33657.6875,33120.0,0.0,0.0,0.5157270431518555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546146154403689,1.3546310663223269,-1.6493077055201866e-05,0.0,0.0005233974079601,0.0,0.0,292.8158874511719,0.0,0.0,0.0,0.7405891418457031,4.0,0.0,1.0
640200,293.2637023925781,297.1499938964844,293.1499938964844,0.1296980530023574,-2825.09326171875,304.1571960449219,0.6533758044242859,0.1918363273143768,0.1774359196424484,293.3336181640625,297.1499938964844,293.1499938964844,0.0450117625296115,-1381.5062255859375,304.1663818359375,0.4911386668682098,0.0854230374097824,0.0867078229784965,293.2295227050781,297.1499938964844,293.1499938964844,0.4422402679920196,-5804.9091796875,304.15106201171875,0.9030874371528624,0.5182378888130188,0.3647590279579162,293.2318115234375,297.1499938964844,293.1499938964844,0.6407715082168579,-10562.6865234375,304.0578308105469,0.9990000128746032,0.7082706093788147,0.6684620976448059,293.1723937988281,297.1499938964844,293.1499938964844,0.0304019320756196,-5357.28369140625,304.1505432128906,0.4471215903759002,0.0696778520941734,0.3366435170173645,290.9814147949219,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.258544921875,290.97882080078125,1.0,0.4403620958328247,0.6077178120613098,0.6077178120613098,1.0,1.0,-1.9612857103347776,0.7921656966209412,1.169119954109192,0.3461774587631225,0.0,0.0,0.8665426969528198,144.66012573242188,166.0,-77.69364929199219,-23218.859375,911.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9589233398437,309.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,33657.6875,33120.0,0.0,0.0,0.5157270431518555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3546146154403689,1.3546310663223269,-1.6493077055201866e-05,0.0,0.0005233974079601,0.0,0.0,292.8158874511719,0.0,0.0,0.0,0.7405891418457031,4.0,0.0,1.0
640260,293.2614440917969,297.1499938964844,293.1499938964844,0.1284131556749344,-2803.179443359375,304.1570129394531,0.6424373984336853,0.1894149482250213,0.1756280064582824,293.33160400390625,297.1499938964844,293.1499938964844,0.0418020524084568,-1326.917236328125,304.1662902832031,0.4757859408855438,0.0811844691634178,0.0830770209431648,293.2295837402344,297.1499938964844,293.1499938964844,0.4419406354427337,-5801.85302734375,304.1514587402344,0.8895134925842285,0.5162136554718018,0.3636564612388611,293.2778015136719,297.1499938964844,293.1499938964844,0.6402201652526855,-10530.1103515625,304.0908508300781,0.98761647939682,0.6967729330062866,0.6630510687828064,293.17388916015625,297.1499938964844,293.1499938964844,0.0301677230745553,-5339.35498046875,304.1507873535156,0.4359129667282104,0.0688097774982452,0.334683895111084,290.9469299316406,291.1499938964844,258.4441223144531,257.3022155761719,279.1788024902344,293.27496337890625,290.948486328125,1.0,0.4459626674652099,0.6111993193626404,0.6111993193626404,1.0,1.0,-1.94460678100586,0.7871431112289429,1.157463550567627,0.3449111878871918,0.0,0.0,0.8972517848014832,154.47149658203125,169.0,-33.701194763183594,-23030.95703125,929.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6752014160156,309.6912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,32642.291015625,33120.0,0.0,0.0,0.5159194469451904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382291555404663,1.3823082447052002,-1.672343205427751e-05,0.0,0.0005235926364548,0.0,0.0,305.4887084960937,0.0,0.0,0.0,0.7660191059112549,4.0,0.0,1.0
640320,293.2614440917969,297.1499938964844,293.1499938964844,0.1284131556749344,-2803.179443359375,304.1570129394531,0.6424373984336853,0.1894149482250213,0.1756280064582824,293.33160400390625,297.1499938964844,293.1499938964844,0.0418020524084568,-1326.917236328125,304.1662902832031,0.4757859408855438,0.0811844691634178,0.0830770209431648,293.2295837402344,297.1499938964844,293.1499938964844,0.4419406354427337,-5801.85302734375,304.1514587402344,0.8895134925842285,0.5162136554718018,0.3636564612388611,293.2778015136719,297.1499938964844,293.1499938964844,0.6402201652526855,-10530.1103515625,304.0908508300781,0.98761647939682,0.6967729330062866,0.6630510687828064,293.17388916015625,297.1499938964844,293.1499938964844,0.0301677230745553,-5339.35498046875,304.1507873535156,0.4359129667282104,0.0688097774982452,0.334683895111084,290.9469299316406,291.1499938964844,258.4441223144531,257.3022155761719,279.1788024902344,293.27496337890625,290.948486328125,1.0,0.4459626674652099,0.6111993193626404,0.6111993193626404,1.0,1.0,-1.94460678100586,0.7871431112289429,1.157463550567627,0.3449111878871918,0.0,0.0,0.8972517848014832,154.47149658203125,169.0,-33.701194763183594,-23030.95703125,929.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6752014160156,309.6912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,32642.291015625,33120.0,0.0,0.0,0.5159194469451904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382291555404663,1.3823082447052002,-1.672343205427751e-05,0.0,0.0005235926364548,0.0,0.0,305.4887084960937,0.0,0.0,0.0,0.7660191059112549,4.0,0.0,1.0
640380,293.259521484375,297.1499938964844,293.1499938964844,0.1263654381036758,-2766.634033203125,304.1580810546875,0.6343510150909424,0.1869801580905914,0.1737314462661743,293.3298645019531,297.1499938964844,293.1499938964844,0.0381897874176502,-1264.644775390625,304.1669006347656,0.4578357636928558,0.0769336968660354,0.0793605372309684,293.2303161621094,297.1499938964844,293.1499938964844,0.4390490353107452,-5770.2138671875,304.15576171875,0.8797284960746765,0.5140496492385864,0.3624047636985779,293.29180908203125,297.1499938964844,293.1499938964844,0.6340519189834595,-10429.203125,304.12042236328125,0.9766365885734558,0.6906651258468628,0.6567697525024414,293.17529296875,297.1499938964844,293.1499938964844,0.0295749194920063,-5285.92041015625,304.1515197753906,0.4278172254562378,0.0679155886173248,0.3320952355861664,290.97760009765625,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.2806091308594,290.9797058105469,1.0,0.4494142830371856,0.6148043274879456,0.6148043274879456,1.0,1.0,-1.9257091283798216,0.7812091708183289,1.1445000171661377,0.3428851664066314,0.0,0.0,0.91827791929245,161.72279357910156,172.0,21.850038528442383,-22915.314453125,935.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4531555175781,309.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32696.70703125,33120.0,0.0,0.0,0.5165035128593445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4215905666351318,1.4216079711914062,-1.7404865502612665e-05,0.0,0.0005241853650659,0.0,0.0,328.6454772949219,0.0,0.0,0.0,0.7845258116722107,4.0,0.0,1.0
640440,293.259521484375,297.1499938964844,293.1499938964844,0.1263654381036758,-2766.634033203125,304.1580810546875,0.6343510150909424,0.1869801580905914,0.1737314462661743,293.3298645019531,297.1499938964844,293.1499938964844,0.0381897874176502,-1264.644775390625,304.1669006347656,0.4578357636928558,0.0769336968660354,0.0793605372309684,293.2303161621094,297.1499938964844,293.1499938964844,0.4390490353107452,-5770.2138671875,304.15576171875,0.8797284960746765,0.5140496492385864,0.3624047636985779,293.29180908203125,297.1499938964844,293.1499938964844,0.6340519189834595,-10429.203125,304.12042236328125,0.9766365885734558,0.6906651258468628,0.6567697525024414,293.17529296875,297.1499938964844,293.1499938964844,0.0295749194920063,-5285.92041015625,304.1515197753906,0.4278172254562378,0.0679155886173248,0.3320952355861664,290.97760009765625,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.2806091308594,290.9797058105469,1.0,0.4494142830371856,0.6148043274879456,0.6148043274879456,1.0,1.0,-1.9257091283798216,0.7812091708183289,1.1445000171661377,0.3428851664066314,0.0,0.0,0.91827791929245,161.72279357910156,172.0,21.850038528442383,-22915.314453125,935.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4531555175781,309.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32696.70703125,33120.0,0.0,0.0,0.5165035128593445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4215905666351318,1.4216079711914062,-1.7404865502612665e-05,0.0,0.0005241853650659,0.0,0.0,328.6454772949219,0.0,0.0,0.0,0.7845258116722107,4.0,0.0,1.0
640500,293.2585144042969,297.1499938964844,293.1499938964844,0.1253097504377365,-2747.7373046875,304.1585388183594,0.6310440897941589,0.1857926100492477,0.1727715879678726,293.3289794921875,297.1499938964844,293.1499938964844,0.0363689512014389,-1233.0889892578125,304.1671142578125,0.4488012492656708,0.0748307555913925,0.0774832069873809,293.2306823730469,297.1499938964844,293.1499938964844,0.4374288320541382,-5752.6806640625,304.1576538085937,0.8758687376976013,0.512956976890564,0.3617388904094696,293.29461669921875,297.1499938964844,293.1499938964844,0.6313890814781189,-10387.6611328125,304.1305847167969,0.972200870513916,0.6883141994476318,0.6545331478118896,293.17578125,297.1499938964844,293.1499938964844,0.0292649734765291,-5257.52001953125,304.1517944335937,0.4246453046798706,0.0674983561038971,0.3307488858699798,290.9952697753906,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2816162109375,290.9975280761719,1.0,0.4506751894950866,0.6165876388549805,0.6165876388549805,1.0,1.0,-1.9171992540359497,0.7786142230033875,1.1385849714279177,0.342052012681961,0.0,0.0,0.9268217086791992,164.60101318359375,172.0,35.056114196777344,-22860.337890625,937.4319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36456298828125,309.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,32749.337890625,34200.0,0.0,0.0,0.5168753266334534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374579191207886,1.437475562095642,-1.769224945746828e-05,0.0,0.0005245627253316,0.0,0.0,338.4273376464844,0.0,0.0,0.0,0.8070617318153381,4.0,0.0,1.0
640560,293.2574462890625,297.1499938964844,293.1499938964844,0.1240458711981773,-2724.759033203125,304.1592712402344,0.6280504465103149,0.1846304535865783,0.1718210130929947,293.3280029296875,297.1499938964844,293.1499938964844,0.0344806909561157,-1199.837646484375,304.1674499511719,0.4404619634151459,0.0727541521191597,0.0756137296557426,293.2310485839844,297.1499938964844,293.1499938964844,0.4350191652774811,-5726.40478515625,304.1606750488281,0.872455894947052,0.5118633508682251,0.361063152551651,293.2962951660156,297.1499938964844,293.1499938964844,0.627740204334259,-10333.5556640625,304.1407775878906,0.9681879878044128,0.6861510276794434,0.6525377631187439,293.1761474609375,297.1499938964844,293.1499938964844,0.0288769453763961,-5221.53857421875,304.1521911621094,0.421879231929779,0.0671038404107093,0.3294410705566406,291.0326232910156,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2821044921875,291.0375061035156,1.0,0.4517249464988708,0.6183651685714722,0.6183651685714722,1.0,1.0,-1.9090343713760376,0.7761472463607788,1.1328871250152588,0.3412761688232422,0.0,0.0,0.931094765663147,167.14840698242188,175.0,72.00540161132812,-22891.298828125,938.3233032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,309.56610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,33608.82421875,34200.0,0.0,0.0,0.5174080729484558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4747071266174316,1.4747257232666016,-1.8545340935816057e-05,0.0,0.0005251034162938,0.0,0.0,364.4122619628906,0.0,0.0,0.0,0.8119604587554932,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1218666210770607,-2685.4599609375,304.1597900390625,0.6226892471313477,0.1823838502168655,0.1699621528387069,293.32574462890625,297.1499938964844,293.1499938964844,0.0309716071933507,-1137.2532958984375,304.1674499511719,0.4256946742534637,0.0687018856406211,0.0719345062971115,293.23162841796875,297.1499938964844,293.1499938964844,0.4311324954032898,-5684.8955078125,304.1635131835937,0.8665576577186584,0.5096915364265442,0.3596930801868438,293.29791259765625,297.1499938964844,293.1499938964844,0.6217483878135681,-10247.5693359375,304.15362548828125,0.9609838724136353,0.6821123957633972,0.6488676071166992,293.1764831542969,297.1499938964844,293.1499938964844,0.0285925921052694,-5184.10302734375,304.1515808105469,0.4172078967094421,0.0663714408874511,0.3269641101360321,291.0820617675781,291.1499938964844,258.67657470703125,257.4925842285156,279.1851806640625,293.2821350097656,291.08453369140625,1.0,0.4533768594264984,0.6219092011451721,0.6219092011451721,1.0,1.0,-1.893356680870056,0.771432638168335,1.1219240427017212,0.3398104012012481,0.0,0.0,0.9364803433418274,171.54859924316406,178.0,64.23460388183594,-22767.82421875,938.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14654541015625,309.5065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,33983.87109375,34200.0,0.0,0.0,0.518490731716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4951661825180054,1.495185136795044,-1.8999126041308045e-05,0.0,0.0005262022023089,0.0,0.0,378.9183654785156,0.0,0.0,0.0,0.821934700012207,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1218666210770607,-2685.4599609375,304.1597900390625,0.6226892471313477,0.1823838502168655,0.1699621528387069,293.32574462890625,297.1499938964844,293.1499938964844,0.0309716071933507,-1137.2532958984375,304.1674499511719,0.4256946742534637,0.0687018856406211,0.0719345062971115,293.23162841796875,297.1499938964844,293.1499938964844,0.4311324954032898,-5684.8955078125,304.1635131835937,0.8665576577186584,0.5096915364265442,0.3596930801868438,293.29791259765625,297.1499938964844,293.1499938964844,0.6217483878135681,-10247.5693359375,304.15362548828125,0.9609838724136353,0.6821123957633972,0.6488676071166992,293.1764831542969,297.1499938964844,293.1499938964844,0.0285925921052694,-5184.10302734375,304.1515808105469,0.4172078967094421,0.0663714408874511,0.3269641101360321,291.0820617675781,291.1499938964844,258.67657470703125,257.4925842285156,279.1851806640625,293.2821350097656,291.08453369140625,1.0,0.4533768594264984,0.6219092011451721,0.6219092011451721,1.0,1.0,-1.893356680870056,0.771432638168335,1.1219240427017212,0.3398104012012481,0.0,0.0,0.9364803433418274,171.54859924316406,178.0,64.23460388183594,-22767.82421875,938.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14654541015625,309.5065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,33983.87109375,34200.0,0.0,0.0,0.518490731716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4951661825180054,1.495185136795044,-1.8999126041308045e-05,0.0,0.0005262022023089,0.0,0.0,378.9183654785156,0.0,0.0,0.0,0.821934700012207,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198804676532745,-2649.697265625,304.1598205566406,0.6178305149078369,0.1802343875169754,0.168169155716896,293.3228759765625,297.1499938964844,293.1499938964844,0.027567122131586,-1077.984130859375,304.16729736328125,0.4131530821323395,0.0648303106427192,0.0683845281600952,293.2319030761719,297.1499938964844,293.1499938964844,0.4276501536369324,-5648.154296875,304.164794921875,0.8615051507949829,0.5075679421424866,0.3583365380764007,293.2981872558594,297.1499938964844,293.1499938964844,0.6162152290344238,-10170.9326171875,304.1615295410156,0.9544997215270996,0.6783093214035034,0.6454333662986755,293.1764831542969,297.1499938964844,293.1499938964844,0.0275548342615365,-5112.5341796875,304.1525573730469,0.4133076965808868,0.0656981468200683,0.3246607184410095,291.1187744140625,291.1499938964844,258.75,257.55291748046875,279.1851806640625,293.2813415527344,291.1210327148437,1.0,0.4546560049057007,0.6254290342330933,0.6254290342330933,1.0,1.0,-1.878421425819397,0.7669512629508972,1.111470103263855,0.3384262025356293,0.0,0.0,0.938151240348816,175.33860778808594,181.0,54.772491455078125,-22647.396484375,937.0669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841979980469,309.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,34120.0703125,35280.0,0.0,0.0,0.5192736387252808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5034445524215698,1.5034637451171875,-1.918067027872894e-05,0.0,0.0005269967368803,0.0,0.0,384.8462524414063,0.0,0.0,0.0,0.8409052491188049,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198804676532745,-2649.697265625,304.1598205566406,0.6178305149078369,0.1802343875169754,0.168169155716896,293.3228759765625,297.1499938964844,293.1499938964844,0.027567122131586,-1077.984130859375,304.16729736328125,0.4131530821323395,0.0648303106427192,0.0683845281600952,293.2319030761719,297.1499938964844,293.1499938964844,0.4276501536369324,-5648.154296875,304.164794921875,0.8615051507949829,0.5075679421424866,0.3583365380764007,293.2981872558594,297.1499938964844,293.1499938964844,0.6162152290344238,-10170.9326171875,304.1615295410156,0.9544997215270996,0.6783093214035034,0.6454333662986755,293.1764831542969,297.1499938964844,293.1499938964844,0.0275548342615365,-5112.5341796875,304.1525573730469,0.4133076965808868,0.0656981468200683,0.3246607184410095,291.1187744140625,291.1499938964844,258.75,257.55291748046875,279.1851806640625,293.2813415527344,291.1210327148437,1.0,0.4546560049057007,0.6254290342330933,0.6254290342330933,1.0,1.0,-1.878421425819397,0.7669512629508972,1.111470103263855,0.3384262025356293,0.0,0.0,0.938151240348816,175.33860778808594,181.0,54.772491455078125,-22647.396484375,937.0669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841979980469,309.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,34120.0703125,35280.0,0.0,0.0,0.5192736387252808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5034445524215698,1.5034637451171875,-1.918067027872894e-05,0.0,0.0005269967368803,0.0,0.0,384.8462524414063,0.0,0.0,0.0,0.8409052491188049,4.0,0.0,1.0
640860,293.2499389648437,297.1499938964844,293.1499938964844,0.1177054047584533,-2610.00537109375,304.16015625,0.6131899952888489,0.1781665235757827,0.1664385050535202,293.3195495605469,297.1499938964844,293.1499938964844,0.0241940785199403,-1011.969482421875,304.1673583984375,0.4019645750522613,0.0611243583261966,0.0650032684206962,293.2320861816406,297.1499938964844,293.1499938964844,0.4232355058193207,-5601.0712890625,304.1671447753906,0.8569719791412354,0.5054562091827393,0.356984406709671,293.29791259765625,297.1499938964844,293.1499938964844,0.6092618107795715,-10076.2099609375,304.16912841796875,0.9484316110610962,0.6746081113815308,0.6421066522598267,293.1763000488281,297.1499938964844,293.1499938964844,0.0271237380802631,-5054.1337890625,304.1524353027344,0.4098789691925049,0.0650663003325462,0.3224911987781524,291.1806335449219,291.1499938964844,258.8217163085937,257.6117553710937,279.18511962890625,293.2801818847656,291.1833801269531,1.0,0.4557323455810547,0.628936767578125,0.628936767578125,1.0,1.0,-1.8640592098236084,0.7626386880874634,1.101420521736145,0.3370921313762665,0.0,0.0,0.929772973060608,178.77239990234375,184.0,72.34561157226562,-22610.9375,935.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528564453125,309.5170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,35214.30859375,35280.0,0.0,0.0,0.5199270844459534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5284416675567627,1.528461456298828,-1.9888353563146666e-05,0.0,0.0005276598967611,0.0,0.0,405.2578430175781,0.0,0.0,0.0,0.8400246500968933,4.0,0.0,1.0
640920,293.2499389648437,297.1499938964844,293.1499938964844,0.1177054047584533,-2610.00537109375,304.16015625,0.6131899952888489,0.1781665235757827,0.1664385050535202,293.3195495605469,297.1499938964844,293.1499938964844,0.0241940785199403,-1011.969482421875,304.1673583984375,0.4019645750522613,0.0611243583261966,0.0650032684206962,293.2320861816406,297.1499938964844,293.1499938964844,0.4232355058193207,-5601.0712890625,304.1671447753906,0.8569719791412354,0.5054562091827393,0.356984406709671,293.29791259765625,297.1499938964844,293.1499938964844,0.6092618107795715,-10076.2099609375,304.16912841796875,0.9484316110610962,0.6746081113815308,0.6421066522598267,293.1763000488281,297.1499938964844,293.1499938964844,0.0271237380802631,-5054.1337890625,304.1524353027344,0.4098789691925049,0.0650663003325462,0.3224911987781524,291.1806335449219,291.1499938964844,258.8217163085937,257.6117553710937,279.18511962890625,293.2801818847656,291.1833801269531,1.0,0.4557323455810547,0.628936767578125,0.628936767578125,1.0,1.0,-1.8640592098236084,0.7626386880874634,1.101420521736145,0.3370921313762665,0.0,0.0,0.929772973060608,178.77239990234375,184.0,72.34561157226562,-22610.9375,935.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528564453125,309.5170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,35214.30859375,35280.0,0.0,0.0,0.5199270844459534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5284416675567627,1.528461456298828,-1.9888353563146666e-05,0.0,0.0005276598967611,0.0,0.0,405.2578430175781,0.0,0.0,0.0,0.8400246500968933,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1158672124147415,-2576.704345703125,304.1598205566406,0.608597457408905,0.1761760413646698,0.1647699326276779,293.3168029785156,297.1499938964844,293.1499938964844,0.0221217572689056,-964.0816040039062,304.16522216796875,0.3895843923091888,0.0573897883296012,0.0616239570081234,293.23211669921875,297.1499938964844,293.1499938964844,0.4197597503662109,-5564.71142578125,304.1672058105469,0.8527645468711853,0.5033696889877319,0.3556381464004516,293.2972106933594,297.1499938964844,293.1499938964844,0.6035261750221252,-10000.17578125,304.1722717285156,0.942606508731842,0.6710050702095032,0.6388555765151978,293.1759948730469,297.1499938964844,293.1499938964844,0.0266318246722221,-5008.0048828125,304.1524353027344,0.4067273139953613,0.064460165798664,0.3204151690006256,291.2164611816406,291.1499938964844,258.8921203613281,257.669189453125,279.1852111816406,293.2789306640625,291.2184753417969,1.0,0.4566958546638489,0.6324596405029297,0.6324596405029297,1.0,1.0,-1.8499842882156368,0.7583869099617004,1.091597318649292,0.3357545733451843,0.0,0.0,0.9184074401855468,182.0130157470703,187.0,54.60757064819336,-22483.076171875,932.7322998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,309.53564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35416.47265625,35280.0,0.0,0.0,0.5200609564781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517932653427124,1.5179524421691897,-1.9739667550311424e-05,0.0,0.0005277957534417,0.0,0.0,398.66021728515625,0.0,0.0,0.0,0.8350808024406433,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1158672124147415,-2576.704345703125,304.1598205566406,0.608597457408905,0.1761760413646698,0.1647699326276779,293.3168029785156,297.1499938964844,293.1499938964844,0.0221217572689056,-964.0816040039062,304.16522216796875,0.3895843923091888,0.0573897883296012,0.0616239570081234,293.23211669921875,297.1499938964844,293.1499938964844,0.4197597503662109,-5564.71142578125,304.1672058105469,0.8527645468711853,0.5033696889877319,0.3556381464004516,293.2972106933594,297.1499938964844,293.1499938964844,0.6035261750221252,-10000.17578125,304.1722717285156,0.942606508731842,0.6710050702095032,0.6388555765151978,293.1759948730469,297.1499938964844,293.1499938964844,0.0266318246722221,-5008.0048828125,304.1524353027344,0.4067273139953613,0.064460165798664,0.3204151690006256,291.2164611816406,291.1499938964844,258.8921203613281,257.669189453125,279.1852111816406,293.2789306640625,291.2184753417969,1.0,0.4566958546638489,0.6324596405029297,0.6324596405029297,1.0,1.0,-1.8499842882156368,0.7583869099617004,1.091597318649292,0.3357545733451843,0.0,0.0,0.9184074401855468,182.0130157470703,187.0,54.60757064819336,-22483.076171875,932.7322998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,309.53564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35416.47265625,35280.0,0.0,0.0,0.5200609564781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517932653427124,1.5179524421691897,-1.9739667550311424e-05,0.0,0.0005277957534417,0.0,0.0,398.66021728515625,0.0,0.0,0.0,0.8350808024406433,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1150006726384162,-2561.00244140625,304.1596069335937,0.6063404083251953,0.1752084642648697,0.1639591604471206,293.3157043457031,297.1499938964844,293.1499938964844,0.0208535268902778,-936.1124267578124,304.1647644042969,0.3821582198143005,0.0554935149848461,0.0599079169332981,293.2320861816406,297.1499938964844,293.1499938964844,0.4181330502033233,-5547.75244140625,304.1670227050781,0.8507533073425293,0.5023363828659058,0.3549714386463165,293.2967224121094,297.1499938964844,293.1499938964844,0.6007979512214661,-9964.357421875,304.17315673828125,0.93976491689682,0.6692380309104919,0.6372631788253784,293.17584228515625,297.1499938964844,293.1499938964844,0.0264034233987331,-4986.19189453125,304.15240478515625,0.4052161574363708,0.0641636103391647,0.3194011747837066,291.2315673828125,291.1499938964844,258.92681884765625,257.6974182128906,279.185302734375,293.2782897949219,291.2334289550781,1.0,0.4571521878242492,0.6342306137084961,0.6342306137084961,1.0,1.0,-1.843019723892212,0.7562709450721741,1.0867488384246826,0.3350789248943329,0.0,0.0,0.9114452004432678,183.5890045166016,187.0,48.46062469482422,-22418.951171875,931.4664306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10601806640625,309.5554504394531,278.1499938964844,0.0,18000.0,313.3099975585937,35473.55078125,36000.0,0.0,0.0,0.521475613117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5090140104293823,1.5090335607528689,-1.958864049811382e-05,0.0,0.0005292314453981,0.0,0.0,392.7720947265625,0.0,0.0,0.0,0.8408240079879761,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1140383407473564,-2543.343505859375,304.1596374511719,0.6041091680526733,0.1742577701807022,0.1631633043289184,293.31475830078125,297.1499938964844,293.1499938964844,0.0196016300469636,-907.0946655273438,304.16436767578125,0.3744718432426452,0.0535771586000919,0.0581720732152462,293.2320556640625,297.1499938964844,293.1499938964844,0.4161111712455749,-5526.26953125,304.1676330566406,0.8487900495529175,0.5013036727905273,0.3543069064617157,293.2961730957031,297.1499938964844,293.1499938964844,0.5975152254104614,-9920.7041015625,304.1749572753906,0.936960518360138,0.6674836277961731,0.6356868147850037,293.1756591796875,297.1499938964844,293.1499938964844,0.0261423848569393,-4960.3603515625,304.1524353027344,0.4037321507930755,0.0638701319694519,0.3183992803096771,291.2572631835937,291.1499938964844,258.961181640625,257.72528076171875,279.1854248046875,293.2776794433594,291.26092529296875,1.0,0.4575972259044647,0.6360106468200684,0.6360106468200684,1.0,1.0,-1.8360857963562007,0.7541550993919373,1.0819307565689087,0.3343960046768188,0.0,0.0,0.9018428921699524,185.1456298828125,175.0,62.85022735595703,-22412.037109375,930.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522521972656,309.6123962402344,278.1499938964844,0.0,18000.0,313.3099975585937,36074.1640625,36000.0,0.0,0.0,0.5213760137557983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5130945444107056,1.513114333152771,-1.979935404960997e-05,0.0,0.0005291303386911,0.0,0.0,397.4021606445313,0.0,0.0,0.0,0.8341137170791626,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1121578216552734,-2508.989013671875,304.1595458984375,0.603276789188385,0.1724609732627868,0.1614324003458023,293.3131408691406,297.1499938964844,293.1499938964844,0.0170732028782367,-844.9586181640625,304.16015625,0.3614464104175567,0.050000000745058,0.0544593222439289,293.2317810058594,297.1499938964844,293.1499938964844,0.4124023020267486,-5487.21728515625,304.1679077148437,0.8495281934738159,0.4992789626121521,0.3528271019458771,293.2948913574219,297.1499938964844,293.1499938964844,0.591460645198822,-9841.1962890625,304.1766662597656,0.9375513195991516,0.6640416383743286,0.6323563456535339,293.17510986328125,297.1499938964844,293.1499938964844,0.0255254209041595,-4900.52001953125,304.15264892578125,0.4033209979534149,0.0633311942219734,0.3154753446578979,291.2957458496094,291.1499938964844,259.0289611816406,257.7799987792969,279.1863708496094,293.2763671875,291.2976989746094,1.0,0.4536897540092468,0.6396967768669128,0.6396967768669128,1.0,1.0,-1.820263624191284,0.749043345451355,1.0712202787399292,0.3325779438018799,0.0,0.0,0.8795925378799438,182.55078125,163.0,51.78849411010742,-22261.640625,908.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,309.6864013671875,278.1499938964844,0.0,18000.0,313.3099975585937,36373.23828125,36000.0,0.0,0.0,0.520548939704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4823514223098757,1.4823707342147827,-1.930777580128052e-05,0.0,0.0005282909842208,0.0,0.0,377.7633056640625,0.0,0.0,0.0,0.8196147084236145,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1121578216552734,-2508.989013671875,304.1595458984375,0.603276789188385,0.1724609732627868,0.1614324003458023,293.3131408691406,297.1499938964844,293.1499938964844,0.0170732028782367,-844.9586181640625,304.16015625,0.3614464104175567,0.050000000745058,0.0544593222439289,293.2317810058594,297.1499938964844,293.1499938964844,0.4124023020267486,-5487.21728515625,304.1679077148437,0.8495281934738159,0.4992789626121521,0.3528271019458771,293.2948913574219,297.1499938964844,293.1499938964844,0.591460645198822,-9841.1962890625,304.1766662597656,0.9375513195991516,0.6640416383743286,0.6323563456535339,293.17510986328125,297.1499938964844,293.1499938964844,0.0255254209041595,-4900.52001953125,304.15264892578125,0.4033209979534149,0.0633311942219734,0.3154753446578979,291.2957458496094,291.1499938964844,259.0289611816406,257.7799987792969,279.1863708496094,293.2763671875,291.2976989746094,1.0,0.4536897540092468,0.6396967768669128,0.6396967768669128,1.0,1.0,-1.820263624191284,0.749043345451355,1.0712202787399292,0.3325779438018799,0.0,0.0,0.8795925378799438,182.55078125,163.0,51.78849411010742,-22261.640625,908.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,309.6864013671875,278.1499938964844,0.0,18000.0,313.3099975585937,36373.23828125,36000.0,0.0,0.0,0.520548939704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4823514223098757,1.4823707342147827,-1.930777580128052e-05,0.0,0.0005282909842208,0.0,0.0,377.7633056640625,0.0,0.0,0.0,0.8196147084236145,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1104482784867286,-2477.901611328125,304.1592102050781,0.6053303480148315,0.1708330661058426,0.1596963852643966,293.31378173828125,297.1499938964844,293.1499938964844,0.0163175165653228,-825.8768920898438,304.0993957519531,0.3620364964008331,0.050000000745058,0.0535171516239643,293.2310791015625,297.1499938964844,293.1499938964844,0.4092212617397308,-5454.0859375,304.1672058105469,0.8538718819618225,0.4973457753658294,0.3512872457504272,293.2931213378906,297.1499938964844,293.1499938964844,0.5861673355102539,-9772.638671875,304.1765441894531,0.9428667426109314,0.6607300043106079,0.6289796233177185,293.1741943359375,297.1499938964844,293.1499938964844,0.0249088127166032,-4841.1318359375,304.1528015136719,0.4050037264823913,0.0628779008984565,0.3121573328971863,291.31719970703125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2752380371094,291.3179931640625,1.0,0.4472768604755401,0.6433227062225342,0.6433227062225342,1.0,1.0,-1.8071577548980715,0.7450700998306274,1.0620876550674438,0.3312741816043854,0.0,0.0,0.8556545376777649,175.90447998046875,151.0,32.13433837890625,-22106.87109375,876.2271118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,309.7669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,36508.06640625,35280.0,0.0,0.0,0.5171403884887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4387866258621216,1.438805103302002,-1.856548988143913e-05,0.0,0.0005248317611403,0.0,0.0,350.3287048339844,0.0,0.0,0.0,0.7890544533729553,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1104482784867286,-2477.901611328125,304.1592102050781,0.6053303480148315,0.1708330661058426,0.1596963852643966,293.31378173828125,297.1499938964844,293.1499938964844,0.0163175165653228,-825.8768920898438,304.0993957519531,0.3620364964008331,0.050000000745058,0.0535171516239643,293.2310791015625,297.1499938964844,293.1499938964844,0.4092212617397308,-5454.0859375,304.1672058105469,0.8538718819618225,0.4973457753658294,0.3512872457504272,293.2931213378906,297.1499938964844,293.1499938964844,0.5861673355102539,-9772.638671875,304.1765441894531,0.9428667426109314,0.6607300043106079,0.6289796233177185,293.1741943359375,297.1499938964844,293.1499938964844,0.0249088127166032,-4841.1318359375,304.1528015136719,0.4050037264823913,0.0628779008984565,0.3121573328971863,291.31719970703125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2752380371094,291.3179931640625,1.0,0.4472768604755401,0.6433227062225342,0.6433227062225342,1.0,1.0,-1.8071577548980715,0.7450700998306274,1.0620876550674438,0.3312741816043854,0.0,0.0,0.8556545376777649,175.90447998046875,151.0,32.13433837890625,-22106.87109375,876.2271118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,309.7669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,36508.06640625,35280.0,0.0,0.0,0.5171403884887695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4387866258621216,1.438805103302002,-1.856548988143913e-05,0.0,0.0005248317611403,0.0,0.0,350.3287048339844,0.0,0.0,0.0,0.7890544533729553,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1091386005282402,-2454.56982421875,304.1583251953125,0.609171450138092,0.1693659126758575,0.158029019832611,293.3193054199219,297.1499938964844,293.1499938964844,0.0159025490283966,-816.7568969726562,304.0254211425781,0.3668376803398132,0.050000000745058,0.0531823448836803,293.22998046875,297.1499938964844,293.1499938964844,0.4073173105716705,-5435.22705078125,304.1646728515625,0.8605355620384216,0.4955150783061981,0.3497557044029236,293.29083251953125,297.1499938964844,293.1499938964844,0.5826796889305115,-9729.4208984375,304.17352294921875,0.950931429862976,0.6575671434402466,0.6256548166275024,293.17303466796875,297.1499938964844,293.1499938964844,0.0244057308882474,-4794.34130859375,304.1527099609375,0.4080505073070526,0.0624994039535522,0.3088014721870422,291.3035888671875,291.1499938964844,259.1605834960937,257.8855285644531,279.1864318847656,293.2749328613281,291.3031311035156,1.0,0.4393192827701568,0.6469706296920776,0.6469706296920776,1.0,1.0,-1.7948929071426392,0.7414120435714722,1.053480863571167,0.3301298916339874,0.0,0.0,0.8360103964805603,167.1881103515625,139.0,-3.897484302520752,-21885.35546875,839.1295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161804199219,309.8171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,35853.5390625,35280.0,0.0,0.0,0.513858437538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3764164447784424,1.3764337301254272,-1.735123441903852e-05,0.0,0.0005215010023675,0.0,0.0,311.21270751953125,0.0,0.0,0.0,0.7682319283485413,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1091386005282402,-2454.56982421875,304.1583251953125,0.609171450138092,0.1693659126758575,0.158029019832611,293.3193054199219,297.1499938964844,293.1499938964844,0.0159025490283966,-816.7568969726562,304.0254211425781,0.3668376803398132,0.050000000745058,0.0531823448836803,293.22998046875,297.1499938964844,293.1499938964844,0.4073173105716705,-5435.22705078125,304.1646728515625,0.8605355620384216,0.4955150783061981,0.3497557044029236,293.29083251953125,297.1499938964844,293.1499938964844,0.5826796889305115,-9729.4208984375,304.17352294921875,0.950931429862976,0.6575671434402466,0.6256548166275024,293.17303466796875,297.1499938964844,293.1499938964844,0.0244057308882474,-4794.34130859375,304.1527099609375,0.4080505073070526,0.0624994039535522,0.3088014721870422,291.3035888671875,291.1499938964844,259.1605834960937,257.8855285644531,279.1864318847656,293.2749328613281,291.3031311035156,1.0,0.4393192827701568,0.6469706296920776,0.6469706296920776,1.0,1.0,-1.7948929071426392,0.7414120435714722,1.053480863571167,0.3301298916339874,0.0,0.0,0.8360103964805603,167.1881103515625,139.0,-3.897484302520752,-21885.35546875,839.1295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161804199219,309.8171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,35853.5390625,35280.0,0.0,0.0,0.513858437538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3764164447784424,1.3764337301254272,-1.735123441903852e-05,0.0,0.0005215010023675,0.0,0.0,311.21270751953125,0.0,0.0,0.0,0.7682319283485413,4.0,0.0,1.0
