time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641580,293.2304382324219,297.1499938964844,293.1499938964844,0.1078190878033638,-2430.813232421875,304.1577453613281,0.6142691969871521,0.1680283844470977,0.1564416736364364,293.3279113769531,297.1499938964844,293.1499938964844,0.0154360923916101,-805.876953125,303.94207763671875,0.3727761209011078,0.050000000745058,0.0528034456074237,293.2287292480469,297.1499938964844,293.1499938964844,0.4051818251609802,-5413.3837890625,304.1633605957031,0.8690739274024963,0.4937440156936645,0.3482415080070495,293.2883605957031,297.1499938964844,293.1499938964844,0.5789148807525635,-9681.4931640625,304.1719665527344,0.9607714414596558,0.6544990539550781,0.6223905086517334,293.1717834472656,297.1499938964844,293.1499938964844,0.0238855425268411,-4744.65087890625,304.1526794433594,0.41220223903656,0.0621695071458816,0.3054752349853515,291.2982788085937,291.1499938964844,259.2244567871094,257.9364013671875,279.1868591308594,293.275390625,291.2977905273437,1.0,0.4303481876850128,0.6506772041320801,0.6506772041320801,1.0,1.0,-1.7828001976013184,0.7377918362617493,1.0450083017349243,0.3289841711521148,0.0,0.0,0.8165857195854187,157.31729125976562,127.0,-7.156780242919922,-21722.869140625,799.1251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7987670898437,309.8983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,35793.640625,35280.0,0.0,0.0,0.5097994208335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307040929794312,1.3307206630706787,-1.6586223864578642e-05,0.0,0.000517381587997,0.0,0.0,285.6669921875,0.0,0.0,0.0,0.7467984557151794,4.0,0.0,1.0
641640,293.2304382324219,297.1499938964844,293.1499938964844,0.1078190878033638,-2430.813232421875,304.1577453613281,0.6142691969871521,0.1680283844470977,0.1564416736364364,293.3279113769531,297.1499938964844,293.1499938964844,0.0154360923916101,-805.876953125,303.94207763671875,0.3727761209011078,0.050000000745058,0.0528034456074237,293.2287292480469,297.1499938964844,293.1499938964844,0.4051818251609802,-5413.3837890625,304.1633605957031,0.8690739274024963,0.4937440156936645,0.3482415080070495,293.2883605957031,297.1499938964844,293.1499938964844,0.5789148807525635,-9681.4931640625,304.1719665527344,0.9607714414596558,0.6544990539550781,0.6223905086517334,293.1717834472656,297.1499938964844,293.1499938964844,0.0238855425268411,-4744.65087890625,304.1526794433594,0.41220223903656,0.0621695071458816,0.3054752349853515,291.2982788085937,291.1499938964844,259.2244567871094,257.9364013671875,279.1868591308594,293.275390625,291.2977905273437,1.0,0.4303481876850128,0.6506772041320801,0.6506772041320801,1.0,1.0,-1.7828001976013184,0.7377918362617493,1.0450083017349243,0.3289841711521148,0.0,0.0,0.8165857195854187,157.31729125976562,127.0,-7.156780242919922,-21722.869140625,799.1251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7987670898437,309.8983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,35793.640625,35280.0,0.0,0.0,0.5097994208335876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3307040929794312,1.3307206630706787,-1.6586223864578642e-05,0.0,0.000517381587997,0.0,0.0,285.6669921875,0.0,0.0,0.0,0.7467984557151794,4.0,0.0,1.0
641700,293.2284545898437,297.1499938964844,293.1499938964844,0.1071969419717788,-2419.611572265625,304.157470703125,0.617148756980896,0.1674016863107681,0.1556769907474517,293.3329162597656,297.1499938964844,293.1499938964844,0.0151979411020874,-800.2020263671875,303.8975524902344,0.3761331737041473,0.050000000745058,0.0526032522320747,293.22808837890625,297.1499938964844,293.1499938964844,0.4041718542575836,-5403.04052734375,304.1627502441406,0.8739975094795227,0.4928723871707916,0.3474868237972259,293.287109375,297.1499938964844,293.1499938964844,0.577125072479248,-9658.677734375,304.1712341308594,0.9661477208137512,0.6529895663261414,0.6207716464996338,293.1711730957031,297.1499938964844,293.1499938964844,0.0236333981156349,-4720.42236328125,304.15264892578125,0.4146867990493774,0.0620170310139656,0.3038239479064941,291.2944641113281,291.1499938964844,259.25592041015625,257.9613647460937,279.1871643066406,293.2758483886719,291.2938232421875,1.0,0.4255844056606293,0.6525560617446899,0.6525560617446899,1.0,1.0,-1.7768089771270752,0.7359932661056519,1.0408155918121338,0.3284099102020263,0.0,0.0,0.8073367476463318,152.1119384765625,127.0,-9.36026096343994,-21638.51171875,778.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8874816894531,309.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,35783.2890625,34200.0,0.0,0.0,0.507522702217102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082208633422852,1.308237075805664,-1.6223593775066547e-05,0.0,0.0005150710348971,0.0,0.0,273.720458984375,0.0,0.0,0.0,0.7213543653488159,4.0,0.0,1.0
641760,293.2264404296875,297.1499938964844,293.1499938964844,0.1067773327231407,-2412.441162109375,304.1568603515625,0.6202316880226135,0.1668009459972381,0.154931291937828,293.3382568359375,297.1499938964844,293.1499938964844,0.0149881364777684,-795.6216430664062,303.8509216308594,0.3797397315502167,0.050000000745058,0.0523982793092727,293.2274169921875,297.1499938964844,293.1499938964844,0.4038695991039276,-5400.74462890625,304.16094970703125,0.8793519735336304,0.4920139908790588,0.3467354476451874,293.2858581542969,297.1499938964844,293.1499938964844,0.5763236880302429,-9649.9501953125,304.1687927246094,0.9717360734939576,0.6515031456947327,0.6191644668579102,293.1705322265625,297.1499938964844,293.1499938964844,0.0234439186751842,-4703.68896484375,304.1524963378906,0.4174638092517853,0.0618709437549114,0.3021811246871948,291.2716369628906,291.1499938964844,259.2870483398437,257.9859924316406,279.1874389648437,293.2764587402344,291.2680358886719,1.0,0.4206738173961639,0.654451310634613,0.654451310634613,1.0,1.0,-1.770862698554993,0.7342058420181274,1.0366568565368652,0.3278361856937408,0.0,0.0,0.8013158440589905,146.7870330810547,115.0,-40.26682662963867,-21473.26171875,757.7512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9861145019531,309.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,34900.70703125,34200.0,0.0,0.0,0.5049641132354736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266576051712036,1.2665914297103882,-1.537286334496457e-05,0.0,0.0005124743911437,0.0,0.0,250.30615234375,0.0,0.0,0.0,0.7147494554519653,4.0,0.0,1.0
641820,293.22247314453125,297.1499938964844,293.1499938964844,0.1057071611285209,-2393.278564453125,304.1563720703125,0.6270890831947327,0.1656726449728012,0.1534983217716217,293.3495788574219,297.1499938964844,293.1499938964844,0.0145191317424178,-784.1868286132812,303.7538146972656,0.3877135515213012,0.050000000745058,0.0519780293107032,293.22607421875,297.1499938964844,293.1499938964844,0.4022811949253082,-5384.5341796875,304.1600341796875,0.8914065361022949,0.4903248250484466,0.3452512621879577,293.28326416015625,297.1499938964844,293.1499938964844,0.5734058618545532,-9612.7314453125,304.1675109863281,0.983335256576538,0.648583173751831,0.6160030961036682,293.1693420410156,297.1499938964844,293.1499938964844,0.02298104763031,-4659.302734375,304.1524353027344,0.424033522605896,0.0615951418876647,0.2989257276058197,291.25274658203125,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2779846191406,291.252197265625,1.0,0.4104761779308319,0.6582910418510437,0.6582910418510437,1.0,1.0,-1.759150743484497,0.7306841015815735,1.0284665822982788,0.3267017602920532,0.0,0.0,0.7893415093421936,135.88198852539062,103.0,-23.15883445739746,-21337.876953125,715.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654968261719,310.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,34596.3359375,34200.0,0.0,0.0,0.4994529485702514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231531858444214,1.2315466403961182,-1.477241767133819e-05,0.0,0.0005068812170065,0.0,0.0,232.7609405517578,0.0,0.0,0.0,0.6981711387634277,4.0,0.0,1.0
641880,293.22247314453125,297.1499938964844,293.1499938964844,0.1057071611285209,-2393.278564453125,304.1563720703125,0.6270890831947327,0.1656726449728012,0.1534983217716217,293.3495788574219,297.1499938964844,293.1499938964844,0.0145191317424178,-784.1868286132812,303.7538146972656,0.3877135515213012,0.050000000745058,0.0519780293107032,293.22607421875,297.1499938964844,293.1499938964844,0.4022811949253082,-5384.5341796875,304.1600341796875,0.8914065361022949,0.4903248250484466,0.3452512621879577,293.28326416015625,297.1499938964844,293.1499938964844,0.5734058618545532,-9612.7314453125,304.1675109863281,0.983335256576538,0.648583173751831,0.6160030961036682,293.1693420410156,297.1499938964844,293.1499938964844,0.02298104763031,-4659.302734375,304.1524353027344,0.424033522605896,0.0615951418876647,0.2989257276058197,291.25274658203125,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2779846191406,291.252197265625,1.0,0.4104761779308319,0.6582910418510437,0.6582910418510437,1.0,1.0,-1.759150743484497,0.7306841015815735,1.0284665822982788,0.3267017602920532,0.0,0.0,0.7893415093421936,135.88198852539062,103.0,-23.15883445739746,-21337.876953125,715.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654968261719,310.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,34596.3359375,34200.0,0.0,0.0,0.4994529485702514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231531858444214,1.2315466403961182,-1.477241767133819e-05,0.0,0.0005068812170065,0.0,0.0,232.7609405517578,0.0,0.0,0.0,0.6981711387634277,4.0,0.0,1.0
641940,293.2185363769531,297.1499938964844,293.1499938964844,0.1046115532517433,-2373.438232421875,304.15606689453125,0.6350984573364258,0.1646340042352676,0.1521394550800323,293.3614196777344,297.1499938964844,293.1499938964844,0.0140389055013656,-771.7860717773438,303.6517639160156,0.3961287438869476,0.050000000745058,0.0515495836734771,293.2248840332031,297.1499938964844,293.1499938964844,0.400362879037857,-5364.49169921875,304.1598815917969,0.9053611159324646,0.4886412620544433,0.3437670171260834,293.2809143066406,297.1499938964844,293.1499938964844,0.5700557827949524,-9569.1298828125,304.167236328125,0.9950963258743286,0.6456859707832336,0.6128591299057007,293.168212890625,297.1499938964844,293.1499938964844,0.0225016083568334,-4611.93505859375,304.1524353027344,0.4322469234466553,0.0613358579576015,0.2957123816013336,291.24517822265625,291.1499938964844,259.40838623046875,258.0816345214844,279.1888122558594,293.2800598144531,291.2445068359375,1.0,0.3998469710350036,0.6622063517570496,0.6622063517570496,1.0,1.0,-1.747589111328125,0.7271961569786072,1.0203930139541626,0.3255666494369507,0.0,0.0,0.7771450281143188,124.77488708496094,91.0,-14.821300506591797,-21188.65234375,674.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3048400878906,310.0849609375,278.1499938964844,0.0,18000.0,313.1499938964844,34545.7421875,33120.0,0.0,0.0,0.4937041699886322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1997902393341064,1.1998045444488523,-1.4292337255028542e-05,0.0,0.0005010469467379,0.0,0.0,218.1768951416016,0.0,0.0,0.0,0.6685660481452942,4.0,0.0,1.0
642000,293.2185363769531,297.1499938964844,293.1499938964844,0.1046115532517433,-2373.438232421875,304.15606689453125,0.6350984573364258,0.1646340042352676,0.1521394550800323,293.3614196777344,297.1499938964844,293.1499938964844,0.0140389055013656,-771.7860717773438,303.6517639160156,0.3961287438869476,0.050000000745058,0.0515495836734771,293.2248840332031,297.1499938964844,293.1499938964844,0.400362879037857,-5364.49169921875,304.1598815917969,0.9053611159324646,0.4886412620544433,0.3437670171260834,293.2809143066406,297.1499938964844,293.1499938964844,0.5700557827949524,-9569.1298828125,304.167236328125,0.9950963258743286,0.6456859707832336,0.6128591299057007,293.168212890625,297.1499938964844,293.1499938964844,0.0225016083568334,-4611.93505859375,304.1524353027344,0.4322469234466553,0.0613358579576015,0.2957123816013336,291.24517822265625,291.1499938964844,259.40838623046875,258.0816345214844,279.1888122558594,293.2800598144531,291.2445068359375,1.0,0.3998469710350036,0.6622063517570496,0.6622063517570496,1.0,1.0,-1.747589111328125,0.7271961569786072,1.0203930139541626,0.3255666494369507,0.0,0.0,0.7771450281143188,124.77488708496094,91.0,-14.821300506591797,-21188.65234375,674.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3048400878906,310.0849609375,278.1499938964844,0.0,18000.0,313.1499938964844,34545.7421875,33120.0,0.0,0.0,0.4937041699886322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1997902393341064,1.1998045444488523,-1.4292337255028542e-05,0.0,0.0005010469467379,0.0,0.0,218.1768951416016,0.0,0.0,0.0,0.6685660481452942,4.0,0.0,1.0
642060,293.2145080566406,297.1499938964844,293.1499938964844,0.1038043946027755,-2359.147216796875,304.1554260253906,0.6431419849395752,0.1637119054794311,0.1509298384189605,293.37335205078125,297.1499938964844,293.1499938964844,0.0136172566562891,-761.0872192382812,303.54449462890625,0.4033813774585724,0.050000000745058,0.0511762611567974,293.2235107421875,297.1499938964844,293.1499938964844,0.3991778194904327,-5352.6484375,304.1587219238281,0.9201483726501464,0.4870199263095855,0.3423562049865722,293.2718505859375,297.1499938964844,293.1499938964844,0.5553206205368042,-9355.0048828125,304.1876220703125,0.9990000128746032,0.6441580057144165,0.596511721611023,293.1669311523437,297.1499938964844,293.1499938964844,0.0221438240259885,-4577.6591796875,304.1522216796875,0.4409855604171753,0.0611333735287189,0.2929351031780243,291.2182006835937,291.1499938964844,259.4671630859375,258.127685546875,279.1943664550781,293.2799377441406,291.2203369140625,1.0,0.3883482217788696,0.6668469309806824,0.6668469309806824,1.0,1.0,-1.7224098443984983,0.7177606821060181,1.0046491622924805,0.3211345672607422,0.0,0.0,0.7705674767494202,114.76494598388672,79.0,-11.152281761169434,-20872.0546875,626.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4455871582031,310.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,33440.98828125,33120.0,0.0,0.0,0.4873976707458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155001163482666,1.1550145149230957,-1.3402039257925937e-05,0.0,0.0004946466651745,0.0,0.0,196.28579711914065,0.0,0.0,0.0,0.660187840461731,4.0,0.0,1.0
642120,293.2145080566406,297.1499938964844,293.1499938964844,0.1038043946027755,-2359.147216796875,304.1554260253906,0.6431419849395752,0.1637119054794311,0.1509298384189605,293.37335205078125,297.1499938964844,293.1499938964844,0.0136172566562891,-761.0872192382812,303.54449462890625,0.4033813774585724,0.050000000745058,0.0511762611567974,293.2235107421875,297.1499938964844,293.1499938964844,0.3991778194904327,-5352.6484375,304.1587219238281,0.9201483726501464,0.4870199263095855,0.3423562049865722,293.2718505859375,297.1499938964844,293.1499938964844,0.5553206205368042,-9355.0048828125,304.1876220703125,0.9990000128746032,0.6441580057144165,0.596511721611023,293.1669311523437,297.1499938964844,293.1499938964844,0.0221438240259885,-4577.6591796875,304.1522216796875,0.4409855604171753,0.0611333735287189,0.2929351031780243,291.2182006835937,291.1499938964844,259.4671630859375,258.127685546875,279.1943664550781,293.2799377441406,291.2203369140625,1.0,0.3883482217788696,0.6668469309806824,0.6668469309806824,1.0,1.0,-1.7224098443984983,0.7177606821060181,1.0046491622924805,0.3211345672607422,0.0,0.0,0.7705674767494202,114.76494598388672,79.0,-11.152281761169434,-20872.0546875,626.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4455871582031,310.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,33440.98828125,33120.0,0.0,0.0,0.4873976707458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.155001163482666,1.1550145149230957,-1.3402039257925937e-05,0.0,0.0004946466651745,0.0,0.0,196.28579711914065,0.0,0.0,0.0,0.660187840461731,4.0,0.0,1.0
642180,293.21075439453125,297.1499938964844,293.1499938964844,0.1024704948067665,-2333.9833984375,304.1558532714844,0.6515915989875793,0.1628398597240448,0.1498215645551681,293.3853759765625,297.1499938964844,293.1499938964844,0.013137686997652,-746.7565307617188,303.4364929199219,0.4105371534824371,0.050000000745058,0.0508390404284,293.2225341796875,297.1499938964844,293.1499938964844,0.3956630527973175,-5314.19287109375,304.1616516113281,0.935677707195282,0.4853587746620178,0.3409711122512817,293.2360534667969,297.1499938964844,293.1499938964844,0.5234538912773132,-8914.876953125,304.227783203125,0.9990000128746032,0.6482802033424377,0.5690621137619019,293.1653137207031,297.1499938964844,293.1499938964844,0.0216923095285892,-4528.15673828125,304.1522216796875,0.4507510662078857,0.0610276497900486,0.2907502949237823,291.2613830566406,291.1499938964844,259.524658203125,258.172607421875,279.2005615234375,293.2713928222656,291.2643127441406,1.0,0.3754380941390991,0.6722404360771179,0.6722404360771179,1.0,1.0,-1.6820697784423828,0.7014878392219543,0.9805819988250732,0.3136182725429535,0.0,0.0,0.7528972625732422,105.37353515625,67.0,39.71962356567383,-20496.044921875,571.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60028076171875,310.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,33543.54296875,33120.0,0.0,0.0,0.4803680777549743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1201480627059937,1.1201609373092651,-1.2943707588419784e-05,0.0,0.0004875125596299,0.0,0.0,182.4822235107422,0.0,0.0,0.0,0.6441296935081482,4.0,0.0,1.0
642240,293.21075439453125,297.1499938964844,293.1499938964844,0.1024704948067665,-2333.9833984375,304.1558532714844,0.6515915989875793,0.1628398597240448,0.1498215645551681,293.3853759765625,297.1499938964844,293.1499938964844,0.013137686997652,-746.7565307617188,303.4364929199219,0.4105371534824371,0.050000000745058,0.0508390404284,293.2225341796875,297.1499938964844,293.1499938964844,0.3956630527973175,-5314.19287109375,304.1616516113281,0.935677707195282,0.4853587746620178,0.3409711122512817,293.2360534667969,297.1499938964844,293.1499938964844,0.5234538912773132,-8914.876953125,304.227783203125,0.9990000128746032,0.6482802033424377,0.5690621137619019,293.1653137207031,297.1499938964844,293.1499938964844,0.0216923095285892,-4528.15673828125,304.1522216796875,0.4507510662078857,0.0610276497900486,0.2907502949237823,291.2613830566406,291.1499938964844,259.524658203125,258.172607421875,279.2005615234375,293.2713928222656,291.2643127441406,1.0,0.3754380941390991,0.6722404360771179,0.6722404360771179,1.0,1.0,-1.6820697784423828,0.7014878392219543,0.9805819988250732,0.3136182725429535,0.0,0.0,0.7528972625732422,105.37353515625,67.0,39.71962356567383,-20496.044921875,571.8284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60028076171875,310.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,33543.54296875,33120.0,0.0,0.0,0.4803680777549743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1201480627059937,1.1201609373092651,-1.2943707588419784e-05,0.0,0.0004875125596299,0.0,0.0,182.4822235107422,0.0,0.0,0.0,0.6441296935081482,4.0,0.0,1.0
642300,293.2089538574219,297.1499938964844,293.1499938964844,0.1018241718411445,-2321.7919921875,304.15594482421875,0.6566274166107178,0.162423700094223,0.1492733061313629,293.39141845703125,297.1499938964844,293.1499938964844,0.0129009103402495,-739.499755859375,303.38104248046875,0.4147443473339081,0.050000000745058,0.0506625026464462,293.2221374511719,297.1499938964844,293.1499938964844,0.3939127624034881,-5295.1748046875,304.1627197265625,0.9444687962532043,0.4845185875892639,0.3402598202228546,293.2103576660156,297.1499938964844,293.1499938964844,0.5065176486968994,-8678.7451171875,304.244384765625,0.9990000128746032,0.652233362197876,0.5541502237319946,293.1643981933594,297.1499938964844,293.1499938964844,0.0214936472475528,-4506.08251953125,304.1521911621094,0.4567591547966003,0.0610137581825256,0.2897915244102478,291.2817687988281,291.1499938964844,259.55291748046875,258.1946716308594,279.203369140625,293.2670593261719,291.2845153808594,1.0,0.3686023354530334,0.6751177906990051,0.6751177906990051,1.0,1.0,-1.6612913608551023,0.6931445598602295,0.9681467413902284,0.3095667958259582,0.0,0.0,0.7420583963394165,100.46807098388672,67.0,47.3216667175293,-20276.88671875,544.3308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69146728515625,310.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,33621.27734375,32040.0,0.0,0.0,0.4764651954174042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096258282661438,1.0962709188461304,-1.2639751730603166e-05,0.0,0.0004835515865124,0.0,0.0,173.4612274169922,0.0,0.0,0.0,0.618399977684021,4.0,0.0,1.0
642360,293.2071838378906,297.1499938964844,293.1499938964844,0.1013908460736274,-2313.91259765625,304.1556396484375,0.6622376441955566,0.1620272547006607,0.1487385779619217,293.3974914550781,297.1499938964844,293.1499938964844,0.0126921106129884,-733.4789428710938,303.3233337402344,0.4194819033145904,0.050000000745058,0.0504833795130252,293.2217102050781,297.1499938964844,293.1499938964844,0.3929263949394226,-5285.001953125,304.16217041015625,0.9537270665168762,0.4836884140968323,0.3395488262176513,293.1799621582031,297.1499938964844,293.1499938964844,0.4897349178791046,-8445.576171875,304.2576904296875,0.9990000128746032,0.6574279069900513,0.5385977029800415,293.1634521484375,297.1499938964844,293.1499938964844,0.0213702581822872,-4493.48046875,304.1520080566406,0.4635407030582428,0.0610180534422397,0.2889232635498047,291.28082275390625,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2650756835937,291.2796936035156,1.0,0.3615275919437408,0.6782128810882568,0.6782128810882568,1.0,1.0,-1.6398659944534302,0.6845564842224121,0.955309510231018,0.3053923845291137,0.0,0.0,0.7331996560096741,95.4901885986328,85.0,16.516048431396484,-19952.115234375,516.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80828857421875,310.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,32799.2734375,32040.0,0.0,0.0,0.4721015095710754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0511987209320068,1.0512105226516724,-1.1866261047543958e-05,0.0,0.000479123002151,0.0,0.0,155.26596069335938,0.0,0.0,0.0,0.6105211973190308,4.0,0.0,1.0
642420,293.20428466796875,297.1499938964844,293.1499938964844,0.1007105335593223,-2301.571533203125,304.1548767089844,0.6648171544075012,0.1611680388450622,0.1478935480117797,293.4101867675781,297.1499938964844,293.1499938964844,0.012380919419229,-724.9124145507812,303.202880859375,0.4224333465099334,0.050000000745058,0.0503816083073616,293.2212829589844,297.1499938964844,293.1499938964844,0.3911874890327453,-5267.1123046875,304.16094970703125,0.9582497477531432,0.4819574356079101,0.3382929265499115,293.1230163574219,297.1499938964844,293.1499938964844,0.4778334498405456,-8295.4677734375,304.2403869628906,0.9990000128746032,0.6682643890380859,0.5295504331588745,293.1621398925781,297.1499938964844,293.1499938964844,0.021277543157339,-4484.27978515625,304.1514892578125,0.4672322869300842,0.0609430372714996,0.288225769996643,291.2760314941406,291.1499938964844,259.6358642578125,258.2591857910156,279.204345703125,293.2728881835937,291.2737731933594,1.0,0.3581209182739258,0.683574914932251,0.683574914932251,1.0,1.0,-1.6254976987838743,0.6800503134727478,0.9454473853111268,0.3035030364990234,0.0,0.0,0.7163938879966736,92.61050415039062,103.0,-9.09949779510498,-19710.552734375,499.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0376281738281,310.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32554.853515625,32040.0,0.0,0.0,0.4626951217651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0026733875274658,1.0026845932006836,-1.1205771443201227e-05,0.0,0.0004695767420344,0.0,0.0,138.4652557373047,0.0,0.0,0.0,0.5886075496673584,4.0,0.0,1.0
642480,293.20428466796875,297.1499938964844,293.1499938964844,0.1007105335593223,-2301.571533203125,304.1548767089844,0.6648171544075012,0.1611680388450622,0.1478935480117797,293.4101867675781,297.1499938964844,293.1499938964844,0.012380919419229,-724.9124145507812,303.202880859375,0.4224333465099334,0.050000000745058,0.0503816083073616,293.2212829589844,297.1499938964844,293.1499938964844,0.3911874890327453,-5267.1123046875,304.16094970703125,0.9582497477531432,0.4819574356079101,0.3382929265499115,293.1230163574219,297.1499938964844,293.1499938964844,0.4778334498405456,-8295.4677734375,304.2403869628906,0.9990000128746032,0.6682643890380859,0.5295504331588745,293.1621398925781,297.1499938964844,293.1499938964844,0.021277543157339,-4484.27978515625,304.1514892578125,0.4672322869300842,0.0609430372714996,0.288225769996643,291.2760314941406,291.1499938964844,259.6358642578125,258.2591857910156,279.204345703125,293.2728881835937,291.2737731933594,1.0,0.3581209182739258,0.683574914932251,0.683574914932251,1.0,1.0,-1.6254976987838743,0.6800503134727478,0.9454473853111268,0.3035030364990234,0.0,0.0,0.7163938879966736,92.61050415039062,103.0,-9.09949779510498,-19710.552734375,499.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0376281738281,310.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32554.853515625,32040.0,0.0,0.0,0.4626951217651367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0026733875274658,1.0026845932006836,-1.1205771443201227e-05,0.0,0.0004695767420344,0.0,0.0,138.4652557373047,0.0,0.0,0.0,0.5886075496673584,4.0,0.0,1.0
642540,293.2020263671875,297.1499938964844,293.1499938964844,0.1005467772483825,-2299.52587890625,304.1535339355469,0.6598926186561584,0.1602488756179809,0.1471750140190124,293.4234924316406,297.1499938964844,293.1499938964844,0.0121942888945341,-721.512451171875,303.0722961425781,0.4195238649845123,0.050000000745058,0.0504820384085178,293.22119140625,297.1499938964844,293.1499938964844,0.391203761100769,-5269.07421875,304.1572265625,0.9513385891914368,0.4801726043224334,0.3371363580226898,293.0987243652344,297.1499938964844,293.1499938964844,0.4865078330039978,-8440.0107421875,304.19537353515625,0.9990000128746032,0.6739501953125,0.5384664535522461,293.1614685058594,297.1499938964844,293.1499938964844,0.0213930383324623,-4500.3828125,304.1507873535156,0.4628367722034454,0.0607773847877979,0.2880959510803222,291.2247314453125,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.28369140625,291.2196044921875,1.0,0.3620562553405761,0.6877495646476746,0.6877495646476746,1.0,1.0,-1.633905053138733,0.685398519039154,0.9485065937042236,0.3069107234477997,0.0,0.0,0.7094326019287109,95.3185577392578,121.0,-62.275428771972656,-19664.216796875,512.6591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1667175292969,310.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,32312.177734375,30960.0,0.0,0.0,0.4535506069660187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722898006439208,0.9723005294799804,-1.0786501661641523e-05,0.0,0.0004602961998898,0.0,0.0,128.45474243164062,0.0,0.0,0.0,0.560202419757843,4.0,0.0,1.0
642600,293.2020263671875,297.1499938964844,293.1499938964844,0.1005467772483825,-2299.52587890625,304.1535339355469,0.6598926186561584,0.1602488756179809,0.1471750140190124,293.4234924316406,297.1499938964844,293.1499938964844,0.0121942888945341,-721.512451171875,303.0722961425781,0.4195238649845123,0.050000000745058,0.0504820384085178,293.22119140625,297.1499938964844,293.1499938964844,0.391203761100769,-5269.07421875,304.1572265625,0.9513385891914368,0.4801726043224334,0.3371363580226898,293.0987243652344,297.1499938964844,293.1499938964844,0.4865078330039978,-8440.0107421875,304.19537353515625,0.9990000128746032,0.6739501953125,0.5384664535522461,293.1614685058594,297.1499938964844,293.1499938964844,0.0213930383324623,-4500.3828125,304.1507873535156,0.4628367722034454,0.0607773847877979,0.2880959510803222,291.2247314453125,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.28369140625,291.2196044921875,1.0,0.3620562553405761,0.6877495646476746,0.6877495646476746,1.0,1.0,-1.633905053138733,0.685398519039154,0.9485065937042236,0.3069107234477997,0.0,0.0,0.7094326019287109,95.3185577392578,121.0,-62.275428771972656,-19664.216796875,512.6591186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1667175292969,310.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,32312.177734375,30960.0,0.0,0.0,0.4535506069660187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722898006439208,0.9723005294799804,-1.0786501661641523e-05,0.0,0.0004602961998898,0.0,0.0,128.45474243164062,0.0,0.0,0.0,0.560202419757843,4.0,0.0,1.0
642660,293.20025634765625,297.1499938964844,293.1499938964844,0.100962646305561,-2309.073486328125,304.15167236328125,0.6502655148506165,0.1592903435230255,0.1465611904859542,293.4373474121094,297.1499938964844,293.1499938964844,0.0121118985116481,-722.9677124023438,302.9291076660156,0.4130319654941559,0.050000000745058,0.0507325641810894,293.22125244140625,297.1499938964844,293.1499938964844,0.3933353722095489,-5294.6318359375,304.1513671875,0.9361822605133056,0.4783576726913452,0.3360679447650909,293.11236572265625,297.1499938964844,293.1499938964844,0.5116686820983887,-8814.8017578125,304.1383361816406,0.9990000128746032,0.6725614666938782,0.5600969195365906,293.1620178222656,297.1499938964844,293.1499938964844,0.0216369740664958,-4533.97900390625,304.150146484375,0.4522131681442261,0.0603774599730968,0.2878139019012451,291.1151428222656,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.28619384765625,291.10968017578125,1.0,0.3714014291763305,0.6902976632118225,0.6902976632118225,1.0,1.0,-1.657809853553772,0.6972503066062927,0.9605595469474792,0.3136416673660278,0.0,0.0,0.7215579748153687,102.14849090576172,139.0,-117.8297882080078,-19747.013671875,546.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1610412597656,310.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,30896.41015625,30960.0,0.0,0.0,0.4454881846904754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9591121077537536,0.9591224193572998,-1.031177362165181e-05,0.0,0.0004521138907875,0.0,0.0,121.69974517822266,0.0,0.0,0.0,0.5657060146331787,4.0,0.0,1.0
642720,293.20025634765625,297.1499938964844,293.1499938964844,0.100962646305561,-2309.073486328125,304.15167236328125,0.6502655148506165,0.1592903435230255,0.1465611904859542,293.4373474121094,297.1499938964844,293.1499938964844,0.0121118985116481,-722.9677124023438,302.9291076660156,0.4130319654941559,0.050000000745058,0.0507325641810894,293.22125244140625,297.1499938964844,293.1499938964844,0.3933353722095489,-5294.6318359375,304.1513671875,0.9361822605133056,0.4783576726913452,0.3360679447650909,293.11236572265625,297.1499938964844,293.1499938964844,0.5116686820983887,-8814.8017578125,304.1383361816406,0.9990000128746032,0.6725614666938782,0.5600969195365906,293.1620178222656,297.1499938964844,293.1499938964844,0.0216369740664958,-4533.97900390625,304.150146484375,0.4522131681442261,0.0603774599730968,0.2878139019012451,291.1151428222656,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.28619384765625,291.10968017578125,1.0,0.3714014291763305,0.6902976632118225,0.6902976632118225,1.0,1.0,-1.657809853553772,0.6972503066062927,0.9605595469474792,0.3136416673660278,0.0,0.0,0.7215579748153687,102.14849090576172,139.0,-117.8297882080078,-19747.013671875,546.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1610412597656,310.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,30896.41015625,30960.0,0.0,0.0,0.4454881846904754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9591121077537536,0.9591224193572998,-1.031177362165181e-05,0.0,0.0004521138907875,0.0,0.0,121.69974517822266,0.0,0.0,0.0,0.5657060146331787,4.0,0.0,1.0
642780,293.19891357421875,297.1499938964844,293.1499938964844,0.1011240184307098,-2313.234619140625,304.1508483886719,0.6383311748504639,0.1582884043455124,0.1460252553224563,293.45184326171875,297.1499938964844,293.1499938964844,0.0120225166901946,-723.5582275390625,302.7810363769531,0.4048288762569427,0.050000000745058,0.0511050634086132,293.2217712402344,297.1499938964844,293.1499938964844,0.3943527936935425,-5306.7568359375,304.14923095703125,0.9159170985221864,0.4764445424079895,0.3350356221199035,293.1609802246094,297.1499938964844,293.1499938964844,0.5462406873703003,-9311.291015625,304.0846862792969,0.9990000128746032,0.6637278199195862,0.5907964706420898,293.1640930175781,297.1499938964844,293.1499938964844,0.0216571521013975,-4541.45166015625,304.15008544921875,0.4381822943687439,0.0596530884504318,0.2867000699043274,291.0429077148437,291.1499938964844,259.7933654785156,258.3813171386719,279.1691589355469,293.28680419921875,291.0375061035156,1.0,0.3845540881156921,0.6915362477302551,0.6915362477302551,1.0,1.0,-1.6918904781341553,0.7133405208587646,0.9785499572753906,0.3225031495094299,0.0,0.0,0.7406143546104431,112.29104614257812,142.0,-107.45696258544922,-20059.693359375,598.2799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9333190917969,310.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,30576.08984375,30960.0,0.0,0.0,0.4401044845581054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9927392601966858,0.9927498698234558,-1.063790205080295e-05,0.0,0.0004466501122806,0.0,0.0,131.2684326171875,0.0,0.0,0.0,0.5801610946655273,4.0,0.0,1.0
642840,293.19891357421875,297.1499938964844,293.1499938964844,0.1011240184307098,-2313.234619140625,304.1508483886719,0.6383311748504639,0.1582884043455124,0.1460252553224563,293.45184326171875,297.1499938964844,293.1499938964844,0.0120225166901946,-723.5582275390625,302.7810363769531,0.4048288762569427,0.050000000745058,0.0511050634086132,293.2217712402344,297.1499938964844,293.1499938964844,0.3943527936935425,-5306.7568359375,304.14923095703125,0.9159170985221864,0.4764445424079895,0.3350356221199035,293.1609802246094,297.1499938964844,293.1499938964844,0.5462406873703003,-9311.291015625,304.0846862792969,0.9990000128746032,0.6637278199195862,0.5907964706420898,293.1640930175781,297.1499938964844,293.1499938964844,0.0216571521013975,-4541.45166015625,304.15008544921875,0.4381822943687439,0.0596530884504318,0.2867000699043274,291.0429077148437,291.1499938964844,259.7933654785156,258.3813171386719,279.1691589355469,293.28680419921875,291.0375061035156,1.0,0.3845540881156921,0.6915362477302551,0.6915362477302551,1.0,1.0,-1.6918904781341553,0.7133405208587646,0.9785499572753906,0.3225031495094299,0.0,0.0,0.7406143546104431,112.29104614257812,142.0,-107.45696258544922,-20059.693359375,598.2799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9333190917969,310.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,30576.08984375,30960.0,0.0,0.0,0.4401044845581054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9927392601966858,0.9927498698234558,-1.063790205080295e-05,0.0,0.0004466501122806,0.0,0.0,131.2684326171875,0.0,0.0,0.0,0.5801610946655273,4.0,0.0,1.0
642900,293.1982727050781,297.1499938964844,293.1499938964844,0.1011773645877838,-2314.768310546875,304.1506042480469,0.6333864331245422,0.1577958315610885,0.1457366347312927,293.459228515625,297.1499938964844,293.1499938964844,0.0119642838835716,-723.343017578125,302.70428466796875,0.4014253914356231,0.050000000745058,0.051275435835123,293.2221374511719,297.1499938964844,293.1499938964844,0.3947892189025879,-5311.88037109375,304.1485900878906,0.907652735710144,0.4754680097103119,0.3344844281673431,293.19488525390625,297.1499938964844,293.1499938964844,0.562444269657135,-9537.4111328125,304.0672302246094,0.9990000128746032,0.656933069229126,0.6043190956115723,293.1654357910156,297.1499938964844,293.1499938964844,0.0215818639844656,-4536.2490234375,304.15020751953125,0.432169497013092,0.0592134147882461,0.2856077253818512,291.0074768066406,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.2917175292969,291.0032958984375,1.0,0.3899072408676147,0.6922644972801208,0.6922644972801208,1.0,1.0,-1.706018328666687,0.7200640439987183,0.9859542846679688,0.3263244330883026,0.0,0.0,0.7537047266960144,116.90798950195312,142.0,-99.06486511230467,-20198.720703125,621.3368530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7437744140625,309.998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,30444.744140625,29880.0,0.0,0.0,0.4386163055896759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018080234527588,1.018091082572937,-1.0917628969764335e-05,0.0,0.0004451397981029,0.0,0.0,139.08526611328125,0.0,0.0,0.0,0.5763866305351257,4.0,0.0,1.0
642960,293.19757080078125,297.1499938964844,293.1499938964844,0.101360484957695,-2318.957275390625,304.150146484375,0.6291425228118896,0.1573214083909988,0.14544777572155,293.4666442871094,297.1499938964844,293.1499938964844,0.0119102960452437,-723.5849609375,302.6242370605469,0.3984599113464355,0.050000000745058,0.0514284186065197,293.2224426269531,297.1499938964844,293.1499938964844,0.3957172036170959,-5322.63330078125,304.1471252441406,0.9009350538253784,0.4744896292686462,0.3339185118675232,293.2301940917969,297.1499938964844,293.1499938964844,0.5779231786727905,-9750.111328125,304.0541687011719,0.9990000128746032,0.6494346857070923,0.6160242557525635,293.16680908203125,297.1499938964844,293.1499938964844,0.0215140338987112,-4532.98583984375,304.1502685546875,0.4269783198833465,0.0587472468614578,0.2843103110790252,290.9584350585937,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011474609375,290.9513854980469,1.0,0.3946953415870666,0.6932430863380432,0.6932430863380432,1.0,1.0,-1.7176802158355713,0.725753128528595,0.9919270277023317,0.3295896649360657,0.0,0.0,0.7711643576622009,121.03314971923828,145.0,-121.3421630859375,-20213.134765625,641.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5353698730469,309.83087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,29492.6328125,29880.0,0.0,0.0,0.4377186298370361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027662754058838,1.027673602104187,-1.0821350770129357e-05,0.0,0.0004442287608981,0.0,0.0,140.2293701171875,0.0,0.0,0.0,0.5927006602287292,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1010277569293975,-2312.7490234375,304.1507263183594,0.6191802620887756,0.1564615964889526,0.1450439542531967,293.4811096191406,297.1499938964844,293.1499938964844,0.0117433005943894,-719.8485717773438,302.4714660644531,0.3906893134117126,0.050000000745058,0.0518302321434021,293.2229919433594,297.1499938964844,293.1499938964844,0.3944225013256073,-5307.724609375,304.1504821777344,0.8853351473808289,0.4725455641746521,0.3328789174556732,293.27459716796875,297.1499938964844,293.1499938964844,0.572428286075592,-9648.7763671875,304.0957946777344,0.9841363430023192,0.6382957100868225,0.6076210141181946,293.16949462890625,297.1499938964844,293.1499938964844,0.0211570970714092,-4495.7333984375,304.1507873535156,0.4158295094966888,0.0577791444957256,0.2819471359252929,290.9530639648437,291.1499938964844,259.8922119140625,258.4578552246094,279.1844482421875,293.3221130371094,290.9558410644531,1.0,0.401484876871109,0.6975484490394592,0.6975484490394592,1.0,1.0,-1.703542709350586,0.7206140160560608,0.9829286932945251,0.3275634944438934,0.0,0.0,0.7995285987854004,130.91070556640625,148.0,-13.294214248657228,-20204.55078125,660.2039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.085205078125,309.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,29241.8671875,29880.0,0.0,0.0,0.4375816881656647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0916849374771118,1.0916965007781982,-1.1588587767619174e-05,0.0,0.0004440897901076,0.0,0.0,161.93887329101562,0.0,0.0,0.0,0.6211220026016235,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1010277569293975,-2312.7490234375,304.1507263183594,0.6191802620887756,0.1564615964889526,0.1450439542531967,293.4811096191406,297.1499938964844,293.1499938964844,0.0117433005943894,-719.8485717773438,302.4714660644531,0.3906893134117126,0.050000000745058,0.0518302321434021,293.2229919433594,297.1499938964844,293.1499938964844,0.3944225013256073,-5307.724609375,304.1504821777344,0.8853351473808289,0.4725455641746521,0.3328789174556732,293.27459716796875,297.1499938964844,293.1499938964844,0.572428286075592,-9648.7763671875,304.0957946777344,0.9841363430023192,0.6382957100868225,0.6076210141181946,293.16949462890625,297.1499938964844,293.1499938964844,0.0211570970714092,-4495.7333984375,304.1507873535156,0.4158295094966888,0.0577791444957256,0.2819471359252929,290.9530639648437,291.1499938964844,259.8922119140625,258.4578552246094,279.1844482421875,293.3221130371094,290.9558410644531,1.0,0.401484876871109,0.6975484490394592,0.6975484490394592,1.0,1.0,-1.703542709350586,0.7206140160560608,0.9829286932945251,0.3275634944438934,0.0,0.0,0.7995285987854004,130.91070556640625,148.0,-13.294214248657228,-20204.55078125,660.2039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.085205078125,309.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,29241.8671875,29880.0,0.0,0.0,0.4375816881656647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0916849374771118,1.0916965007781982,-1.1588587767619174e-05,0.0,0.0004440897901076,0.0,0.0,161.93887329101562,0.0,0.0,0.0,0.6211220026016235,4.0,0.0,1.0
643140,293.1944885253906,297.1499938964844,293.1499938964844,0.1003429740667343,-2299.563720703125,304.151611328125,0.6117376089096069,0.1555799394845962,0.1445316523313522,293.495849609375,297.1499938964844,293.1499938964844,0.0114977732300758,-712.3658447265625,302.3177185058594,0.3847928941249847,0.050000000745058,0.0521278567612171,293.22418212890625,297.1499938964844,293.1499938964844,0.3917899429798126,-5278.193359375,304.1546630859375,0.8744704127311707,0.4704572558403015,0.3316666185855865,293.2879333496094,297.1499938964844,293.1499938964844,0.566378116607666,-9550.7998046875,304.1234741210937,0.9714763164520264,0.6324018239974976,0.6015597581863403,293.1719970703125,297.1499938964844,293.1499938964844,0.0206163357943296,-4436.1787109375,304.15142822265625,0.40788534283638,0.0567758791148662,0.2788247466087341,290.9831237792969,291.1499938964844,259.9397888183594,258.4947814941406,279.1920166015625,293.33465576171875,290.98486328125,1.0,0.4061882793903351,0.7021788954734802,0.7021788954734802,1.0,1.0,-1.690776824951172,0.7162203788757324,0.9745564460754396,0.3257432281970978,0.0,0.0,0.819598913192749,138.1732940673828,151.0,23.22072410583496,-20113.30859375,672.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6735534667969,309.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,29368.162109375,28800.0,0.0,0.0,0.4388018250465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1390587091445925,1.139070987701416,-1.2258882634341717e-05,0.0,0.0004453280707821,0.0,0.0,180.25997924804688,0.0,0.0,0.0,0.6280836462974548,4.0,0.0,1.0
643200,293.1944885253906,297.1499938964844,293.1499938964844,0.1003429740667343,-2299.563720703125,304.151611328125,0.6117376089096069,0.1555799394845962,0.1445316523313522,293.495849609375,297.1499938964844,293.1499938964844,0.0114977732300758,-712.3658447265625,302.3177185058594,0.3847928941249847,0.050000000745058,0.0521278567612171,293.22418212890625,297.1499938964844,293.1499938964844,0.3917899429798126,-5278.193359375,304.1546630859375,0.8744704127311707,0.4704572558403015,0.3316666185855865,293.2879333496094,297.1499938964844,293.1499938964844,0.566378116607666,-9550.7998046875,304.1234741210937,0.9714763164520264,0.6324018239974976,0.6015597581863403,293.1719970703125,297.1499938964844,293.1499938964844,0.0206163357943296,-4436.1787109375,304.15142822265625,0.40788534283638,0.0567758791148662,0.2788247466087341,290.9831237792969,291.1499938964844,259.9397888183594,258.4947814941406,279.1920166015625,293.33465576171875,290.98486328125,1.0,0.4061882793903351,0.7021788954734802,0.7021788954734802,1.0,1.0,-1.690776824951172,0.7162203788757324,0.9745564460754396,0.3257432281970978,0.0,0.0,0.819598913192749,138.1732940673828,151.0,23.22072410583496,-20113.30859375,672.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6735534667969,309.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,29368.162109375,28800.0,0.0,0.0,0.4388018250465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1390587091445925,1.139070987701416,-1.2258882634341717e-05,0.0,0.0004453280707821,0.0,0.0,180.25997924804688,0.0,0.0,0.0,0.6280836462974548,4.0,0.0,1.0
643260,293.1929016113281,297.1499938964844,293.1499938964844,0.0999923944473266,-2293.258544921875,304.15167236328125,0.6058007478713989,0.1547738164663314,0.1440055668354034,293.51031494140625,297.1499938964844,293.1499938964844,0.0112635623663663,-705.8431396484375,302.1539611816406,0.3805132508277893,0.050000000745058,0.0523566007614135,293.22509765625,297.1499938964844,293.1499938964844,0.3903725445270538,-5263.0107421875,304.155517578125,0.8664113879203796,0.46839040517807,0.3303950130939483,293.2919006347656,297.1499938964844,293.1499938964844,0.5635422468185425,-9504.53515625,304.1369323730469,0.9616436958312988,0.6280935406684875,0.5975004434585571,293.1737670898437,297.1499938964844,293.1499938964844,0.0201801415532827,-4390.07177734375,304.15167236328125,0.4017057120800018,0.0558553449809551,0.2756746709346771,290.9716186523437,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34356689453125,290.9727783203125,1.0,0.4096772968769073,0.7069432735443115,0.7069432735443115,1.0,1.0,-1.6802362203598022,0.7128249406814575,0.9674112200737,0.324464201927185,0.0,0.0,0.8442947268486023,143.7412109375,154.0,2.8408021926879883,-19941.326171875,680.3408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36297607421875,309.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,28419.3203125,28800.0,0.0,0.0,0.4404615461826324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1566482782363892,1.156660556793213,-1.2289513506402727e-05,0.0,0.0004470124549698,0.0,0.0,185.06149291992188,0.0,0.0,0.0,0.6484096646308899,4.0,0.0,1.0
