time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643320,293.1929016113281,297.1499938964844,293.1499938964844,0.0999923944473266,-2293.258544921875,304.15167236328125,0.6058007478713989,0.1547738164663314,0.1440055668354034,293.51031494140625,297.1499938964844,293.1499938964844,0.0112635623663663,-705.8431396484375,302.1539611816406,0.3805132508277893,0.050000000745058,0.0523566007614135,293.22509765625,297.1499938964844,293.1499938964844,0.3903725445270538,-5263.0107421875,304.155517578125,0.8664113879203796,0.46839040517807,0.3303950130939483,293.2919006347656,297.1499938964844,293.1499938964844,0.5635422468185425,-9504.53515625,304.1369323730469,0.9616436958312988,0.6280935406684875,0.5975004434585571,293.1737670898437,297.1499938964844,293.1499938964844,0.0201801415532827,-4390.07177734375,304.15167236328125,0.4017057120800018,0.0558553449809551,0.2756746709346771,290.9716186523437,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34356689453125,290.9727783203125,1.0,0.4096772968769073,0.7069432735443115,0.7069432735443115,1.0,1.0,-1.6802362203598022,0.7128249406814575,0.9674112200737,0.324464201927185,0.0,0.0,0.8442947268486023,143.7412109375,154.0,2.8408021926879883,-19941.326171875,680.3408813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36297607421875,309.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,28419.3203125,28800.0,0.0,0.0,0.4404615461826324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1566482782363892,1.156660556793213,-1.2289513506402727e-05,0.0,0.0004470124549698,0.0,0.0,185.06149291992188,0.0,0.0,0.0,0.6484096646308899,4.0,0.0,1.0
643380,293.19110107421875,297.1499938964844,293.1499938964844,0.0993653982877731,-2281.234619140625,304.15216064453125,0.6009172797203064,0.1540523022413253,0.1435186713933944,293.5242919921875,297.1499938964844,293.1499938964844,0.0109859453514218,-696.52587890625,301.9921875,0.3771572709083557,0.050000000745058,0.0525452010333538,293.225830078125,297.1499938964844,293.1499938964844,0.3877047300338745,-5233.640625,304.1581115722656,0.8599336743354797,0.4663408696651459,0.3291131258010864,293.2930603027344,297.1499938964844,293.1499938964844,0.5591835975646973,-9439.51953125,304.1484375,0.9533072113990784,0.624260663986206,0.5940284132957458,293.17498779296875,297.1499938964844,293.1499938964844,0.0196902006864547,-4334.478515625,304.1519470214844,0.396328866481781,0.0550099574029445,0.272698312997818,290.99627685546875,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3512878417969,290.99835205078125,1.0,0.4124194681644439,0.7118344902992249,0.7118344902992249,1.0,1.0,-1.670596480369568,0.7098140716552734,0.9607823491096495,0.3233861029148102,0.0,0.0,0.8632601499557495,148.31329345703125,157.0,27.54496383666992,-19894.923828125,686.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,309.1282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,28404.986328125,28800.0,0.0,0.0,0.442620187997818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1935200691223145,1.193532943725586,-1.281248296436388e-05,0.0,0.0004492032167036,0.0,0.0,200.37594604492188,0.0,0.0,0.0,0.6655137538909912,4.0,0.0,1.0
643440,293.19110107421875,297.1499938964844,293.1499938964844,0.0993653982877731,-2281.234619140625,304.15216064453125,0.6009172797203064,0.1540523022413253,0.1435186713933944,293.5242919921875,297.1499938964844,293.1499938964844,0.0109859453514218,-696.52587890625,301.9921875,0.3771572709083557,0.050000000745058,0.0525452010333538,293.225830078125,297.1499938964844,293.1499938964844,0.3877047300338745,-5233.640625,304.1581115722656,0.8599336743354797,0.4663408696651459,0.3291131258010864,293.2930603027344,297.1499938964844,293.1499938964844,0.5591835975646973,-9439.51953125,304.1484375,0.9533072113990784,0.624260663986206,0.5940284132957458,293.17498779296875,297.1499938964844,293.1499938964844,0.0196902006864547,-4334.478515625,304.1519470214844,0.396328866481781,0.0550099574029445,0.272698312997818,290.99627685546875,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3512878417969,290.99835205078125,1.0,0.4124194681644439,0.7118344902992249,0.7118344902992249,1.0,1.0,-1.670596480369568,0.7098140716552734,0.9607823491096495,0.3233861029148102,0.0,0.0,0.8632601499557495,148.31329345703125,157.0,27.54496383666992,-19894.923828125,686.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,309.1282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,28404.986328125,28800.0,0.0,0.0,0.442620187997818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1935200691223145,1.193532943725586,-1.281248296436388e-05,0.0,0.0004492032167036,0.0,0.0,200.37594604492188,0.0,0.0,0.0,0.6655137538909912,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0990475788712501,-2275.113037109375,304.15234375,0.5987409353256226,0.1537200361490249,0.1432924121618271,293.53106689453125,297.1499938964844,293.1499938964844,0.010842902585864,-691.5079956054688,301.91064453125,0.3756993412971496,0.050000000745058,0.052629854530096,293.22613525390625,297.1499938964844,293.1499938964844,0.3862720727920532,-5217.9384765625,304.15924072265625,0.857069730758667,0.4653183817863464,0.3284661769866943,293.2932434082031,297.1499938964844,293.1499938964844,0.5568483471870422,-9405.78125,304.1529541015625,0.949478805065155,0.6224158406257629,0.5923677086830139,293.1754150390625,297.1499938964844,293.1499938964844,0.0194513276219367,-4306.8212890625,304.1520080566406,0.3937401473522186,0.054606094956398,0.2712611854076385,291.010986328125,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3549194335937,291.01318359375,1.0,0.4136044383049011,0.7143256068229675,0.7143256068229675,1.0,1.0,-1.665930151939392,0.7083672881126404,0.9575629234313964,0.3228738009929657,0.0,0.0,0.8710569739341736,150.3587646484375,157.0,34.30049514770508,-19870.2265625,688.7766723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0119934082031,309.08306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,28440.91796875,27720.0,0.0,0.0,0.4438157081604004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209187626838684,1.2092006206512451,-1.3049203516857231e-05,0.0,0.0004504165262915,0.0,0.0,207.2545623779297,0.0,0.0,0.0,0.6578813791275024,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.098915696144104,-2272.7998046875,304.1521301269531,0.5967004299163818,0.1534072011709213,0.1430784612894058,293.5377197265625,297.1499938964844,293.1499938964844,0.0107140000909566,-687.4170532226562,301.82501220703125,0.3743487298488617,0.050000000745058,0.0527098253369331,293.2264099121094,297.1499938964844,293.1499938964844,0.3855113387107849,-5210.06884765625,304.1589050292969,0.8543909788131714,0.4643034338951111,0.327818214893341,293.2931823730469,297.1499938964844,293.1499938964844,0.5554336905479431,-9385.9091796875,304.1549377441406,0.9458190202713012,0.6206098794937134,0.59073805809021,293.17578125,297.1499938964844,293.1499938964844,0.0192650388926267,-4286.4697265625,304.1519775390625,0.3911414742469787,0.054210927337408,0.26984703540802,291.0063171386719,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.3584899902344,291.00469970703125,1.0,0.4146994054317474,0.7168444991111755,0.7168444991111755,1.0,1.0,-1.661336898803711,0.7069451212882996,0.9543917775154114,0.3223706781864166,0.0,0.0,0.8808717131614685,152.28749084472656,160.0,4.356744289398193,-19748.400390625,690.8871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,309.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,27696.974609375,27720.0,0.0,0.0,0.4448790252208709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982262134552002,1.1982388496398926,-1.2720716767944396e-05,0.0,0.000451495667221,0.0,0.0,200.65928649902344,0.0,0.0,0.0,0.6651897430419922,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0984393134713172,-2263.703125,304.1522521972656,0.5929529666900635,0.1528384536504745,0.1426936835050583,293.5506286621094,297.1499938964844,293.1499938964844,0.010438154451549,-677.5408935546875,301.6559143066406,0.3718924224376678,0.050000000745058,0.0528592430055141,293.2267761230469,297.1499938964844,293.1499938964844,0.383040189743042,-5183.2490234375,304.1601257324219,0.8494685888290405,0.462291270494461,0.3265321850776672,293.29266357421875,297.1499938964844,293.1499938964844,0.551239550113678,-9327.033203125,304.16033935546875,0.9389113783836364,0.6170862913131714,0.5875688195228577,293.1763610839844,297.1499938964844,293.1499938964844,0.0188375357538461,-4236.6767578125,304.15203857421875,0.3858528137207031,0.0534393936395645,0.2670651972293854,291.0218505859375,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3653869628906,291.0242919921875,1.0,0.4166952669620514,0.7219583988189697,0.7219583988189697,1.0,1.0,-1.6523650884628296,0.7041704058647156,0.948194682598114,0.3213889300823211,0.0,0.0,0.8974992036819458,155.88394165039062,148.0,27.207250595092773,-19721.677734375,694.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846435546875,308.9817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,27488.392578125,27720.0,0.0,0.0,0.4468641877174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199617624282837,1.2199747562408447,-1.2992720257898329e-05,0.0,0.0004535103507805,0.0,0.0,209.6365509033203,0.0,0.0,0.0,0.6751067638397217,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0984393134713172,-2263.703125,304.1522521972656,0.5929529666900635,0.1528384536504745,0.1426936835050583,293.5506286621094,297.1499938964844,293.1499938964844,0.010438154451549,-677.5408935546875,301.6559143066406,0.3718924224376678,0.050000000745058,0.0528592430055141,293.2267761230469,297.1499938964844,293.1499938964844,0.383040189743042,-5183.2490234375,304.1601257324219,0.8494685888290405,0.462291270494461,0.3265321850776672,293.29266357421875,297.1499938964844,293.1499938964844,0.551239550113678,-9327.033203125,304.16033935546875,0.9389113783836364,0.6170862913131714,0.5875688195228577,293.1763610839844,297.1499938964844,293.1499938964844,0.0188375357538461,-4236.6767578125,304.15203857421875,0.3858528137207031,0.0534393936395645,0.2670651972293854,291.0218505859375,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3653869628906,291.0242919921875,1.0,0.4166952669620514,0.7219583988189697,0.7219583988189697,1.0,1.0,-1.6523650884628296,0.7041704058647156,0.948194682598114,0.3213889300823211,0.0,0.0,0.8974992036819458,155.88394165039062,148.0,27.207250595092773,-19721.677734375,694.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.846435546875,308.9817810058594,278.1499938964844,0.0,18000.0,313.1499938964844,27488.392578125,27720.0,0.0,0.0,0.4468641877174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199617624282837,1.2199747562408447,-1.2992720257898329e-05,0.0,0.0004535103507805,0.0,0.0,209.6365509033203,0.0,0.0,0.0,0.6751067638397217,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0976692214608192,-2248.761962890625,304.1527709960937,0.5935989618301392,0.1523788720369339,0.142183318734169,293.5629577636719,297.1499938964844,293.1499938964844,0.0100885517895221,-663.4493408203125,301.4894104003906,0.3730262219905853,0.050000000745058,0.0527897737920284,293.2269897460937,297.1499938964844,293.1499938964844,0.3795992136001587,-5145.4892578125,304.1625061035156,0.8500224947929382,0.4603035748004913,0.3250942826271057,293.2918395996094,297.1499938964844,293.1499938964844,0.5456894040107727,-9249.9140625,304.1661376953125,0.939190149307251,0.6136372089385986,0.5842500329017639,293.1766052246094,297.1499938964844,293.1499938964844,0.0182557012885808,-4166.21044921875,304.15234375,0.3842450976371765,0.0527221634984016,0.2634273171424866,291.06182861328125,291.1499938964844,260.1596984863281,258.6669006347656,279.20245361328125,293.3720397949219,291.065185546875,1.0,0.4135960936546325,0.7272967100143433,0.7272967100143433,1.0,1.0,-1.6415916681289673,0.7005491852760315,0.9410424828529358,0.3199501931667328,0.0,0.0,0.9067335724830629,153.9025115966797,136.0,50.39790725708008,-19687.5625,681.0964965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964172363281,308.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,27534.875,28800.0,0.0,0.0,0.4486937224864959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237756371498108,1.237769603729248,-1.3268806469568515e-05,0.0,0.0004553670878522,0.0,0.0,217.75845336914065,0.0,0.0,0.0,0.6984785199165344,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0976692214608192,-2248.761962890625,304.1527709960937,0.5935989618301392,0.1523788720369339,0.142183318734169,293.5629577636719,297.1499938964844,293.1499938964844,0.0100885517895221,-663.4493408203125,301.4894104003906,0.3730262219905853,0.050000000745058,0.0527897737920284,293.2269897460937,297.1499938964844,293.1499938964844,0.3795992136001587,-5145.4892578125,304.1625061035156,0.8500224947929382,0.4603035748004913,0.3250942826271057,293.2918395996094,297.1499938964844,293.1499938964844,0.5456894040107727,-9249.9140625,304.1661376953125,0.939190149307251,0.6136372089385986,0.5842500329017639,293.1766052246094,297.1499938964844,293.1499938964844,0.0182557012885808,-4166.21044921875,304.15234375,0.3842450976371765,0.0527221634984016,0.2634273171424866,291.06182861328125,291.1499938964844,260.1596984863281,258.6669006347656,279.20245361328125,293.3720397949219,291.065185546875,1.0,0.4135960936546325,0.7272967100143433,0.7272967100143433,1.0,1.0,-1.6415916681289673,0.7005491852760315,0.9410424828529358,0.3199501931667328,0.0,0.0,0.9067335724830629,153.9025115966797,136.0,50.39790725708008,-19687.5625,681.0964965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964172363281,308.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,27534.875,28800.0,0.0,0.0,0.4486937224864959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237756371498108,1.237769603729248,-1.3268806469568515e-05,0.0,0.0004553670878522,0.0,0.0,217.75845336914065,0.0,0.0,0.0,0.6984785199165344,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0965534076094627,-2226.73193359375,304.1536865234375,0.5974652171134949,0.1520722955465316,0.1416668593883514,293.5745849609375,297.1499938964844,293.1499938964844,0.009685393422842,-645.4066772460938,301.33062744140625,0.376716136932373,0.050000000745058,0.0525710470974445,293.2268981933594,297.1499938964844,293.1499938964844,0.3746926486492157,-5091.1025390625,304.1664428710937,0.8544804453849792,0.4583691656589508,0.3235833346843719,293.2907409667969,297.1499938964844,293.1499938964844,0.5380498170852661,-9143.9140625,304.17340087890625,0.9445634484291076,0.6102710366249084,0.5808637142181396,293.1763610839844,297.1499938964844,293.1499938964844,0.0175693593919277,-4078.24755859375,304.1526794433594,0.3855095207691192,0.0520981103181839,0.2594818770885467,291.14312744140625,291.1499938964844,260.2001037597656,258.69903564453125,279.204345703125,293.3783569335937,291.147705078125,1.0,0.4075658917427063,0.7328284978866577,0.7328284978866577,1.0,1.0,-1.6300925016403198,0.696574330329895,0.9335181713104248,0.3182916641235351,0.0,0.0,0.902236819267273,148.1280975341797,124.0,91.6147003173828,-19726.8828125,656.8142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616271972656,309.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,28620.640625,28800.0,0.0,0.0,0.4505364894866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2741756439208984,1.2741897106170654,-1.4069880307943096e-05,0.0,0.0004572372708935,0.0,0.0,237.65252685546875,0.0,0.0,0.0,0.7034004926681519,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0965534076094627,-2226.73193359375,304.1536865234375,0.5974652171134949,0.1520722955465316,0.1416668593883514,293.5745849609375,297.1499938964844,293.1499938964844,0.009685393422842,-645.4066772460938,301.33062744140625,0.376716136932373,0.050000000745058,0.0525710470974445,293.2268981933594,297.1499938964844,293.1499938964844,0.3746926486492157,-5091.1025390625,304.1664428710937,0.8544804453849792,0.4583691656589508,0.3235833346843719,293.2907409667969,297.1499938964844,293.1499938964844,0.5380498170852661,-9143.9140625,304.17340087890625,0.9445634484291076,0.6102710366249084,0.5808637142181396,293.1763610839844,297.1499938964844,293.1499938964844,0.0175693593919277,-4078.24755859375,304.1526794433594,0.3855095207691192,0.0520981103181839,0.2594818770885467,291.14312744140625,291.1499938964844,260.2001037597656,258.69903564453125,279.204345703125,293.3783569335937,291.147705078125,1.0,0.4075658917427063,0.7328284978866577,0.7328284978866577,1.0,1.0,-1.6300925016403198,0.696574330329895,0.9335181713104248,0.3182916641235351,0.0,0.0,0.902236819267273,148.1280975341797,124.0,91.6147003173828,-19726.8828125,656.8142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616271972656,309.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,28620.640625,28800.0,0.0,0.0,0.4505364894866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2741756439208984,1.2741897106170654,-1.4069880307943096e-05,0.0,0.0004572372708935,0.0,0.0,237.65252685546875,0.0,0.0,0.0,0.7034004926681519,4.0,0.0,1.0
643980,293.1787414550781,297.1499938964844,293.1499938964844,0.0957350879907608,-2210.786376953125,304.15380859375,0.6035451292991638,0.1518984287977218,0.1411908566951751,293.5854797363281,297.1499938964844,293.1499938964844,0.0092996833845973,-628.0103149414062,301.1648254394531,0.38222137093544,0.050000000745058,0.0522644817829132,293.2264709472656,297.1499938964844,293.1499938964844,0.3707408010959625,-5048.06884765625,304.1675109863281,0.8617907166481018,0.4565083384513855,0.3220520615577698,293.2891540527344,297.1499938964844,293.1499938964844,0.5317085385322571,-9057.90234375,304.17608642578125,0.9533002972602844,0.6070231795310974,0.5774850845336914,293.1757202148437,297.1499938964844,293.1499938964844,0.016966089606285,-4000.537109375,304.1528015136719,0.3888821601867676,0.0515585616230964,0.25551238656044,291.1934814453125,291.1499938964844,260.23931884765625,258.7304992675781,279.2060241699219,293.3842468261719,291.1966857910156,1.0,0.3996283113956451,0.7385181188583374,0.7385181188583374,1.0,1.0,-1.6184923648834229,0.6925202012062073,0.9259721040725708,0.316568911075592,0.0,0.0,0.8928791284561157,140.1292266845703,112.0,72.92427062988281,-19635.0234375,626.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7810974121094,309.0855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,28867.771484375,28800.0,0.0,0.0,0.4518759250640869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269821286201477,1.269835352897644,-1.4058500710234512e-05,0.0,0.0004585965943988,0.0,0.0,236.19839477539065,0.0,0.0,0.0,0.7015153169631958,4.0,0.0,1.0
644040,293.1787414550781,297.1499938964844,293.1499938964844,0.0957350879907608,-2210.786376953125,304.15380859375,0.6035451292991638,0.1518984287977218,0.1411908566951751,293.5854797363281,297.1499938964844,293.1499938964844,0.0092996833845973,-628.0103149414062,301.1648254394531,0.38222137093544,0.050000000745058,0.0522644817829132,293.2264709472656,297.1499938964844,293.1499938964844,0.3707408010959625,-5048.06884765625,304.1675109863281,0.8617907166481018,0.4565083384513855,0.3220520615577698,293.2891540527344,297.1499938964844,293.1499938964844,0.5317085385322571,-9057.90234375,304.17608642578125,0.9533002972602844,0.6070231795310974,0.5774850845336914,293.1757202148437,297.1499938964844,293.1499938964844,0.016966089606285,-4000.537109375,304.1528015136719,0.3888821601867676,0.0515585616230964,0.25551238656044,291.1934814453125,291.1499938964844,260.23931884765625,258.7304992675781,279.2060241699219,293.3842468261719,291.1966857910156,1.0,0.3996283113956451,0.7385181188583374,0.7385181188583374,1.0,1.0,-1.6184923648834229,0.6925202012062073,0.9259721040725708,0.316568911075592,0.0,0.0,0.8928791284561157,140.1292266845703,112.0,72.92427062988281,-19635.0234375,626.634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7810974121094,309.0855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,28867.771484375,28800.0,0.0,0.0,0.4518759250640869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.269821286201477,1.269835352897644,-1.4058500710234512e-05,0.0,0.0004585965943988,0.0,0.0,236.19839477539065,0.0,0.0,0.0,0.7015153169631958,4.0,0.0,1.0
644100,293.1771240234375,297.1499938964844,293.1499938964844,0.0953834578394889,-2203.9658203125,304.1537475585937,0.6072384119033813,0.1518538147211074,0.1409725248813629,293.5906677246094,297.1499938964844,293.1499938964844,0.0091110058128833,-619.3240356445312,301.0804443359375,0.3855459988117218,0.050000000745058,0.0520897209644317,293.22613525390625,297.1499938964844,293.1499938964844,0.3689290881156921,-5028.45654296875,304.1676330566406,0.8663895130157471,0.4556065201759338,0.3212914764881134,293.2882080078125,297.1499938964844,293.1499938964844,0.5287679433822632,-9018.3564453125,304.1766967773437,0.9585980772972108,0.6054473519325256,0.575821042060852,293.17529296875,297.1499938964844,293.1499938964844,0.0166844595223665,-3963.792236328125,304.1528015136719,0.3911717236042022,0.0513162761926651,0.2535552084445953,291.21356201171875,291.1499938964844,260.25848388671875,258.7459716796875,279.206787109375,293.3870544433594,291.2164001464844,1.0,0.3951559662818908,0.7414129376411438,0.7414129376411438,1.0,1.0,-1.6127595901489258,0.6905093193054199,0.922250270843506,0.3157082796096802,0.0,0.0,0.8866217732429504,135.58807373046875,112.0,64.16357421875,-19584.947265625,610.2496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8126525878906,309.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,28937.310546875,27720.0,0.0,0.0,0.4522680640220642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2631757259368896,1.2631897926330566,-1.3972008673590608e-05,0.0,0.0004589945892803,0.0,0.0,233.1994781494141,0.0,0.0,0.0,0.6833890676498413,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0952236950397491,-2201.0859375,304.1533508300781,0.6113036274909973,0.1518342941999435,0.1407680064439773,293.59576416015625,297.1499938964844,293.1499938964844,0.0089345825836062,-611.49609375,300.99078369140625,0.3892189562320709,0.050000000745058,0.0519048310816288,293.2257080078125,297.1499938964844,293.1499938964844,0.3678202033042907,-5017.03076171875,304.1664123535156,0.8715914487838745,0.4547241926193237,0.3205357789993286,293.2871398925781,297.1499938964844,293.1499938964844,0.5268115401268005,-8993.2158203125,304.17535400390625,0.9643676280975342,0.603905200958252,0.5741755366325378,293.1748046875,297.1499938964844,293.1499938964844,0.016449898481369,-3934.294677734375,304.1527099609375,0.3937166333198547,0.0510898754000663,0.2516255676746368,291.2132263183594,291.1499938964844,260.2773742675781,258.7612609863281,279.2074584960937,293.3898010253906,291.2118835449219,1.0,0.3904211521148681,0.744338870048523,0.744338870048523,1.0,1.0,-1.6070923805236816,0.6885181069374084,0.9185742735862732,0.3148529827594757,0.0,0.0,0.8822075128555298,130.79217529296875,100.0,24.43539428710937,-19443.427734375,593.3184204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87060546875,309.091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,28207.37109375,27720.0,0.0,0.0,0.4523094594478607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294187545776367,1.2294319868087769,-1.3295977623783983e-05,0.0,0.0004590366152115,0.0,0.0,215.6756896972656,0.0,0.0,0.0,0.6799708008766174,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947946459054946,-2192.94775390625,304.1529846191406,0.6201499104499817,0.1518611013889312,0.1404012590646743,293.6056213378906,297.1499938964844,293.1499938964844,0.0085840160027146,-595.0413818359375,300.8129272460937,0.3968512415885925,0.050000000745058,0.0515134967863559,293.2247314453125,297.1499938964844,293.1499938964844,0.3651087582111358,-4988.08935546875,304.16552734375,0.8838115930557251,0.4530064761638641,0.3190474510192871,293.2847900390625,297.1499938964844,293.1499938964844,0.5222484469413757,-8932.7685546875,304.1745910644531,0.9769318699836732,0.6009067296981812,0.5709559321403503,293.1737365722656,297.1499938964844,293.1499938964844,0.0159687642008066,-3871.250244140625,304.1526184082031,0.3994575440883636,0.0506779961287975,0.2478597164154052,291.2254943847656,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.2274475097656,1.0,0.3803178966045379,0.7502788305282593,0.7502788305282593,1.0,1.0,-1.596008539199829,0.684618353843689,0.91139018535614,0.3131716251373291,0.0,0.0,0.8717787265777588,120.66099548339844,88.0,27.243392944335938,-19356.69140625,558.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198059082031,309.18798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27981.205078125,27720.0,0.0,0.0,0.4516436457633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2071282863616943,1.2071412801742554,-1.291502394451527e-05,0.0,0.0004583608824759,0.0,0.0,205.2151794433593,0.0,0.0,0.0,0.6690844297409058,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947946459054946,-2192.94775390625,304.1529846191406,0.6201499104499817,0.1518611013889312,0.1404012590646743,293.6056213378906,297.1499938964844,293.1499938964844,0.0085840160027146,-595.0413818359375,300.8129272460937,0.3968512415885925,0.050000000745058,0.0515134967863559,293.2247314453125,297.1499938964844,293.1499938964844,0.3651087582111358,-4988.08935546875,304.16552734375,0.8838115930557251,0.4530064761638641,0.3190474510192871,293.2847900390625,297.1499938964844,293.1499938964844,0.5222484469413757,-8932.7685546875,304.1745910644531,0.9769318699836732,0.6009067296981812,0.5709559321403503,293.1737365722656,297.1499938964844,293.1499938964844,0.0159687642008066,-3871.250244140625,304.1526184082031,0.3994575440883636,0.0506779961287975,0.2478597164154052,291.2254943847656,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.2274475097656,1.0,0.3803178966045379,0.7502788305282593,0.7502788305282593,1.0,1.0,-1.596008539199829,0.684618353843689,0.91139018535614,0.3131716251373291,0.0,0.0,0.8717787265777588,120.66099548339844,88.0,27.243392944335938,-19356.69140625,558.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198059082031,309.18798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27981.205078125,27720.0,0.0,0.0,0.4516436457633972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2071282863616943,1.2071412801742554,-1.291502394451527e-05,0.0,0.0004583608824759,0.0,0.0,205.2151794433593,0.0,0.0,0.0,0.6690844297409058,4.0,0.0,1.0
644340,293.1688232421875,297.1499938964844,293.1499938964844,0.0943065136671066,-2183.49365234375,304.1528015136719,0.630093514919281,0.1519719809293747,0.1400899291038513,293.6151123046875,297.1499938964844,293.1499938964844,0.008234990760684,-577.7462768554688,300.63702392578125,0.4048697650432586,0.050000000745058,0.0511040762066841,293.2237548828125,297.1499938964844,293.1499938964844,0.3620141446590423,-4954.57177734375,304.1654968261719,0.8985074758529663,0.4513110220432281,0.3175653219223022,293.282470703125,297.1499938964844,293.1499938964844,0.5171757936477661,-8864.70703125,304.1748352050781,0.9902071356773376,0.5979605913162231,0.5677762627601624,293.172607421875,297.1499938964844,293.1499938964844,0.0154927112162113,-3806.333740234375,304.15252685546875,0.4061686098575592,0.0503084547817707,0.2442139834165573,291.2524108886719,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.4003601074219,291.25439453125,1.0,0.3695334792137146,0.7563431262969971,0.7563431262969971,1.0,1.0,-1.5851693153381348,0.6807888150215149,0.90438050031662,0.3115081787109375,0.0,0.0,0.8563247323036194,110.07855224609376,76.0,34.08590316772461,-19271.41796875,523.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833190917969,309.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,28000.2890625,26640.0,0.0,0.0,0.4502036571502685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834856271743774,1.1834981441497805,-1.2576118933793625e-05,0.0,0.0004568994918372,0.0,0.0,195.13015747070312,0.0,0.0,0.0,0.6428508758544922,4.0,0.0,1.0
644400,293.1688232421875,297.1499938964844,293.1499938964844,0.0943065136671066,-2183.49365234375,304.1528015136719,0.630093514919281,0.1519719809293747,0.1400899291038513,293.6151123046875,297.1499938964844,293.1499938964844,0.008234990760684,-577.7462768554688,300.63702392578125,0.4048697650432586,0.050000000745058,0.0511040762066841,293.2237548828125,297.1499938964844,293.1499938964844,0.3620141446590423,-4954.57177734375,304.1654968261719,0.8985074758529663,0.4513110220432281,0.3175653219223022,293.282470703125,297.1499938964844,293.1499938964844,0.5171757936477661,-8864.70703125,304.1748352050781,0.9902071356773376,0.5979605913162231,0.5677762627601624,293.172607421875,297.1499938964844,293.1499938964844,0.0154927112162113,-3806.333740234375,304.15252685546875,0.4061686098575592,0.0503084547817707,0.2442139834165573,291.2524108886719,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.4003601074219,291.25439453125,1.0,0.3695334792137146,0.7563431262969971,0.7563431262969971,1.0,1.0,-1.5851693153381348,0.6807888150215149,0.90438050031662,0.3115081787109375,0.0,0.0,0.8563247323036194,110.07855224609376,76.0,34.08590316772461,-19271.41796875,523.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833190917969,309.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,28000.2890625,26640.0,0.0,0.0,0.4502036571502685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1834856271743774,1.1834981441497805,-1.2576118933793625e-05,0.0,0.0004568994918372,0.0,0.0,195.13015747070312,0.0,0.0,0.0,0.6428508758544922,4.0,0.0,1.0
644460,293.16510009765625,297.1499938964844,293.1499938964844,0.0942504256963729,-2182.72705078125,304.1519470214844,0.6411411166191101,0.1522491425275802,0.1399232447147369,293.6230163574219,297.1499938964844,293.1499938964844,0.007926782593131,-562.6682739257812,300.4518737792969,0.4135232269763946,0.050000000745058,0.0507130324840545,293.2225036621094,297.1499938964844,293.1499938964844,0.3602032661437988,-4935.8896484375,304.16339111328125,0.9153426885604858,0.4496916234493255,0.3161338567733764,293.2781677246094,297.1499938964844,293.1499938964844,0.5080113410949707,-8734.2763671875,304.18316650390625,0.9990000128746032,0.5954629778862,0.5583831667900085,293.1712951660156,297.1499938964844,293.1499938964844,0.0151129998266696,-3756.393310546875,304.1522827148437,0.4137485325336456,0.050000000745058,0.2408558279275894,291.2409973144531,291.1499938964844,260.38360595703125,258.8489685058594,279.2142333984375,293.40478515625,291.2425537109375,1.0,0.3579959273338318,0.7628681063652039,0.7628681063652039,1.0,1.0,-1.5678791999816897,0.6739740371704102,0.8939051628112793,0.3082506060600281,0.0,0.0,0.844941258430481,99.84036254882812,64.0,7.095988750457764,-19026.744140625,485.0173645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3877868652344,309.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,27041.470703125,26640.0,0.0,0.0,0.4476271271705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129945158958435,1.1299567222595217,-1.1607131455093622e-05,0.0,0.000454284629086,0.0,0.0,171.29339599609375,0.0,0.0,0.0,0.6298429369926453,4.0,0.0,1.0
644520,293.16510009765625,297.1499938964844,293.1499938964844,0.0942504256963729,-2182.72705078125,304.1519470214844,0.6411411166191101,0.1522491425275802,0.1399232447147369,293.6230163574219,297.1499938964844,293.1499938964844,0.007926782593131,-562.6682739257812,300.4518737792969,0.4135232269763946,0.050000000745058,0.0507130324840545,293.2225036621094,297.1499938964844,293.1499938964844,0.3602032661437988,-4935.8896484375,304.16339111328125,0.9153426885604858,0.4496916234493255,0.3161338567733764,293.2781677246094,297.1499938964844,293.1499938964844,0.5080113410949707,-8734.2763671875,304.18316650390625,0.9990000128746032,0.5954629778862,0.5583831667900085,293.1712951660156,297.1499938964844,293.1499938964844,0.0151129998266696,-3756.393310546875,304.1522827148437,0.4137485325336456,0.050000000745058,0.2408558279275894,291.2409973144531,291.1499938964844,260.38360595703125,258.8489685058594,279.2142333984375,293.40478515625,291.2425537109375,1.0,0.3579959273338318,0.7628681063652039,0.7628681063652039,1.0,1.0,-1.5678791999816897,0.6739740371704102,0.8939051628112793,0.3082506060600281,0.0,0.0,0.844941258430481,99.84036254882812,64.0,7.095988750457764,-19026.744140625,485.0173645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3877868652344,309.3641967773437,278.1499938964844,0.0,18000.0,313.1499938964844,27041.470703125,26640.0,0.0,0.0,0.4476271271705627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129945158958435,1.1299567222595217,-1.1607131455093622e-05,0.0,0.000454284629086,0.0,0.0,171.29339599609375,0.0,0.0,0.0,0.6298429369926453,4.0,0.0,1.0
644580,293.16143798828125,297.1499938964844,293.1499938964844,0.0937471240758895,-2172.421630859375,304.15216064453125,0.6522934436798096,0.1526075452566146,0.1399299800395965,293.6298217773437,297.1499938964844,293.1499938964844,0.0076164919883012,-545.5377807617188,300.2882385253906,0.4223596155643463,0.050000000745058,0.0503849536180496,293.22137451171875,297.1499938964844,293.1499938964844,0.3562810719013214,-4892.2470703125,304.16552734375,0.9326511025428772,0.4480889141559601,0.3147914409637451,293.24755859375,297.1499938964844,293.1499938964844,0.475590318441391,-8272.4677734375,304.2259521484375,0.9990000128746032,0.5983558297157288,0.5297805666923523,293.1695861816406,297.1499938964844,293.1499938964844,0.0148083707317709,-3709.6962890625,304.1494445800781,0.4223601520061493,0.050000000745058,0.2390051782131195,291.3006591796875,291.1499938964844,260.4143371582031,258.87457275390625,279.2257995605469,293.4068908691406,291.3066101074219,1.0,0.3448951244354248,0.771041989326477,0.771041989326477,1.0,1.0,-1.5289306640625,0.6573407053947449,0.8715898990631104,0.2996881604194641,0.0,0.0,0.821435809135437,90.79158782958984,52.0,71.32778930664062,-18720.576171875,439.0606384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63580322265625,309.5542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,27071.576171875,26640.0,0.0,0.0,0.4437171518802643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0958824157714844,1.0958935022354126,-1.1153536433994304e-05,0.0,0.0004503164964262,0.0,0.0,158.60543823242188,0.0,0.0,0.0,0.6135700345039368,4.0,0.0,1.0
644640,293.16143798828125,297.1499938964844,293.1499938964844,0.0937471240758895,-2172.421630859375,304.15216064453125,0.6522934436798096,0.1526075452566146,0.1399299800395965,293.6298217773437,297.1499938964844,293.1499938964844,0.0076164919883012,-545.5377807617188,300.2882385253906,0.4223596155643463,0.050000000745058,0.0503849536180496,293.22137451171875,297.1499938964844,293.1499938964844,0.3562810719013214,-4892.2470703125,304.16552734375,0.9326511025428772,0.4480889141559601,0.3147914409637451,293.24755859375,297.1499938964844,293.1499938964844,0.475590318441391,-8272.4677734375,304.2259521484375,0.9990000128746032,0.5983558297157288,0.5297805666923523,293.1695861816406,297.1499938964844,293.1499938964844,0.0148083707317709,-3709.6962890625,304.1494445800781,0.4223601520061493,0.050000000745058,0.2390051782131195,291.3006591796875,291.1499938964844,260.4143371582031,258.87457275390625,279.2257995605469,293.4068908691406,291.3066101074219,1.0,0.3448951244354248,0.771041989326477,0.771041989326477,1.0,1.0,-1.5289306640625,0.6573407053947449,0.8715898990631104,0.2996881604194641,0.0,0.0,0.821435809135437,90.79158782958984,52.0,71.32778930664062,-18720.576171875,439.0606384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63580322265625,309.5542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,27071.576171875,26640.0,0.0,0.0,0.4437171518802643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0958824157714844,1.0958935022354126,-1.1153536433994304e-05,0.0,0.0004503164964262,0.0,0.0,158.60543823242188,0.0,0.0,0.0,0.6135700345039368,4.0,0.0,1.0
644700,293.1597595214844,297.1499938964844,293.1499938964844,0.0934340208768844,-2166.011474609375,304.15234375,0.6588826775550842,0.1527924984693527,0.1399306356906891,293.6331481933594,297.1499938964844,293.1499938964844,0.0074585126712918,-536.4898681640625,300.2088623046875,0.4277980029582977,0.050000000745058,0.0502141565084457,293.220947265625,297.1499938964844,293.1499938964844,0.3540615737438202,-4867.4775390625,304.1667175292969,0.9425798058509828,0.4472684562206268,0.3140998184680938,293.2223815917969,297.1499938964844,293.1499938964844,0.4577399790287018,-8017.9521484375,304.2445678710937,0.9990000128746032,0.6020559072494507,0.5142599940299988,293.1685485839844,297.1499938964844,293.1499938964844,0.01465898565948,-3685.990478515625,304.1487731933594,0.4277980029582977,0.050000000745058,0.2381943464279174,291.3387451171875,291.1499938964844,260.4286499023437,258.88653564453125,279.2322998046875,293.4103698730469,291.34478759765625,1.0,0.3378866314888,0.7756392359733582,0.7756392359733582,1.0,1.0,-1.5082905292510986,0.6485481858253479,0.859742283821106,0.2951058745384216,0.0,0.0,0.8050419092178345,86.08126831054688,52.0,87.81475067138672,-18530.845703125,415.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.781494140625,309.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,27180.888671875,25560.0,0.0,0.0,0.4411446452140808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0709044933319092,1.0709153413772583,-1.0849604223039933e-05,0.0,0.0004477057373151,0.0,0.0,149.93453979492188,0.0,0.0,0.0,0.5869535803794861,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0933145880699157,-2163.607177734375,304.1521301269531,0.6662253737449646,0.1529892683029174,0.1399373859167099,293.636474609375,297.1499938964844,293.1499938964844,0.0073115201666951,-528.3546142578125,300.1228942871094,0.4340620636940002,0.050000000745058,0.0500408820807933,293.22052001953125,297.1499938964844,293.1499938964844,0.3525442779064178,-4851.03515625,304.1664123535156,0.9531066417694092,0.4464528262615204,0.3134043514728546,293.191650390625,297.1499938964844,293.1499938964844,0.4399621188640594,-7764.98681640625,304.2596130371094,0.9990000128746032,0.6071653962135315,0.498020201921463,293.1673278808594,297.1499938964844,293.1499938964844,0.014546719379723,-3669.1064453125,304.1486511230469,0.4340620636940002,0.050000000745058,0.2373723983764648,291.3558044433594,291.1499938964844,260.4423217773437,258.89794921875,279.24090576171875,293.4192199707031,291.35650634765625,1.0,0.3305909633636474,0.7808167934417725,0.7808167934417725,1.0,1.0,-1.4867736101150513,0.639411985874176,0.8473615646362305,0.2903512716293335,0.0,0.0,0.789344847202301,81.29844665527344,70.0,56.722076416015625,-18208.75390625,392.1941528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9591979980469,309.68316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,26490.888671875,25560.0,0.0,0.0,0.4379328787326813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0170491933822632,1.0170592069625854,-1.001072541839676e-05,0.0,0.0004444462247192,0.0,0.0,130.506103515625,0.0,0.0,0.0,0.5742852091789246,4.0,0.0,1.0
644820,293.1556091308594,297.1499938964844,293.1499938964844,0.0933701246976852,-2164.562744140625,304.1513061523437,0.6714868545532227,0.1532980054616928,0.1401415765285492,293.6434936523437,297.1499938964844,293.1499938964844,0.0070758773945271,-515.4486083984375,299.94195556640625,0.4383926391601562,0.050000000745058,0.0499332807958126,293.22003173828125,297.1499938964844,293.1499938964844,0.3502545952796936,-4826.65576171875,304.1646728515625,0.9589403867721558,0.4447627961635589,0.312168151140213,293.1319274902344,297.1499938964844,293.1499938964844,0.4264902174472809,-7586.630859375,304.2442932128906,0.9990000128746032,0.6182610988616943,0.4876570403575897,293.1650390625,297.1499938964844,293.1499938964844,0.0144723746925592,-3657.689453125,304.1485290527344,0.4383926391601562,0.050000000745058,0.2368619889020919,291.36895751953125,291.1499938964844,260.4678039550781,258.9192810058594,279.2476806640625,293.45123291015625,291.3674621582031,1.0,0.3268248438835144,0.7910297513008118,0.7910297513008118,1.0,1.0,-1.4723297357559204,0.6342489123344421,0.8380807638168335,0.2878780663013458,0.0,0.0,0.7588559985160828,78.30535888671875,88.0,16.631990432739258,-17952.123046875,377.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33709716796875,309.8227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,26303.154296875,25560.0,0.0,0.0,0.4301506578922272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495092630386353,0.9495184421539308,-9.161713023786431e-06,0.0,0.0004365482309367,0.0,0.0,109.95069885253906,0.0,0.0,0.0,0.5430431365966797,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.0933701246976852,-2164.562744140625,304.1513061523437,0.6714868545532227,0.1532980054616928,0.1401415765285492,293.6434936523437,297.1499938964844,293.1499938964844,0.0070758773945271,-515.4486083984375,299.94195556640625,0.4383926391601562,0.050000000745058,0.0499332807958126,293.22003173828125,297.1499938964844,293.1499938964844,0.3502545952796936,-4826.65576171875,304.1646728515625,0.9589403867721558,0.4447627961635589,0.312168151140213,293.1319274902344,297.1499938964844,293.1499938964844,0.4264902174472809,-7586.630859375,304.2442932128906,0.9990000128746032,0.6182610988616943,0.4876570403575897,293.1650390625,297.1499938964844,293.1499938964844,0.0144723746925592,-3657.689453125,304.1485290527344,0.4383926391601562,0.050000000745058,0.2368619889020919,291.36895751953125,291.1499938964844,260.4678039550781,258.9192810058594,279.2476806640625,293.45123291015625,291.3674621582031,1.0,0.3268248438835144,0.7910297513008118,0.7910297513008118,1.0,1.0,-1.4723297357559204,0.6342489123344421,0.8380807638168335,0.2878780663013458,0.0,0.0,0.7588559985160828,78.30535888671875,88.0,16.631990432739258,-17952.123046875,377.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33709716796875,309.8227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,26303.154296875,25560.0,0.0,0.0,0.4301506578922272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9495092630386353,0.9495184421539308,-9.161713023786431e-06,0.0,0.0004365482309367,0.0,0.0,109.95069885253906,0.0,0.0,0.0,0.5430431365966797,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0940358862280845,-2177.955810546875,304.1497497558594,0.66813725233078,0.1534987688064575,0.1404231488704681,293.6508483886719,297.1499938964844,293.1499938964844,0.0068991226144135,-506.8932800292969,299.73553466796875,0.4350254833698272,0.050000000745058,0.0500162504613399,293.2198181152344,297.1499938964844,293.1499938964844,0.3501757383346557,-4827.92822265625,304.15985107421875,0.95212322473526,0.4430355727672577,0.3110348284244537,293.1040954589844,297.1499938964844,293.1499938964844,0.4341068565845489,-7717.08544921875,304.1996459960937,0.9990000128746032,0.6244399547576904,0.495658665895462,293.1631774902344,297.1499938964844,293.1499938964844,0.0145941618829965,-3679.20654296875,304.1478271484375,0.4350254833698272,0.050000000745058,0.2372555583715438,291.31671142578125,291.1499938964844,260.49102783203125,258.938720703125,279.23846435546875,293.4718322753906,291.30975341796875,1.0,0.3306317329406738,0.7995681166648865,0.7995681166648865,1.0,1.0,-1.481474995613098,0.6395819783210754,0.8418930172920227,0.291277527809143,0.0,0.0,0.7393602728843689,80.56941986083984,106.0,-64.41671752929688,-17870.685546875,387.6398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64306640625,309.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,26098.99609375,24480.0,0.0,0.0,0.4216932952404022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953538537025452,0.8953623175621033,-8.50884407554986e-06,0.0,0.0004279650747776,0.0,0.0,95.1313247680664,0.0,0.0,0.0,0.5035609006881714,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0940358862280845,-2177.955810546875,304.1497497558594,0.66813725233078,0.1534987688064575,0.1404231488704681,293.6508483886719,297.1499938964844,293.1499938964844,0.0068991226144135,-506.8932800292969,299.73553466796875,0.4350254833698272,0.050000000745058,0.0500162504613399,293.2198181152344,297.1499938964844,293.1499938964844,0.3501757383346557,-4827.92822265625,304.15985107421875,0.95212322473526,0.4430355727672577,0.3110348284244537,293.1040954589844,297.1499938964844,293.1499938964844,0.4341068565845489,-7717.08544921875,304.1996459960937,0.9990000128746032,0.6244399547576904,0.495658665895462,293.1631774902344,297.1499938964844,293.1499938964844,0.0145941618829965,-3679.20654296875,304.1478271484375,0.4350254833698272,0.050000000745058,0.2372555583715438,291.31671142578125,291.1499938964844,260.49102783203125,258.938720703125,279.23846435546875,293.4718322753906,291.30975341796875,1.0,0.3306317329406738,0.7995681166648865,0.7995681166648865,1.0,1.0,-1.481474995613098,0.6395819783210754,0.8418930172920227,0.291277527809143,0.0,0.0,0.7393602728843689,80.56941986083984,106.0,-64.41671752929688,-17870.685546875,387.6398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64306640625,309.8766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,26098.99609375,24480.0,0.0,0.0,0.4216932952404022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953538537025452,0.8953623175621033,-8.50884407554986e-06,0.0,0.0004279650747776,0.0,0.0,95.1313247680664,0.0,0.0,0.0,0.5035609006881714,4.0,0.0,1.0
