time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0955108627676963,-2207.85693359375,304.1473999023437,0.6591045260429382,0.1536173820495605,0.1407612413167953,293.6585693359375,297.1499938964844,293.1499938964844,0.0067775794304907,-503.04193115234375,299.4904479980469,0.4268721342086792,0.050000000745058,0.0502419285476207,293.2196960449219,297.1499938964844,293.1499938964844,0.3531177937984466,-4863.93408203125,304.1517333984375,0.9360710978507996,0.4412940442562103,0.3099953234195709,293.1151733398437,297.1499938964844,293.1499938964844,0.4594234526157379,-8101.5244140625,304.1408386230469,0.9990000128746032,0.6234428882598877,0.5168026089668274,293.1630554199219,297.1499938964844,293.1499938964844,0.0149190500378608,-3736.52099609375,304.1428527832031,0.4268721342086792,0.050000000745058,0.2383260726928711,291.1708679199219,291.1499938964844,260.5121765136719,258.9564819335937,279.2131652832031,293.4664611816406,291.1611633300781,1.0,0.3401598334312439,0.8047209978103638,0.8047209978103638,1.0,1.0,-1.5075645446777344,0.6522727608680725,0.8552918434143066,0.2986361682415008,0.0,0.0,0.7459995746612549,86.7612075805664,124.0,-161.02749633789062,-17903.916015625,417.0318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8377990722656,309.8310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,24680.466796875,24480.0,0.0,0.0,0.413326233625412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8544856309890747,0.8544933795928955,-7.753783393127378e-06,0.0,0.0004194735956843,0.0,0.0,82.72091674804688,0.0,0.0,0.0,0.4961253106594085,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0955108627676963,-2207.85693359375,304.1473999023437,0.6591045260429382,0.1536173820495605,0.1407612413167953,293.6585693359375,297.1499938964844,293.1499938964844,0.0067775794304907,-503.04193115234375,299.4904479980469,0.4268721342086792,0.050000000745058,0.0502419285476207,293.2196960449219,297.1499938964844,293.1499938964844,0.3531177937984466,-4863.93408203125,304.1517333984375,0.9360710978507996,0.4412940442562103,0.3099953234195709,293.1151733398437,297.1499938964844,293.1499938964844,0.4594234526157379,-8101.5244140625,304.1408386230469,0.9990000128746032,0.6234428882598877,0.5168026089668274,293.1630554199219,297.1499938964844,293.1499938964844,0.0149190500378608,-3736.52099609375,304.1428527832031,0.4268721342086792,0.050000000745058,0.2383260726928711,291.1708679199219,291.1499938964844,260.5121765136719,258.9564819335937,279.2131652832031,293.4664611816406,291.1611633300781,1.0,0.3401598334312439,0.8047209978103638,0.8047209978103638,1.0,1.0,-1.5075645446777344,0.6522727608680725,0.8552918434143066,0.2986361682415008,0.0,0.0,0.7459995746612549,86.7612075805664,124.0,-161.02749633789062,-17903.916015625,417.0318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8377990722656,309.8310852050781,278.1499938964844,0.0,18000.0,313.1499938964844,24680.466796875,24480.0,0.0,0.0,0.413326233625412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8544856309890747,0.8544933795928955,-7.753783393127378e-06,0.0,0.0004194735956843,0.0,0.0,82.72091674804688,0.0,0.0,0.0,0.4961253106594085,4.0,0.0,1.0
645180,293.15234375,297.1499938964844,293.1499938964844,0.0966950133442878,-2231.5537109375,304.14630126953125,0.6471081972122192,0.1536480635404586,0.1411363184452057,293.6671447753906,297.1499938964844,293.1499938964844,0.0066563799045979,-498.3343505859375,299.2507629394531,0.4167622923851013,0.050000000745058,0.0505849234759807,293.22003173828125,297.1499938964844,293.1499938964844,0.3549792468547821,-4886.29736328125,304.1481018066406,0.9143226146697998,0.439457356929779,0.3089950084686279,293.1627197265625,297.1499938964844,293.1499938964844,0.4944475889205932,-8614.162109375,304.08563232421875,0.9990000128746032,0.6147556304931641,0.5473775267601013,293.16558837890625,297.1499938964844,293.1499938964844,0.0152294160798192,-3788.754150390625,304.1307678222656,0.4167622923851013,0.050000000745058,0.2399531006813049,291.0645751953125,291.1499938964844,260.5314636230469,258.9727478027344,279.1809997558594,293.4462890625,291.0566101074219,1.0,0.3538569509983063,0.8062171339988708,0.8062171339988708,1.0,1.0,-1.5458788871765137,0.670207142829895,0.8756717443466187,0.3087645173072815,0.0,0.0,0.7646567821502686,96.1664581298828,127.0,-149.57215881347656,-18270.4453125,462.6517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7966613769531,309.7953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,24249.4921875,24480.0,0.0,0.0,0.4069820642471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733429908752441,0.8733508586883545,-7.854175237298477e-06,0.0,0.0004130350716877,0.0,0.0,86.37492370605469,0.0,0.0,0.0,0.5038356781005859,4.0,0.0,1.0
645240,293.15234375,297.1499938964844,293.1499938964844,0.0966950133442878,-2231.5537109375,304.14630126953125,0.6471081972122192,0.1536480635404586,0.1411363184452057,293.6671447753906,297.1499938964844,293.1499938964844,0.0066563799045979,-498.3343505859375,299.2507629394531,0.4167622923851013,0.050000000745058,0.0505849234759807,293.22003173828125,297.1499938964844,293.1499938964844,0.3549792468547821,-4886.29736328125,304.1481018066406,0.9143226146697998,0.439457356929779,0.3089950084686279,293.1627197265625,297.1499938964844,293.1499938964844,0.4944475889205932,-8614.162109375,304.08563232421875,0.9990000128746032,0.6147556304931641,0.5473775267601013,293.16558837890625,297.1499938964844,293.1499938964844,0.0152294160798192,-3788.754150390625,304.1307678222656,0.4167622923851013,0.050000000745058,0.2399531006813049,291.0645751953125,291.1499938964844,260.5314636230469,258.9727478027344,279.1809997558594,293.4462890625,291.0566101074219,1.0,0.3538569509983063,0.8062171339988708,0.8062171339988708,1.0,1.0,-1.5458788871765137,0.670207142829895,0.8756717443466187,0.3087645173072815,0.0,0.0,0.7646567821502686,96.1664581298828,127.0,-149.57215881347656,-18270.4453125,462.6517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7966613769531,309.7953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,24249.4921875,24480.0,0.0,0.0,0.4069820642471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733429908752441,0.8733508586883545,-7.854175237298477e-06,0.0,0.0004130350716877,0.0,0.0,86.37492370605469,0.0,0.0,0.0,0.5038356781005859,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0972150564193725,-2241.943115234375,304.1460266113281,0.6421899795532227,0.1536377668380737,0.1412820965051651,293.6717834472656,297.1499938964844,293.1499938964844,0.0065877772867679,-495.3315734863281,299.12945556640625,0.4127936661243438,0.050000000745058,0.0507434643805027,293.2203674316406,297.1499938964844,293.1499938964844,0.3557260930538177,-4895.16064453125,304.1471252441406,0.9055247902870178,0.4385080337524414,0.308456540107727,293.19677734375,297.1499938964844,293.1499938964844,0.5108770728111267,-8848.0263671875,304.0675964355469,0.9990000128746032,0.6079108715057373,0.5609485507011414,293.167724609375,297.1499938964844,293.1499938964844,0.0153645370155572,-3811.827880859375,304.1220703125,0.4127936661243438,0.050000000745058,0.2407051622867584,291.01629638671875,291.1499938964844,260.5404968261719,258.9803466796875,279.16973876953125,293.4388427734375,291.0098876953125,1.0,0.3595867455005646,0.806337833404541,0.806337833404541,1.0,1.0,-1.5627992153167725,0.6780505776405334,0.8847486972808838,0.3132621645927429,0.0,0.0,0.7784470915794373,100.50895690917967,127.0,-137.33840942382812,-18449.30078125,483.9349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6825256347656,309.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,24099.859375,23400.0,0.0,0.0,0.4049354791641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924891352653503,0.892497181892395,-8.025639544939622e-06,0.0,0.0004109580477233,0.0,0.0,90.7518081665039,0.0,0.0,0.0,0.497321754693985,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0978726148605346,-2255.1962890625,304.1455383300781,0.6379044651985168,0.1536113023757934,0.1414056569337844,293.6766357421875,297.1499938964844,293.1499938964844,0.0065199602395296,-492.6535034179688,298.999755859375,0.4093911647796631,0.050000000745058,0.0508912801742553,293.2206726074219,297.1499938964844,293.1499938964844,0.3570214211940765,-4910.44189453125,304.1452331542969,0.8981658816337585,0.437552273273468,0.3079027533531189,293.23260498046875,297.1499938964844,293.1499938964844,0.5259815454483032,-9059.2109375,304.0552673339844,0.9990000128746032,0.6002848744392395,0.5719317197799683,293.1701965332031,297.1499938964844,293.1499938964844,0.0155208716168999,-3839.29052734375,304.1119384765625,0.4093911647796631,0.050000000745058,0.2414063215255737,290.9518737792969,291.1499938964844,260.5491027832031,258.9876708984375,279.16375732421875,293.4374389648437,290.9408264160156,1.0,0.3647676110267639,0.8065449595451355,0.8065449595451355,1.0,1.0,-1.5765117406845093,0.6844058036804199,0.8921059370040894,0.3169858157634735,0.0,0.0,0.7978079319000244,104.52287292480467,130.0,-166.50234985351562,-18466.044921875,502.8001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5396728515625,309.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,23201.66796875,23400.0,0.0,0.0,0.4034380614757538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923420310020447,0.8923498392105103,-7.82091956352815e-06,0.0,0.0004094383330084,0.0,0.0,89.07244110107422,0.0,0.0,0.0,0.5088379383087158,4.0,0.0,1.0
645420,293.1523742675781,297.1499938964844,293.1499938964844,0.0983119383454322,-2263.481201171875,304.1463928222656,0.6277949213981628,0.1535297930240631,0.1417207568883896,293.6866455078125,297.1499938964844,293.1499938964844,0.0063709528185427,-484.3136901855469,298.7763061523437,0.4013722240924835,0.050000000745058,0.0512795262038707,293.2213439941406,297.1499938964844,293.1499938964844,0.3563156723976135,-4901.9306640625,304.1482849121094,0.8809773325920105,0.4356335401535034,0.3068745136260986,293.2744445800781,297.1499938964844,293.1499938964844,0.5187787413597107,-8934.927734375,304.0987243652344,0.9806652069091796,0.5896122455596924,0.5614373683929443,293.1756286621094,297.1499938964844,293.1499938964844,0.0156983379274606,-3867.180419921875,304.0894470214844,0.4013722240924835,0.050000000745058,0.2432479858398437,290.9273376464844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4501037597656,290.92999267578125,1.0,0.3723763823509216,0.8100147843360901,0.8100147843360901,1.0,1.0,-1.5657349824905396,0.6797483563423157,0.8859866857528687,0.3147617876529693,0.0,0.0,0.8312721252441406,114.15131378173828,133.0,-35.77608871459961,-18521.64453125,522.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1929016113281,309.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22867.46484375,23400.0,0.0,0.0,0.4020248055458069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944500744342804,0.9445090889930724,-8.327128853125032e-06,0.0,0.0004080040671397,0.0,0.0,101.90003967285156,0.0,0.0,0.0,0.5320037603378296,4.0,0.0,1.0
645480,293.1523742675781,297.1499938964844,293.1499938964844,0.0983119383454322,-2263.481201171875,304.1463928222656,0.6277949213981628,0.1535297930240631,0.1417207568883896,293.6866455078125,297.1499938964844,293.1499938964844,0.0063709528185427,-484.3136901855469,298.7763061523437,0.4013722240924835,0.050000000745058,0.0512795262038707,293.2213439941406,297.1499938964844,293.1499938964844,0.3563156723976135,-4901.9306640625,304.1482849121094,0.8809773325920105,0.4356335401535034,0.3068745136260986,293.2744445800781,297.1499938964844,293.1499938964844,0.5187787413597107,-8934.927734375,304.0987243652344,0.9806652069091796,0.5896122455596924,0.5614373683929443,293.1756286621094,297.1499938964844,293.1499938964844,0.0156983379274606,-3867.180419921875,304.0894470214844,0.4013722240924835,0.050000000745058,0.2432479858398437,290.9273376464844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4501037597656,290.92999267578125,1.0,0.3723763823509216,0.8100147843360901,0.8100147843360901,1.0,1.0,-1.5657349824905396,0.6797483563423157,0.8859866857528687,0.3147617876529693,0.0,0.0,0.8312721252441406,114.15131378173828,133.0,-35.77608871459961,-18521.64453125,522.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1929016113281,309.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22867.46484375,23400.0,0.0,0.0,0.4020248055458069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944500744342804,0.9445090889930724,-8.327128853125032e-06,0.0,0.0004080040671397,0.0,0.0,101.90003967285156,0.0,0.0,0.0,0.5320037603378296,4.0,0.0,1.0
645540,293.1528625488281,297.1499938964844,293.1499938964844,0.0981977805495262,-2260.752197265625,304.14776611328125,0.6209746599197388,0.1533677279949188,0.1418494433164596,293.6977233886719,297.1499938964844,293.1499938964844,0.0061787073500454,-472.1695861816406,298.5683898925781,0.3958890736103058,0.050000000745058,0.0515640564262867,293.2226257324219,297.1499938964844,293.1499938964844,0.3538533747196197,-4873.505859375,304.15289306640625,0.8692776560783386,0.4335666596889496,0.3056655824184418,293.2872009277344,297.1499938964844,293.1499938964844,0.512863278388977,-8838.927734375,304.125244140625,0.96650630235672,0.5838416218757629,0.5555323362350464,293.18115234375,297.1499938964844,293.1499938964844,0.015734801068902,-3872.789794921875,304.065185546875,0.3958890736103058,0.050000000745058,0.2445976734161377,290.9568786621094,291.1499938964844,260.5802917480469,259.01416015625,279.1925354003906,293.4638061523437,290.9590148925781,1.0,0.3780369758605957,0.811284601688385,0.811284601688385,1.0,1.0,-1.5593059062957764,0.6769053339958191,0.8824005126953125,0.3133293688297272,0.0,0.0,0.854964017868042,121.23406982421876,136.0,18.347257614135746,-18510.484375,536.8843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8279724121094,309.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,22943.36328125,22320.0,0.0,0.0,0.402237206697464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9864360094070436,0.9864448308944702,-8.83600932866102e-06,0.0,0.0004082196392118,0.0,0.0,113.876220703125,0.0,0.0,0.0,0.5366308093070984,4.0,0.0,1.0
645600,293.1528625488281,297.1499938964844,293.1499938964844,0.0981977805495262,-2260.752197265625,304.14776611328125,0.6209746599197388,0.1533677279949188,0.1418494433164596,293.6977233886719,297.1499938964844,293.1499938964844,0.0061787073500454,-472.1695861816406,298.5683898925781,0.3958890736103058,0.050000000745058,0.0515640564262867,293.2226257324219,297.1499938964844,293.1499938964844,0.3538533747196197,-4873.505859375,304.15289306640625,0.8692776560783386,0.4335666596889496,0.3056655824184418,293.2872009277344,297.1499938964844,293.1499938964844,0.512863278388977,-8838.927734375,304.125244140625,0.96650630235672,0.5838416218757629,0.5555323362350464,293.18115234375,297.1499938964844,293.1499938964844,0.015734801068902,-3872.789794921875,304.065185546875,0.3958890736103058,0.050000000745058,0.2445976734161377,290.9568786621094,291.1499938964844,260.5802917480469,259.01416015625,279.1925354003906,293.4638061523437,290.9590148925781,1.0,0.3780369758605957,0.811284601688385,0.811284601688385,1.0,1.0,-1.5593059062957764,0.6769053339958191,0.8824005126953125,0.3133293688297272,0.0,0.0,0.854964017868042,121.23406982421876,136.0,18.347257614135746,-18510.484375,536.8843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8279724121094,309.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,22943.36328125,22320.0,0.0,0.0,0.402237206697464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9864360094070436,0.9864448308944702,-8.83600932866102e-06,0.0,0.0004082196392118,0.0,0.0,113.876220703125,0.0,0.0,0.0,0.5366308093070984,4.0,0.0,1.0
645660,293.1530456542969,297.1499938964844,293.1499938964844,0.0984989032149314,-2266.6708984375,304.14801025390625,0.6158232688903809,0.1532566845417022,0.1419476419687271,293.7089538574219,297.1499938964844,293.1499938964844,0.0059917853213846,-460.9599914550781,298.3334655761719,0.3915528655052185,0.050000000745058,0.0517880283296108,293.2235717773437,297.1499938964844,293.1499938964844,0.3528717458248138,-4862.91064453125,304.153564453125,0.860512912273407,0.4315306544303894,0.3044057190418243,293.2911071777344,297.1499938964844,293.1499938964844,0.5104818344116211,-8799.615234375,304.1372985839844,0.9553075432777404,0.5795681476593018,0.551506519317627,293.1860656738281,297.1499938964844,293.1499938964844,0.0158239789307117,-3889.6904296875,304.040283203125,0.3915528655052185,0.050000000745058,0.2456601113080978,290.9327087402344,291.1499938964844,260.5942687988281,259.026123046875,279.2117614746094,293.4766845703125,290.93280029296875,1.0,0.3824693262577057,0.8104166984558105,0.8104166984558105,1.0,1.0,-1.5546220541000366,0.6746001243591309,0.880021870136261,0.3120984137058258,0.0,0.0,0.8854114413261414,126.81807708740234,139.0,-13.664409637451172,-18340.453125,548.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,309.1121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,22053.205078125,22320.0,0.0,0.0,0.403067022562027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917137026786804,0.9917224049568176,-8.698097190062981e-06,0.0,0.0004090617876499,0.0,0.0,113.6218719482422,0.0,0.0,0.0,0.5508755445480347,4.0,0.0,1.0
645720,293.1530456542969,297.1499938964844,293.1499938964844,0.0984989032149314,-2266.6708984375,304.14801025390625,0.6158232688903809,0.1532566845417022,0.1419476419687271,293.7089538574219,297.1499938964844,293.1499938964844,0.0059917853213846,-460.9599914550781,298.3334655761719,0.3915528655052185,0.050000000745058,0.0517880283296108,293.2235717773437,297.1499938964844,293.1499938964844,0.3528717458248138,-4862.91064453125,304.153564453125,0.860512912273407,0.4315306544303894,0.3044057190418243,293.2911071777344,297.1499938964844,293.1499938964844,0.5104818344116211,-8799.615234375,304.1372985839844,0.9553075432777404,0.5795681476593018,0.551506519317627,293.1860656738281,297.1499938964844,293.1499938964844,0.0158239789307117,-3889.6904296875,304.040283203125,0.3915528655052185,0.050000000745058,0.2456601113080978,290.9327087402344,291.1499938964844,260.5942687988281,259.026123046875,279.2117614746094,293.4766845703125,290.93280029296875,1.0,0.3824693262577057,0.8104166984558105,0.8104166984558105,1.0,1.0,-1.5546220541000366,0.6746001243591309,0.880021870136261,0.3120984137058258,0.0,0.0,0.8854114413261414,126.81807708740234,139.0,-13.664409637451172,-18340.453125,548.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,309.1121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,22053.205078125,22320.0,0.0,0.0,0.403067022562027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917137026786804,0.9917224049568176,-8.698097190062981e-06,0.0,0.0004090617876499,0.0,0.0,113.6218719482422,0.0,0.0,0.0,0.5508755445480347,4.0,0.0,1.0
645780,293.1529235839844,297.1499938964844,293.1499938964844,0.0984783321619033,-2265.956298828125,304.1487121582031,0.6116092801094055,0.1532076597213745,0.1420684307813644,293.7200622558594,297.1499938964844,293.1499938964844,0.005790120922029,-447.7786254882813,298.1122131347656,0.3878083229064941,0.050000000745058,0.0519754886627197,293.2240905761719,297.1499938964844,293.1499938964844,0.3506798446178436,-4838.197265625,304.1560363769531,0.8534764051437378,0.4295647442340851,0.303171157836914,293.2922058105469,297.1499938964844,293.1499938964844,0.5066099762916565,-8740.9384765625,304.1479187011719,0.9457749724388124,0.575766921043396,0.5480582118034363,293.1903076171875,297.1499938964844,293.1499938964844,0.0158258005976676,-3891.740966796875,304.01593017578125,0.3878083229064941,0.050000000745058,0.2465493381023407,290.9480285644531,291.1499938964844,260.6074523925781,259.03741455078125,279.2301330566406,293.4892578125,290.9498596191406,1.0,0.3861045241355896,0.8095487952232361,0.8095487952232361,1.0,1.0,-1.550437569618225,0.6725263595581055,0.8779112696647644,0.311006098985672,0.0,0.0,0.9115375876426696,131.4875946044922,142.0,15.87841510772705,-18327.3828125,558.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,21974.486328125,22320.0,0.0,0.0,0.4046005308628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023173451423645,1.0231825113296509,-9.065216545423029e-06,0.0,0.0004106181149836,0.0,0.0,122.98722076416016,0.0,0.0,0.0,0.5655384659767151,4.0,0.0,1.0
645840,293.1529235839844,297.1499938964844,293.1499938964844,0.0984783321619033,-2265.956298828125,304.1487121582031,0.6116092801094055,0.1532076597213745,0.1420684307813644,293.7200622558594,297.1499938964844,293.1499938964844,0.005790120922029,-447.7786254882813,298.1122131347656,0.3878083229064941,0.050000000745058,0.0519754886627197,293.2240905761719,297.1499938964844,293.1499938964844,0.3506798446178436,-4838.197265625,304.1560363769531,0.8534764051437378,0.4295647442340851,0.303171157836914,293.2922058105469,297.1499938964844,293.1499938964844,0.5066099762916565,-8740.9384765625,304.1479187011719,0.9457749724388124,0.575766921043396,0.5480582118034363,293.1903076171875,297.1499938964844,293.1499938964844,0.0158258005976676,-3891.740966796875,304.01593017578125,0.3878083229064941,0.050000000745058,0.2465493381023407,290.9480285644531,291.1499938964844,260.6074523925781,259.03741455078125,279.2301330566406,293.4892578125,290.9498596191406,1.0,0.3861045241355896,0.8095487952232361,0.8095487952232361,1.0,1.0,-1.550437569618225,0.6725263595581055,0.8779112696647644,0.311006098985672,0.0,0.0,0.9115375876426696,131.4875946044922,142.0,15.87841510772705,-18327.3828125,558.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796325683594,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,21974.486328125,22320.0,0.0,0.0,0.4046005308628082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023173451423645,1.0231825113296509,-9.065216545423029e-06,0.0,0.0004106181149836,0.0,0.0,122.98722076416016,0.0,0.0,0.0,0.5655384659767151,4.0,0.0,1.0
645900,293.1527404785156,297.1499938964844,293.1499938964844,0.0984387174248695,-2264.998291015625,304.1490173339844,0.6097342371940613,0.1532028019428253,0.1421385258436203,293.7255249023437,297.1499938964844,293.1499938964844,0.0056869825348258,-440.8448486328125,298.00262451171875,0.3861382901668548,0.050000000745058,0.0520599856972694,293.2242431640625,297.1499938964844,293.1499938964844,0.349442571401596,-4824.28466796875,304.1571960449219,0.8503829836845398,0.4285930395126343,0.3025570511817932,293.2923278808594,297.1499938964844,293.1499938964844,0.5044580101966858,-8709.2958984375,304.1521911621094,0.9414196014404296,0.5739391446113586,0.5464109778404236,293.1922302246094,297.1499938964844,293.1499938964844,0.015814209356904,-3890.76416015625,304.0038452148437,0.3861382901668548,0.050000000745058,0.2469501495361328,290.9603271484375,291.1499938964844,260.6138000488281,259.0428771972656,279.2391662597656,293.4955139160156,290.9623718261719,1.0,0.3877128660678863,0.8091148138046265,0.8091148138046265,1.0,1.0,-1.548389554023743,0.6715096831321716,0.8768799304962158,0.3104727864265442,0.0,0.0,0.9229509830474854,133.5895538330078,142.0,25.24110412597656,-18318.8515625,562.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166259765625,308.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,21989.64453125,23400.0,0.0,0.0,0.4055924117565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0376038551330566,1.037613034248352,-9.24922733247513e-06,0.0,0.0004116247582715,0.0,0.0,127.57341003417967,0.0,0.0,0.0,0.5873899459838867,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0981738716363906,-2259.398193359375,304.1496887207031,0.6079961061477661,0.1532084941864013,0.1422149389982223,293.7309875488281,297.1499938964844,293.1499938964844,0.0055800355039536,-433.1310424804688,297.9043884277344,0.3845889270305633,0.050000000745058,0.0521399602293968,293.2243957519531,297.1499938964844,293.1499938964844,0.3473812341690063,-4800.6826171875,304.15966796875,0.8474966287612915,0.4276220202445984,0.30194291472435,293.2923278808594,297.1499938964844,293.1499938964844,0.5011280179023743,-8660.693359375,304.15789794921875,0.9372742176055908,0.5721362829208374,0.5447920560836792,293.19403076171875,297.1499938964844,293.1499938964844,0.0157550573348999,-3881.213623046875,303.9920959472656,0.3845889270305633,0.050000000745058,0.2473295181989669,290.9979248046875,291.1499938964844,260.6200561523437,259.0482788085937,279.2480773925781,293.5017395019531,291.0059509277344,1.0,0.3892178237438202,0.8087162375450134,0.8087162375450134,1.0,1.0,-1.5463519096374512,0.6705015897750854,0.8758503198623657,0.3099465668201446,0.0,0.0,0.929645538330078,135.5772705078125,130.0,76.60912322998047,-18435.15234375,566.6397094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04541015625,308.96337890625,278.1499938964844,0.0,18000.0,313.1499938964844,22724.55859375,23400.0,0.0,0.0,0.4068879187107086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0799853801727295,1.0799952745437622,-9.960413990484083e-06,0.0,0.0004129395238123,0.0,0.0,143.26748657226562,0.0,0.0,0.0,0.5953917503356934,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.097691036760807,-2249.46630859375,304.15057373046875,0.6091799139976501,0.1532961875200271,0.142218142747879,293.7417907714844,297.1499938964844,293.1499938964844,0.0053382106125354,-415.8626708984375,297.7005920410156,0.3855726420879364,0.050000000745058,0.0520890653133392,293.2244873046875,297.1499938964844,293.1499938964844,0.3436388969421386,-4758.47998046875,304.1625671386719,0.847733199596405,0.4257162809371948,0.3005697429180145,293.2919006347656,297.1499938964844,293.1499938964844,0.4949957430362701,-8573.146484375,304.1653137207031,0.9369854927062988,0.5686160326004028,0.5414091348648071,293.1971740722656,297.1499938964844,293.1499938964844,0.0155569277703762,-3852.93896484375,303.968994140625,0.3855726420879364,0.050000000745058,0.2470881044864654,291.0591125488281,291.1499938964844,260.6322631835937,259.0588073730469,279.26708984375,293.5141906738281,291.0624084472656,1.0,0.3869591653347015,0.8079191446304321,0.8079191446304321,1.0,1.0,-1.54029643535614,0.6675636768341064,0.8727328181266785,0.3083938360214233,0.0,0.0,0.9370531439781188,134.17677307128906,118.0,71.39674377441406,-18385.73828125,559.1126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377990722656,308.8632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,23123.134765625,23400.0,0.0,0.0,0.4098221063613891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1059199571609497,1.1059303283691406,-1.0394805030955467e-05,0.0,0.0004159173404332,0.0,0.0,153.34007263183594,0.0,0.0,0.0,0.6082288026809692,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.097691036760807,-2249.46630859375,304.15057373046875,0.6091799139976501,0.1532961875200271,0.142218142747879,293.7417907714844,297.1499938964844,293.1499938964844,0.0053382106125354,-415.8626708984375,297.7005920410156,0.3855726420879364,0.050000000745058,0.0520890653133392,293.2244873046875,297.1499938964844,293.1499938964844,0.3436388969421386,-4758.47998046875,304.1625671386719,0.847733199596405,0.4257162809371948,0.3005697429180145,293.2919006347656,297.1499938964844,293.1499938964844,0.4949957430362701,-8573.146484375,304.1653137207031,0.9369854927062988,0.5686160326004028,0.5414091348648071,293.1971740722656,297.1499938964844,293.1499938964844,0.0155569277703762,-3852.93896484375,303.968994140625,0.3855726420879364,0.050000000745058,0.2470881044864654,291.0591125488281,291.1499938964844,260.6322631835937,259.0588073730469,279.26708984375,293.5141906738281,291.0624084472656,1.0,0.3869591653347015,0.8079191446304321,0.8079191446304321,1.0,1.0,-1.54029643535614,0.6675636768341064,0.8727328181266785,0.3083938360214233,0.0,0.0,0.9370531439781188,134.17677307128906,118.0,71.39674377441406,-18385.73828125,559.1126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377990722656,308.8632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,23123.134765625,23400.0,0.0,0.0,0.4098221063613891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1059199571609497,1.1059303283691406,-1.0394805030955467e-05,0.0,0.0004159173404332,0.0,0.0,153.34007263183594,0.0,0.0,0.0,0.6082288026809692,4.0,0.0,1.0
646140,293.15045166015625,297.1499938964844,293.1499938964844,0.0973714739084243,-2242.95751953125,304.1509094238281,0.6138525605201721,0.1535204648971557,0.142198383808136,293.7521057128906,297.1499938964844,293.1499938964844,0.0050936532206833,-398.3608093261719,297.4839782714844,0.3895710408687591,0.050000000745058,0.0518880486488342,293.2240295410156,297.1499938964844,293.1499938964844,0.3404816091060638,-4723.36328125,304.16363525390625,0.8524775505065918,0.4239258468151092,0.2991587817668915,293.2906188964844,297.1499938964844,293.1499938964844,0.4896648526191711,-8498.5517578125,304.1690368652344,0.9426621794700624,0.5652804970741272,0.5380402207374573,293.1996154785156,297.1499938964844,293.1499938964844,0.0153200794011354,-3820.64111328125,303.9466247558594,0.3895710408687591,0.050000000745058,0.2461345493793487,291.0958251953125,291.1499938964844,260.6443176269531,259.0692749023437,279.28662109375,293.52642822265625,291.0985107421875,1.0,0.3815024495124817,0.8071220517158508,0.8071220517158508,1.0,1.0,-1.5331486463546753,0.6641237139701843,0.869024932384491,0.3065477907657623,0.0,0.0,0.9417449235916138,128.9542236328125,106.0,55.83248901367188,-18307.970703125,540.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7101745605469,308.79620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23271.369140625,24480.0,0.0,0.0,0.4126283228397369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118153095245361,1.1181637048721311,-1.059354417520808e-05,0.0,0.0004187652666587,0.0,0.0,158.15574645996094,0.0,0.0,0.0,0.6292245388031006,4.0,0.0,1.0
646200,293.15045166015625,297.1499938964844,293.1499938964844,0.0973714739084243,-2242.95751953125,304.1509094238281,0.6138525605201721,0.1535204648971557,0.142198383808136,293.7521057128906,297.1499938964844,293.1499938964844,0.0050936532206833,-398.3608093261719,297.4839782714844,0.3895710408687591,0.050000000745058,0.0518880486488342,293.2240295410156,297.1499938964844,293.1499938964844,0.3404816091060638,-4723.36328125,304.16363525390625,0.8524775505065918,0.4239258468151092,0.2991587817668915,293.2906188964844,297.1499938964844,293.1499938964844,0.4896648526191711,-8498.5517578125,304.1690368652344,0.9426621794700624,0.5652804970741272,0.5380402207374573,293.1996154785156,297.1499938964844,293.1499938964844,0.0153200794011354,-3820.64111328125,303.9466247558594,0.3895710408687591,0.050000000745058,0.2461345493793487,291.0958251953125,291.1499938964844,260.6443176269531,259.0692749023437,279.28662109375,293.52642822265625,291.0985107421875,1.0,0.3815024495124817,0.8071220517158508,0.8071220517158508,1.0,1.0,-1.5331486463546753,0.6641237139701843,0.869024932384491,0.3065477907657623,0.0,0.0,0.9417449235916138,128.9542236328125,106.0,55.83248901367188,-18307.970703125,540.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7101745605469,308.79620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,23271.369140625,24480.0,0.0,0.0,0.4126283228397369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118153095245361,1.1181637048721311,-1.059354417520808e-05,0.0,0.0004187652666587,0.0,0.0,158.15574645996094,0.0,0.0,0.0,0.6292245388031006,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969600453972816,-2234.515869140625,304.1514587402344,0.6177434921264648,0.1537103056907653,0.1421958208084106,293.75811767578125,297.1499938964844,293.1499938964844,0.0049416502006351,-386.9176330566406,297.36669921875,0.3928595781326294,0.050000000745058,0.051721416413784,293.2235412597656,297.1499938964844,293.1499938964844,0.3377928137779236,-4692.8671875,304.1655578613281,0.8569837212562561,0.4228929877281189,0.2983121275901794,293.2895812988281,297.1499938964844,293.1499938964844,0.4853442907333374,-8437.4150390625,304.1727294921875,0.948100209236145,0.563346266746521,0.5360459685325623,293.2007141113281,297.1499938964844,293.1499938964844,0.0151156559586524,-3790.112060546875,303.93426513671875,0.3928595781326294,0.050000000745058,0.2453441321849823,291.143310546875,291.1499938964844,260.65155029296875,259.0755310058594,279.29840087890625,293.5336303710937,291.1502380371094,1.0,0.3771489262580871,0.8066658973693848,0.8066658973693848,1.0,1.0,-1.5285861492156982,0.6619368195533752,0.866649329662323,0.3053703606128692,0.0,0.0,0.938188135623932,124.65057373046876,106.0,93.16795349121094,-18377.884765625,526.9563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6508483886719,308.8370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,24094.796875,24480.0,0.0,0.0,0.414349764585495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1519620418548584,1.1519732475280762,-1.124582649936201e-05,0.0,0.0004205123113933,0.0,0.0,172.9607696533203,0.0,0.0,0.0,0.6331117749214172,4.0,0.0,1.0
646320,293.14874267578125,297.1499938964844,293.1499938964844,0.0967343002557754,-2229.899169921875,304.1516418457031,0.6206920742988586,0.1538558900356292,0.1421993523836136,293.7620849609375,297.1499938964844,293.1499938964844,0.0048381676897406,-379.155517578125,297.2868347167969,0.3952694833278656,0.050000000745058,0.0515966489911079,293.22320556640625,297.1499938964844,293.1499938964844,0.3361465334892273,-4674.35498046875,304.1662902832031,0.8606045842170715,0.4222148358821869,0.2977451384067535,293.2888488769531,297.1499938964844,293.1499938964844,0.4826615750789642,-8399.8671875,304.17431640625,0.9523878693580629,0.5620749592781067,0.5347201824188232,293.20135498046875,297.1499938964844,293.1499938964844,0.0149827832356095,-3770.476318359375,303.9261779785156,0.3952694833278656,0.050000000745058,0.244752287864685,291.1717834472656,291.1499938964844,260.65643310546875,259.07977294921875,279.3062744140625,293.53839111328125,291.1764221191406,1.0,0.373901903629303,0.806361734867096,0.806361734867096,1.0,1.0,-1.5254578590393066,0.6604395508766174,0.8650183081626892,0.3045624792575836,0.0,0.0,0.9339342713356018,121.43353271484376,94.0,89.46582794189453,-18350.515625,516.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6226806640625,308.8270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,24290.7890625,24480.0,0.0,0.0,0.4154545366764068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1556485891342163,1.1556600332260132,-1.1341810932208318e-05,0.0,0.0004216335364617,0.0,0.0,174.87693786621094,0.0,0.0,0.0,0.6350643038749695,4.0,0.0,1.0
646380,293.14678955078125,297.1499938964844,293.1499938964844,0.0963814780116081,-2222.68212890625,304.15167236328125,0.6292712092399597,0.1542801409959793,0.1422315388917923,293.7716979980469,297.1499938964844,293.1499938964844,0.0045883702114224,-360.4973754882813,297.07342529296875,0.4019635915756225,0.050000000745058,0.0512498393654823,293.2221069335937,297.1499938964844,293.1499938964844,0.3327207267284393,-4636.2734375,304.1665344238281,0.8717685341835022,0.4205795228481293,0.2963392436504364,293.28668212890625,297.1499938964844,293.1499938964844,0.4769242405891418,-8320.6279296875,304.1757202148437,0.9649487733840942,0.558999240398407,0.5314570069313049,293.2025451660156,297.1499938964844,293.1499938964844,0.0146758025512099,-3726.069091796875,303.9061279296875,0.4019635915756225,0.050000000745058,0.2431071698665619,291.2174987792969,291.1499938964844,260.6687927246094,259.0904846191406,279.3260192871094,293.5500183105469,291.22052001953125,1.0,0.3648305535316467,0.8056014180183411,0.8056014180183411,1.0,1.0,-1.517499923706055,0.6566357612609863,0.8608642220497131,0.302504301071167,0.0,0.0,0.9216647744178772,112.50535583496094,82.0,66.986328125,-18259.51171875,488.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60723876953125,308.8195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,24536.185546875,24480.0,0.0,0.0,0.4177740514278412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152141571044922,1.1521530151367188,-1.1348160114721397e-05,0.0,0.0004239875706844,0.0,0.0,174.0738067626953,0.0,0.0,0.0,0.6336366534233093,4.0,0.0,1.0
646440,293.14678955078125,297.1499938964844,293.1499938964844,0.0963814780116081,-2222.68212890625,304.15167236328125,0.6292712092399597,0.1542801409959793,0.1422315388917923,293.7716979980469,297.1499938964844,293.1499938964844,0.0045883702114224,-360.4973754882813,297.07342529296875,0.4019635915756225,0.050000000745058,0.0512498393654823,293.2221069335937,297.1499938964844,293.1499938964844,0.3327207267284393,-4636.2734375,304.1665344238281,0.8717685341835022,0.4205795228481293,0.2963392436504364,293.28668212890625,297.1499938964844,293.1499938964844,0.4769242405891418,-8320.6279296875,304.1757202148437,0.9649487733840942,0.558999240398407,0.5314570069313049,293.2025451660156,297.1499938964844,293.1499938964844,0.0146758025512099,-3726.069091796875,303.9061279296875,0.4019635915756225,0.050000000745058,0.2431071698665619,291.2174987792969,291.1499938964844,260.6687927246094,259.0904846191406,279.3260192871094,293.5500183105469,291.22052001953125,1.0,0.3648305535316467,0.8056014180183411,0.8056014180183411,1.0,1.0,-1.517499923706055,0.6566357612609863,0.8608642220497131,0.302504301071167,0.0,0.0,0.9216647744178772,112.50535583496094,82.0,66.986328125,-18259.51171875,488.8548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60723876953125,308.8195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,24536.185546875,24480.0,0.0,0.0,0.4177740514278412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152141571044922,1.1521530151367188,-1.1348160114721397e-05,0.0,0.0004239875706844,0.0,0.0,174.0738067626953,0.0,0.0,0.0,0.6336366534233093,4.0,0.0,1.0
646500,293.1457824707031,297.1499938964844,293.1499938964844,0.0962565019726753,-2220.111572265625,304.151611328125,0.6342777013778687,0.1545200645923614,0.1422611624002456,293.7763366699219,297.1499938964844,293.1499938964844,0.0044654686935245,-351.2692565917969,296.9636535644531,0.4057337939739227,0.050000000745058,0.0510627329349517,293.2214660644531,297.1499938964844,293.1499938964844,0.331169068813324,-4619.111328125,304.1663513183594,0.8784990310668945,0.4197917282581329,0.2956477105617523,293.2854309082031,297.1499938964844,293.1499938964844,0.4742890298366546,-8284.4755859375,304.1758117675781,0.9719799757003784,0.5575132966041565,0.5298618674278259,293.2029724121094,297.1499938964844,293.1499938964844,0.0145262908190488,-3704.46875,303.8963623046875,0.4057337939739227,0.050000000745058,0.2422196120023727,291.2352294921875,291.1499938964844,260.6751403808594,259.09600830078125,279.3359375,293.5557556152344,291.2379150390625,1.0,0.3598776757717132,0.8052211999893188,0.8052211999893188,1.0,1.0,-1.5135002136230469,0.6547257900238037,0.8587743639945984,0.3014684021472931,0.0,0.0,0.914194107055664,107.69419860839844,82.0,57.9736557006836,-18212.166015625,474.1307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6274719238281,308.83026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,24601.103515625,25560.0,0.0,0.0,0.4186393022537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1462074518203735,1.1462186574935913,-1.1280018952675164e-05,0.0,0.0004248656623531,0.0,0.0,171.90133666992188,0.0,0.0,0.0,0.6458536982536316,4.0,0.0,1.0
646560,293.144775390625,297.1499938964844,293.1499938964844,0.0959758386015892,-2214.308837890625,304.1518249511719,0.6398518085479736,0.154774785041809,0.1422994881868362,293.78094482421875,297.1499938964844,293.1499938964844,0.0043432400561869,-341.7690124511719,296.86346435546875,0.4098955988883972,0.050000000745058,0.0508692227303981,293.2208251953125,297.1499938964844,293.1499938964844,0.3290727138519287,-4595.3828125,304.1672058105469,0.8860227465629578,0.4190169274806976,0.2949632108211517,293.2841186523437,297.1499938964844,293.1499938964844,0.4708980023860931,-8236.9443359375,304.1773376464844,0.97934091091156,0.5560516119003296,0.5282885432243347,293.20330810546875,297.1499938964844,293.1499938964844,0.0143482517451047,-3676.892822265625,303.8871765136719,0.4098955988883972,0.050000000745058,0.2413016855716705,291.27056884765625,291.1499938964844,260.681640625,259.1016540527344,279.3458251953125,293.5614624023437,291.27789306640625,1.0,0.3546956479549408,0.8048650622367859,0.8048650622367859,1.0,1.0,-1.5095014572143557,0.6528200507164001,0.8566814064979553,0.3004345595836639,0.0,0.0,0.9028695821762084,102.72112274169922,70.0,87.71112060546875,-18266.892578125,459.0651245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64892578125,308.9032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,25395.404296875,25560.0,0.0,0.0,0.4194481074810028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1655715703964231,1.1655833721160889,-1.1731488484656438e-05,0.0,0.0004256865067873,0.0,0.0,181.47088623046875,0.0,0.0,0.0,0.6427012085914612,4.0,0.0,1.0
646620,293.1427307128906,297.1499938964844,293.1499938964844,0.0956297814846038,-2207.147216796875,304.1517639160156,0.6530770659446716,0.1553208231925964,0.1423981338739395,293.7900695800781,297.1499938964844,293.1499938964844,0.004096713848412,-322.7621459960937,296.6526184082031,0.4199338853359222,0.050000000745058,0.0504686757922172,293.2194519042969,297.1499938964844,293.1499938964844,0.3255720138549804,-4556.298828125,304.167236328125,0.9035924077033995,0.4174980223178863,0.29360431432724,293.281494140625,297.1499938964844,293.1499938964844,0.4650881290435791,-8156.7421875,304.1777648925781,0.9945405721664428,0.553188681602478,0.5251823663711548,293.2037658691406,297.1499938964844,293.1499938964844,0.0140271792188286,-3628.011474609375,303.8688659667969,0.4199338853359222,0.050000000745058,0.2394016683101654,291.3233337402344,291.1499938964844,260.6951599121094,259.1133728027344,279.3657531738281,293.5727233886719,291.3257141113281,1.0,0.3437367975711822,0.80415278673172,0.80415278673172,1.0,1.0,-1.5014976263046265,0.6490093469619751,0.8524882197380066,0.2983621060848236,0.0,0.0,0.8755750060081482,92.43291473388672,58.0,64.12890625,-18155.15234375,428.2843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72882080078125,308.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,25830.513671875,25560.0,0.0,0.0,0.4205148220062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1440658569335938,1.1440774202346802,-1.1528265531524085e-05,0.0,0.0004267690819688,0.0,0.0,173.9507293701172,0.0,0.0,0.0,0.6329022645950317,4.0,0.0,1.0
646680,293.1427307128906,297.1499938964844,293.1499938964844,0.0956297814846038,-2207.147216796875,304.1517639160156,0.6530770659446716,0.1553208231925964,0.1423981338739395,293.7900695800781,297.1499938964844,293.1499938964844,0.004096713848412,-322.7621459960937,296.6526184082031,0.4199338853359222,0.050000000745058,0.0504686757922172,293.2194519042969,297.1499938964844,293.1499938964844,0.3255720138549804,-4556.298828125,304.167236328125,0.9035924077033995,0.4174980223178863,0.29360431432724,293.281494140625,297.1499938964844,293.1499938964844,0.4650881290435791,-8156.7421875,304.1777648925781,0.9945405721664428,0.553188681602478,0.5251823663711548,293.2037658691406,297.1499938964844,293.1499938964844,0.0140271792188286,-3628.011474609375,303.8688659667969,0.4199338853359222,0.050000000745058,0.2394016683101654,291.3233337402344,291.1499938964844,260.6951599121094,259.1133728027344,279.3657531738281,293.5727233886719,291.3257141113281,1.0,0.3437367975711822,0.80415278673172,0.80415278673172,1.0,1.0,-1.5014976263046265,0.6490093469619751,0.8524882197380066,0.2983621060848236,0.0,0.0,0.8755750060081482,92.43291473388672,58.0,64.12890625,-18155.15234375,428.2843627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72882080078125,308.9371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,25830.513671875,25560.0,0.0,0.0,0.4205148220062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1440658569335938,1.1440774202346802,-1.1528265531524085e-05,0.0,0.0004267690819688,0.0,0.0,173.9507293701172,0.0,0.0,0.0,0.6329022645950317,4.0,0.0,1.0
646740,293.1404724121094,297.1499938964844,293.1499938964844,0.0955149605870246,-2204.54736328125,304.1513977050781,0.6668860912322998,0.1559594124555587,0.1426189541816711,293.7986755371094,297.1499938964844,293.1499938964844,0.0038693754468113,-305.1898498535156,296.4302062988281,0.4308609962463379,0.050000000745058,0.0501267910003662,293.2177734375,297.1499938964844,293.1499938964844,0.3226848840713501,-4524.2958984375,304.1663513183594,0.9224402904510498,0.4160758256912231,0.2923483550548553,293.26922607421875,297.1499938964844,293.1499938964844,0.444426029920578,-7856.35595703125,304.20458984375,0.9990000128746032,0.5522775053977966,0.5061209201812744,293.2037048339844,297.1499938964844,293.1499938964844,0.0137684242799878,-3588.597900390625,303.8513488769531,0.4308609962463379,0.050000000745058,0.237779900431633,291.356689453125,291.1499938964844,260.7095947265625,259.1258544921875,279.4021301269531,293.590576171875,291.3617858886719,1.0,0.3314996361732483,0.8034404516220093,0.8034404516220093,1.0,1.0,-1.4750299453735352,0.6366449594497681,0.8383849859237671,0.2916498482227325,0.0,0.0,0.8461605906486511,83.29924774169922,46.0,63.82072830200195,-17872.025390625,391.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,309.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26011.09765625,24480.0,0.0,0.0,0.4203303456306457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1062359809875488,1.106247067451477,-1.1052161426050588e-05,0.0,0.0004265818861313,0.0,0.0,160.0036163330078,0.0,0.0,0.0,0.6001580953598022,4.0,0.0,1.0
