time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646800,293.1404724121094,297.1499938964844,293.1499938964844,0.0955149605870246,-2204.54736328125,304.1513977050781,0.6668860912322998,0.1559594124555587,0.1426189541816711,293.7986755371094,297.1499938964844,293.1499938964844,0.0038693754468113,-305.1898498535156,296.4302062988281,0.4308609962463379,0.050000000745058,0.0501267910003662,293.2177734375,297.1499938964844,293.1499938964844,0.3226848840713501,-4524.2958984375,304.1663513183594,0.9224402904510498,0.4160758256912231,0.2923483550548553,293.26922607421875,297.1499938964844,293.1499938964844,0.444426029920578,-7856.35595703125,304.20458984375,0.9990000128746032,0.5522775053977966,0.5061209201812744,293.2037048339844,297.1499938964844,293.1499938964844,0.0137684242799878,-3588.597900390625,303.8513488769531,0.4308609962463379,0.050000000745058,0.237779900431633,291.356689453125,291.1499938964844,260.7095947265625,259.1258544921875,279.4021301269531,293.590576171875,291.3617858886719,1.0,0.3314996361732483,0.8034404516220093,0.8034404516220093,1.0,1.0,-1.4750299453735352,0.6366449594497681,0.8383849859237671,0.2916498482227325,0.0,0.0,0.8461605906486511,83.29924774169922,46.0,63.82072830200195,-17872.025390625,391.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876342773437,309.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,26011.09765625,24480.0,0.0,0.0,0.4203303456306457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1062359809875488,1.106247067451477,-1.1052161426050588e-05,0.0,0.0004265818861313,0.0,0.0,160.0036163330078,0.0,0.0,0.0,0.6001580953598022,4.0,0.0,1.0
646860,293.1376647949219,297.1499938964844,293.1499938964844,0.0954999700188636,-2203.759765625,304.15093994140625,0.6826063990592957,0.1567667722702026,0.1429942697286605,293.8069763183594,297.1499938964844,293.1499938964844,0.0036456517409533,-287.69659423828125,296.20965576171875,0.444042831659317,0.050000000745058,0.0498052313923835,293.2162780761719,297.1499938964844,293.1499938964844,0.3197938203811645,-4492.0546875,304.1657409667969,0.9438066482543944,0.4146662354469299,0.2911354303359985,293.2235717773437,297.1499938964844,293.1499938964844,0.4112201333045959,-7373.26123046875,304.2415771484375,0.9990000128746032,0.5584467649459839,0.4750275015830993,293.2025451660156,297.1499938964844,293.1499938964844,0.0135294068604707,-3550.921142578125,303.8370361328125,0.444042831659317,0.050000000745058,0.2362545728683471,291.394287109375,291.1499938964844,260.7251281738281,259.1392517089844,279.4663391113281,293.6409912109375,291.39971923828125,1.0,0.317609041929245,0.8028484582901001,0.8028484582901001,1.0,1.0,-1.4344819784164429,0.6179021000862122,0.8165799379348755,0.2812030017375946,0.0,0.0,0.8111522197723389,74.43669128417969,49.0,63.57145690917969,-17347.873046875,349.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,309.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,25255.78125,24480.0,0.0,0.0,0.4175851345062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222229957580566,1.0222327709197998,-9.79547530732816e-06,0.0,0.0004237958346493,0.0,0.0,129.5673065185547,0.0,0.0,0.0,0.572829008102417,4.0,0.0,1.0
646920,293.1376647949219,297.1499938964844,293.1499938964844,0.0954999700188636,-2203.759765625,304.15093994140625,0.6826063990592957,0.1567667722702026,0.1429942697286605,293.8069763183594,297.1499938964844,293.1499938964844,0.0036456517409533,-287.69659423828125,296.20965576171875,0.444042831659317,0.050000000745058,0.0498052313923835,293.2162780761719,297.1499938964844,293.1499938964844,0.3197938203811645,-4492.0546875,304.1657409667969,0.9438066482543944,0.4146662354469299,0.2911354303359985,293.2235717773437,297.1499938964844,293.1499938964844,0.4112201333045959,-7373.26123046875,304.2415771484375,0.9990000128746032,0.5584467649459839,0.4750275015830993,293.2025451660156,297.1499938964844,293.1499938964844,0.0135294068604707,-3550.921142578125,303.8370361328125,0.444042831659317,0.050000000745058,0.2362545728683471,291.394287109375,291.1499938964844,260.7251281738281,259.1392517089844,279.4663391113281,293.6409912109375,291.39971923828125,1.0,0.317609041929245,0.8028484582901001,0.8028484582901001,1.0,1.0,-1.4344819784164429,0.6179021000862122,0.8165799379348755,0.2812030017375946,0.0,0.0,0.8111522197723389,74.43669128417969,49.0,63.57145690917969,-17347.873046875,349.2003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,309.1543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,25255.78125,24480.0,0.0,0.0,0.4175851345062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222229957580566,1.0222327709197998,-9.79547530732816e-06,0.0,0.0004237958346493,0.0,0.0,129.5673065185547,0.0,0.0,0.0,0.572829008102417,4.0,0.0,1.0
646980,293.1347351074219,297.1499938964844,293.1499938964844,0.0954589694738388,-2202.082275390625,304.15069580078125,0.6954088807106018,0.1576790064573288,0.143602654337883,293.8150329589844,297.1499938964844,293.1499938964844,0.0034279508981853,-270.2830505371094,296.0054016113281,0.4550243318080902,0.050000000745058,0.0495878793299198,293.2151794433594,297.1499938964844,293.1499938964844,0.3162751793861389,-4452.13818359375,304.16632080078125,0.9590821266174316,0.4132107198238373,0.2899763286113739,293.159912109375,297.1499938964844,293.1499938964844,0.3852971196174621,-6999.75244140625,304.2535095214844,0.9990000128746032,0.5694803595542908,0.4527992308139801,293.1996765136719,297.1499938964844,293.1499938964844,0.0133234485983848,-3515.1865234375,303.82843017578125,0.4550243318080902,0.050000000745058,0.2352235615253448,291.4585266113281,291.1499938964844,260.74200439453125,259.1537780761719,279.54852294921875,293.7359313964844,291.4623413085937,1.0,0.308258056640625,0.8022565245628357,0.8022565245628357,1.0,1.0,-1.405628323554993,0.6046208739280701,0.8010074496269226,0.2736867666244507,0.0,0.0,0.7654662132263184,68.43128204345703,67.0,73.44664764404297,-16947.98046875,321.2724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6328125,309.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,25378.830078125,24480.0,0.0,0.0,0.4122778475284576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944525957107544,0.9445348978042604,-8.89536204340402e-06,0.0,0.0004184096178505,0.0,0.0,106.7693862915039,0.0,0.0,0.0,0.5369069576263428,4.0,0.0,1.0
647040,293.1347351074219,297.1499938964844,293.1499938964844,0.0954589694738388,-2202.082275390625,304.15069580078125,0.6954088807106018,0.1576790064573288,0.143602654337883,293.8150329589844,297.1499938964844,293.1499938964844,0.0034279508981853,-270.2830505371094,296.0054016113281,0.4550243318080902,0.050000000745058,0.0495878793299198,293.2151794433594,297.1499938964844,293.1499938964844,0.3162751793861389,-4452.13818359375,304.16632080078125,0.9590821266174316,0.4132107198238373,0.2899763286113739,293.159912109375,297.1499938964844,293.1499938964844,0.3852971196174621,-6999.75244140625,304.2535095214844,0.9990000128746032,0.5694803595542908,0.4527992308139801,293.1996765136719,297.1499938964844,293.1499938964844,0.0133234485983848,-3515.1865234375,303.82843017578125,0.4550243318080902,0.050000000745058,0.2352235615253448,291.4585266113281,291.1499938964844,260.74200439453125,259.1537780761719,279.54852294921875,293.7359313964844,291.4623413085937,1.0,0.308258056640625,0.8022565245628357,0.8022565245628357,1.0,1.0,-1.405628323554993,0.6046208739280701,0.8010074496269226,0.2736867666244507,0.0,0.0,0.7654662132263184,68.43128204345703,67.0,73.44664764404297,-16947.98046875,321.2724914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6328125,309.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,25378.830078125,24480.0,0.0,0.0,0.4122778475284576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944525957107544,0.9445348978042604,-8.89536204340402e-06,0.0,0.0004184096178505,0.0,0.0,106.7693862915039,0.0,0.0,0.0,0.5369069576263428,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0956562384963035,-2205.67041015625,304.15020751953125,0.6979039907455444,0.1580534875392913,0.1439473330974578,293.8188781738281,297.1499938964844,293.1499938964844,0.003326354548335,-262.3353576660156,295.8902893066406,0.4568584561347961,0.050000000745058,0.0495549626648426,293.2147827148437,297.1499938964844,293.1499938964844,0.3151891529560089,-4440.27001953125,304.1653137207031,0.9610332250595092,0.4124608933925628,0.2894380688667297,293.1312561035156,297.1499938964844,293.1499938964844,0.3804419636726379,-6935.3466796875,304.2433166503906,0.9990000128746032,0.5749905705451965,0.4493343830108642,293.19793701171875,297.1499938964844,293.1499938964844,0.0132856974378228,-3509.044921875,303.82470703125,0.4568584561347961,0.050000000745058,0.2350673973560333,291.4700622558594,291.1499938964844,260.7510070800781,259.1614990234375,279.56298828125,293.7485046386719,291.46893310546875,1.0,0.3071833550930023,0.8019605278968811,0.8019605278968811,1.0,1.0,-1.4009994268417358,0.6024886965751648,0.798510730266571,0.2724027335643768,0.0,0.0,0.742817759513855,67.51618194580078,67.0,37.58993911743164,-16792.408203125,317.00152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8630065917969,309.4081726074219,278.1499938964844,0.0,18000.0,313.1499938964844,25438.0625,23400.0,0.0,0.0,0.4087803363800049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8995856046676636,0.8995940089225769,-8.405499102082103e-06,0.0,0.0004148600564803,0.0,0.0,94.9864730834961,0.0,0.0,0.0,0.501642107963562,4.0,0.0,1.0
647160,293.13348388671875,297.1499938964844,293.1499938964844,0.0962952077388763,-2218.407958984375,304.14898681640625,0.6975978016853333,0.1583188623189926,0.1442481577396392,293.822509765625,297.1499938964844,293.1499938964844,0.0032306597568094,-255.3699951171875,295.7395935058594,0.4560626149177551,0.050000000745058,0.0495691709220409,293.21441650390625,297.1499938964844,293.1499938964844,0.3157145082950592,-4447.78857421875,304.1614990234375,0.9593281745910645,0.4117108285427093,0.2889264822006225,293.1105651855469,297.1499938964844,293.1499938964844,0.3823485076427459,-6973.16552734375,304.2227478027344,0.9990000128746032,0.5792962312698364,0.4508301317691803,293.196533203125,297.1499938964844,293.1499938964844,0.0133400065824389,-3521.801025390625,303.8189392089844,0.4560626149177551,0.050000000745058,0.2351347953081131,291.4276123046875,291.1499938964844,260.7604064941406,259.1695861816406,279.5697631835937,293.7539978027344,291.4150085449219,1.0,0.3080362975597381,0.8018019199371338,0.8018019199371338,1.0,1.0,-1.402634620666504,0.603222668170929,0.799411952495575,0.2727846801280975,0.0,0.0,0.7280932068824768,67.90299224853516,85.0,-64.95147705078125,-16556.68359375,318.6611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10595703125,309.375,278.1499938964844,0.0,18000.0,313.1499938964844,24570.296875,23400.0,0.0,0.0,0.4046835899353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8350381255149841,0.8350456357002258,-7.529344657086767e-06,0.0,0.0004107023996766,0.0,0.0,78.1427001953125,0.0,0.0,0.0,0.4845132827758789,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0977415144443512,-2247.3232421875,304.1469421386719,0.6906506419181824,0.1586925834417343,0.1447472870349884,293.829345703125,297.1499938964844,293.1499938964844,0.0030670999549329,-243.7290802001953,295.4079895019531,0.4486853778362274,0.050000000745058,0.0497088730335235,293.21368408203125,297.1499938964844,293.1499938964844,0.317764401435852,-4474.00927734375,304.15435791015625,0.9473119378089904,0.4102307260036468,0.2879997789859772,293.0982971191406,297.1499938964844,293.1499938964844,0.3989423811435699,-7236.95263671875,304.170654296875,0.9990000128746032,0.5828660130500793,0.4652949571609497,293.19482421875,297.1499938964844,293.1499938964844,0.0135321384295821,-3562.447265625,303.8038635253906,0.4486853778362274,0.050000000745058,0.2357974797487259,291.30303955078125,291.1499938964844,260.7805480957031,259.1867980957031,279.56951904296875,293.756591796875,291.2933044433594,1.0,0.314657062292099,0.8014847040176392,0.8014847040176392,1.0,1.0,-1.4204400777816772,0.611343264579773,0.8090967535972595,0.2772962152957916,0.0,0.0,0.7163670659065247,71.74571990966797,103.0,-136.2377471923828,-16552.05078125,336.0516967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52880859375,309.48486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23900.6875,23400.0,0.0,0.0,0.3957349061965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835503220558167,0.7835572361946106,-6.8718468355655205e-06,0.0,0.0004016206366941,0.0,0.0,66.28245544433594,0.0,0.0,0.0,0.4605244100093841,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0977415144443512,-2247.3232421875,304.1469421386719,0.6906506419181824,0.1586925834417343,0.1447472870349884,293.829345703125,297.1499938964844,293.1499938964844,0.0030670999549329,-243.7290802001953,295.4079895019531,0.4486853778362274,0.050000000745058,0.0497088730335235,293.21368408203125,297.1499938964844,293.1499938964844,0.317764401435852,-4474.00927734375,304.15435791015625,0.9473119378089904,0.4102307260036468,0.2879997789859772,293.0982971191406,297.1499938964844,293.1499938964844,0.3989423811435699,-7236.95263671875,304.170654296875,0.9990000128746032,0.5828660130500793,0.4652949571609497,293.19482421875,297.1499938964844,293.1499938964844,0.0135321384295821,-3562.447265625,303.8038635253906,0.4486853778362274,0.050000000745058,0.2357974797487259,291.30303955078125,291.1499938964844,260.7805480957031,259.1867980957031,279.56951904296875,293.756591796875,291.2933044433594,1.0,0.314657062292099,0.8014847040176392,0.8014847040176392,1.0,1.0,-1.4204400777816772,0.611343264579773,0.8090967535972595,0.2772962152957916,0.0,0.0,0.7163670659065247,71.74571990966797,103.0,-136.2377471923828,-16552.05078125,336.0516967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52880859375,309.48486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23900.6875,23400.0,0.0,0.0,0.3957349061965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835503220558167,0.7835572361946106,-6.8718468355655205e-06,0.0,0.0004016206366941,0.0,0.0,66.28245544433594,0.0,0.0,0.0,0.4605244100093841,4.0,0.0,1.0
647340,293.13360595703125,297.1499938964844,293.1499938964844,0.0992471650242805,-2277.12109375,304.1454772949219,0.6782783269882202,0.1591256111860275,0.1453725397586822,293.83648681640625,297.1499938964844,293.1499938964844,0.0029029604047536,-231.80374145507807,295.07452392578125,0.4366925060749054,0.050000000745058,0.0499747358262538,293.2132263183594,297.1499938964844,293.1499938964844,0.3198032975196838,-4499.328125,304.1495666503906,0.926420032978058,0.4087121784687042,0.2871489524841308,293.1257629394531,297.1499938964844,293.1499938964844,0.4283342957496643,-7682.52197265625,304.1147766113281,0.9990000128746032,0.5786908864974976,0.491651177406311,293.1952819824219,297.1499938964844,293.1499938964844,0.013762317597866,-3608.605224609375,303.7836608886719,0.4366925060749054,0.050000000745058,0.237058624625206,291.1872253417969,291.1499938964844,260.8026428222656,259.2056884765625,279.5548400878906,293.75030517578125,291.1775207519531,1.0,0.3264634907245636,0.8011674284934998,0.8011674284934998,1.0,1.0,-1.4536350965499878,0.6265448927879333,0.8270902633666992,0.2857877910137176,0.0,0.0,0.7190921902656555,79.0602035522461,121.0,-155.57318115234375,-16780.85546875,369.8775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7528076171875,309.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,23504.484375,22320.0,0.0,0.0,0.3874544501304626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698192000389099,0.76982581615448,-6.652721822320018e-06,0.0,0.000393217022065,0.0,0.0,62.99535369873047,0.0,0.0,0.0,0.4387763142585754,4.0,0.0,1.0
647400,293.13360595703125,297.1499938964844,293.1499938964844,0.0992471650242805,-2277.12109375,304.1454772949219,0.6782783269882202,0.1591256111860275,0.1453725397586822,293.83648681640625,297.1499938964844,293.1499938964844,0.0029029604047536,-231.80374145507807,295.07452392578125,0.4366925060749054,0.050000000745058,0.0499747358262538,293.2132263183594,297.1499938964844,293.1499938964844,0.3198032975196838,-4499.328125,304.1495666503906,0.926420032978058,0.4087121784687042,0.2871489524841308,293.1257629394531,297.1499938964844,293.1499938964844,0.4283342957496643,-7682.52197265625,304.1147766113281,0.9990000128746032,0.5786908864974976,0.491651177406311,293.1952819824219,297.1499938964844,293.1499938964844,0.013762317597866,-3608.605224609375,303.7836608886719,0.4366925060749054,0.050000000745058,0.237058624625206,291.1872253417969,291.1499938964844,260.8026428222656,259.2056884765625,279.5548400878906,293.75030517578125,291.1775207519531,1.0,0.3264634907245636,0.8011674284934998,0.8011674284934998,1.0,1.0,-1.4536350965499878,0.6265448927879333,0.8270902633666992,0.2857877910137176,0.0,0.0,0.7190921902656555,79.0602035522461,121.0,-155.57318115234375,-16780.85546875,369.8775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7528076171875,309.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,23504.484375,22320.0,0.0,0.0,0.3874544501304626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698192000389099,0.76982581615448,-6.652721822320018e-06,0.0,0.000393217022065,0.0,0.0,62.99535369873047,0.0,0.0,0.0,0.4387763142585754,4.0,0.0,1.0
647460,293.1344299316406,297.1499938964844,293.1499938964844,0.1012650579214096,-2317.1552734375,304.1436462402344,0.6632487773895264,0.1593798100948333,0.1460281163454055,293.84429931640625,297.1499938964844,293.1499938964844,0.0027429007459431,-220.4907073974609,294.6932067871094,0.4234853088855743,0.050000000745058,0.0503481999039649,293.21295166015625,297.1499938964844,293.1499938964844,0.3234904706478119,-4543.7763671875,304.1436462402344,0.9020964503288268,0.4071634113788605,0.2863513529300689,293.1883850097656,297.1499938964844,293.1499938964844,0.4701425731182098,-8298.0380859375,304.0569763183594,0.9990000128746032,0.5666813254356384,0.5264500379562378,293.19873046875,297.1499938964844,293.1499938964844,0.0140962824225425,-3675.3369140625,303.7529296875,0.4234853088855743,0.050000000745058,0.2388301789760589,291.0171813964844,291.1499938964844,260.8269348144531,259.226318359375,279.5026550292969,293.6875915527344,291.00665283203125,1.0,0.3420294225215912,0.8002290725708008,0.8002290725708008,1.0,1.0,-1.4978100061416626,0.6467880606651306,0.8510220050811768,0.2970689535140991,0.0,0.0,0.7480525970458984,89.3162841796875,124.0,-204.3055419921875,-17080.54296875,418.3552856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.764892578125,309.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,22108.27734375,22320.0,0.0,0.0,0.380811870098114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769313633441925,0.7693199515342712,-6.332244993245695e-06,0.0,0.0003864756436087,0.0,0.0,60.69742584228516,0.0,0.0,0.0,0.448656290769577,4.0,0.0,1.0
647520,293.1344299316406,297.1499938964844,293.1499938964844,0.1012650579214096,-2317.1552734375,304.1436462402344,0.6632487773895264,0.1593798100948333,0.1460281163454055,293.84429931640625,297.1499938964844,293.1499938964844,0.0027429007459431,-220.4907073974609,294.6932067871094,0.4234853088855743,0.050000000745058,0.0503481999039649,293.21295166015625,297.1499938964844,293.1499938964844,0.3234904706478119,-4543.7763671875,304.1436462402344,0.9020964503288268,0.4071634113788605,0.2863513529300689,293.1883850097656,297.1499938964844,293.1499938964844,0.4701425731182098,-8298.0380859375,304.0569763183594,0.9990000128746032,0.5666813254356384,0.5264500379562378,293.19873046875,297.1499938964844,293.1499938964844,0.0140962824225425,-3675.3369140625,303.7529296875,0.4234853088855743,0.050000000745058,0.2388301789760589,291.0171813964844,291.1499938964844,260.8269348144531,259.226318359375,279.5026550292969,293.6875915527344,291.00665283203125,1.0,0.3420294225215912,0.8002290725708008,0.8002290725708008,1.0,1.0,-1.4978100061416626,0.6467880606651306,0.8510220050811768,0.2970689535140991,0.0,0.0,0.7480525970458984,89.3162841796875,124.0,-204.3055419921875,-17080.54296875,418.3552856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.764892578125,309.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,22108.27734375,22320.0,0.0,0.0,0.380811870098114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769313633441925,0.7693199515342712,-6.332244993245695e-06,0.0,0.0003864756436087,0.0,0.0,60.69742584228516,0.0,0.0,0.0,0.448656290769577,4.0,0.0,1.0
647580,293.1371154785156,297.1499938964844,293.1499938964844,0.1020412817597389,-2332.020263671875,304.1445617675781,0.6477935910224915,0.1592355966567993,0.1464186757802963,293.8529968261719,297.1499938964844,293.1499938964844,0.0025788722559809,-207.72711181640625,294.3851623535156,0.4113728106021881,0.050000000745058,0.0508043989539146,293.2125549316406,297.1499938964844,293.1499938964844,0.3240102529525757,-4549.52734375,304.1451721191406,0.8792088627815247,0.4056490659713745,0.2856345176696777,293.25360107421875,297.1499938964844,293.1499938964844,0.475064069032669,-8351.666015625,304.0830078125,0.9813397526741028,0.5523894429206848,0.5269014239311218,293.2049560546875,297.1499938964844,293.1499938964844,0.0142928017303347,-3712.094482421875,303.7165832519531,0.4113728106021881,0.050000000745058,0.2409942001104354,290.96246337890625,291.1499938964844,260.85357666015625,259.2489624023437,279.491943359375,293.6459350585937,290.96630859375,1.0,0.3533513844013214,0.7992907166481018,0.7992907166481018,1.0,1.0,-1.5009183883666992,0.6479912996292114,0.8529271483421326,0.2981386184692383,0.0,0.0,0.7789005637168884,100.93904876708984,127.0,-64.9775390625,-17327.9921875,449.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5201110839844,309.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,21806.78125,22320.0,0.0,0.0,0.3772352635860443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.819236695766449,0.8192434310913086,-6.745642622263404e-06,0.0,0.0003828458138741,0.0,0.0,70.06633758544922,0.0,0.0,0.0,0.4702167510986328,4.0,0.0,1.0
647640,293.1371154785156,297.1499938964844,293.1499938964844,0.1020412817597389,-2332.020263671875,304.1445617675781,0.6477935910224915,0.1592355966567993,0.1464186757802963,293.8529968261719,297.1499938964844,293.1499938964844,0.0025788722559809,-207.72711181640625,294.3851623535156,0.4113728106021881,0.050000000745058,0.0508043989539146,293.2125549316406,297.1499938964844,293.1499938964844,0.3240102529525757,-4549.52734375,304.1451721191406,0.8792088627815247,0.4056490659713745,0.2856345176696777,293.25360107421875,297.1499938964844,293.1499938964844,0.475064069032669,-8351.666015625,304.0830078125,0.9813397526741028,0.5523894429206848,0.5269014239311218,293.2049560546875,297.1499938964844,293.1499938964844,0.0142928017303347,-3712.094482421875,303.7165832519531,0.4113728106021881,0.050000000745058,0.2409942001104354,290.96246337890625,291.1499938964844,260.85357666015625,259.2489624023437,279.491943359375,293.6459350585937,290.96630859375,1.0,0.3533513844013214,0.7992907166481018,0.7992907166481018,1.0,1.0,-1.5009183883666992,0.6479912996292114,0.8529271483421326,0.2981386184692383,0.0,0.0,0.7789005637168884,100.93904876708984,127.0,-64.9775390625,-17327.9921875,449.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5201110839844,309.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,21806.78125,22320.0,0.0,0.0,0.3772352635860443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.819236695766449,0.8192434310913086,-6.745642622263404e-06,0.0,0.0003828458138741,0.0,0.0,70.06633758544922,0.0,0.0,0.0,0.4702167510986328,4.0,0.0,1.0
647700,293.1388244628906,297.1499938964844,293.1499938964844,0.1018874570727348,-2328.639892578125,304.1458435058594,0.6417784690856934,0.1590615808963775,0.1464758068323135,293.85809326171875,297.1499938964844,293.1499938964844,0.0024811415933072,-199.68963623046875,294.2666931152344,0.406908243894577,0.050000000745058,0.0510067269206047,293.21270751953125,297.1499938964844,293.1499938964844,0.3228374421596527,-4535.388671875,304.1481628417969,0.8702021837234497,0.4048295319080353,0.2852337658405304,293.26837158203125,297.1499938964844,293.1499938964844,0.4705684781074524,-8276.7451171875,304.1033020019531,0.9699087142944336,0.5481640100479126,0.5222954750061035,293.20831298828125,297.1499938964844,293.1499938964844,0.0143064633011817,-3714.1484375,303.6987609863281,0.406908243894577,0.050000000745058,0.2419539541006088,290.98779296875,291.1499938964844,260.8678894042969,259.26104736328125,279.503662109375,293.6483764648437,290.9917907714844,1.0,0.3576667606830597,0.7988215684890747,0.7988215684890747,1.0,1.0,-1.496588110923767,0.6459600329399109,0.850628137588501,0.2968727648258209,0.0,0.0,0.7871846556663513,105.9796371459961,127.0,-2.927384614944458,-17345.265625,460.1382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3585510253906,309.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,21874.34765625,21240.0,0.0,0.0,0.3762705028057098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393178582191467,0.8393248319625854,-6.963171472307295e-06,0.0,0.0003818667319137,0.0,0.0,74.45426940917969,0.0,0.0,0.0,0.464360773563385,4.0,0.0,1.0
647760,293.1404113769531,297.1499938964844,293.1499938964844,0.1020029708743095,-2330.874267578125,304.1463623046875,0.6369540095329285,0.1588906198740005,0.1464847028255462,293.8637084960937,297.1499938964844,293.1499938964844,0.0023752467241138,-191.2638092041016,294.1214599609375,0.4033405780792236,0.050000000745058,0.0511806197464466,293.21295166015625,297.1499938964844,293.1499938964844,0.3225719034671783,-4532.376953125,304.14892578125,0.8628950119018555,0.4039873480796814,0.2847839295864105,293.2765808105469,297.1499938964844,293.1499938964844,0.4683906435966491,-8239.9638671875,304.1156005859375,0.9601646065711976,0.5450513362884521,0.5190459489822388,293.2115478515625,297.1499938964844,293.1499938964844,0.0143544683232903,-3724.319091796875,303.6794738769531,0.4033405780792236,0.050000000745058,0.2427788227796554,290.9803161621094,291.1499938964844,260.8828430175781,259.2737121582031,279.5176696777344,293.6554260253906,290.9760131835937,1.0,0.36137455701828,0.7983239889144897,0.7983239889144897,1.0,1.0,-1.4933557510375977,0.6444072127342224,0.8489484786987305,0.2959723472595215,0.0,0.0,0.7988258600234985,110.3232192993164,130.0,-30.54148292541504,-17183.7734375,469.3644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2124938964844,309.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,21188.1796875,21240.0,0.0,0.0,0.3754637837409973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8296895623207092,0.8296962380409241,-6.710411526000826e-06,0.0,0.0003810480120591,0.0,0.0,71.21488189697266,0.0,0.0,0.0,0.4716695249080658,4.0,0.0,1.0
647820,293.1429138183594,297.1499938964844,293.1499938964844,0.1019804701209068,-2330.190673828125,304.14764404296875,0.6296983361244202,0.1586234122514724,0.1464915424585342,293.87628173828125,297.1499938964844,293.1499938964844,0.0021730826701968,-174.96499633789062,293.8376159667969,0.3977982699871063,0.050000000745058,0.0514651052653789,293.21337890625,297.1499938964844,293.1499938964844,0.3211868703365326,-4516.1328125,304.15167236328125,0.8517050743103027,0.4023069739341736,0.2838272154331207,293.2833557128906,297.1499938964844,293.1499938964844,0.4645116925239563,-8176.42919921875,304.1334228515625,0.9445233941078186,0.540455162525177,0.5145744681358337,293.21728515625,297.1499938964844,293.1499938964844,0.0143849505111575,-3732.478271484375,303.6420593261719,0.3977982699871063,0.050000000745058,0.2441283017396927,290.9829406738281,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67547607421875,290.9854431152344,1.0,0.3674275279045105,0.7973288893699646,0.7973288893699646,1.0,1.0,-1.488808035850525,0.6421850323677063,0.8466230630874634,0.2946707308292389,0.0,0.0,0.8218501806259155,117.44326782226562,133.0,12.448271751403809,-17180.13671875,484.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9251708984375,309.14239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,20930.623046875,21240.0,0.0,0.0,0.374657541513443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590878248214722,0.8590947985649109,-6.9536472437903285e-06,0.0,0.0003802297869697,0.0,0.0,77.18177795410156,0.0,0.0,0.0,0.4845924079418182,4.0,0.0,1.0
647880,293.1429138183594,297.1499938964844,293.1499938964844,0.1019804701209068,-2330.190673828125,304.14764404296875,0.6296983361244202,0.1586234122514724,0.1464915424585342,293.87628173828125,297.1499938964844,293.1499938964844,0.0021730826701968,-174.96499633789062,293.8376159667969,0.3977982699871063,0.050000000745058,0.0514651052653789,293.21337890625,297.1499938964844,293.1499938964844,0.3211868703365326,-4516.1328125,304.15167236328125,0.8517050743103027,0.4023069739341736,0.2838272154331207,293.2833557128906,297.1499938964844,293.1499938964844,0.4645116925239563,-8176.42919921875,304.1334228515625,0.9445233941078186,0.540455162525177,0.5145744681358337,293.21728515625,297.1499938964844,293.1499938964844,0.0143849505111575,-3732.478271484375,303.6420593261719,0.3977982699871063,0.050000000745058,0.2441283017396927,290.9829406738281,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67547607421875,290.9854431152344,1.0,0.3674275279045105,0.7973288893699646,0.7973288893699646,1.0,1.0,-1.488808035850525,0.6421850323677063,0.8466230630874634,0.2946707308292389,0.0,0.0,0.8218501806259155,117.44326782226562,133.0,12.448271751403809,-17180.13671875,484.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9251708984375,309.14239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,20930.623046875,21240.0,0.0,0.0,0.374657541513443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590878248214722,0.8590947985649109,-6.9536472437903285e-06,0.0,0.0003802297869697,0.0,0.0,77.18177795410156,0.0,0.0,0.0,0.4845924079418182,4.0,0.0,1.0
647940,293.1446533203125,297.1499938964844,293.1499938964844,0.101758174598217,-2325.472900390625,304.1487731933594,0.6243718266487122,0.1584521830081939,0.146534577012062,293.88946533203125,297.1499938964844,293.1499938964844,0.0019530951976776,-157.0769500732422,293.5711364746094,0.3934204280376434,0.050000000745058,0.051692921668291,293.21368408203125,297.1499938964844,293.1499938964844,0.3189917802810669,-4490.5595703125,304.1547546386719,0.8433118462562561,0.4006395637989044,0.282833993434906,293.2850036621094,297.1499938964844,293.1499938964844,0.4602425694465637,-8110.388671875,304.1459045410156,0.9322577118873596,0.5367358326911926,0.5111656188964844,293.22198486328125,297.1499938964844,293.1499938964844,0.0143523411825299,-3729.18017578125,303.60662841796875,0.3934204280376434,0.050000000745058,0.2452089637517929,291.0145874023437,291.1499938964844,260.95001220703125,259.330322265625,279.58184814453125,293.6981201171875,291.01715087890625,1.0,0.3721882104873657,0.7963337302207947,0.7963337302207947,1.0,1.0,-1.4851456880569458,0.6403722763061523,0.8447734713554382,0.2935942411422729,0.0,0.0,0.8377969264984131,123.1447982788086,121.0,35.628456115722656,-17154.576171875,497.1291198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20953.05859375,20160.0,0.0,0.0,0.3749992549419403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858208060264587,0.8858280181884766,-7.241981620609295e-06,0.0,0.0003805765882134,0.0,0.0,83.39977264404297,0.0,0.0,0.0,0.4819956421852112,4.0,0.0,1.0
648000,293.1446533203125,297.1499938964844,293.1499938964844,0.101758174598217,-2325.472900390625,304.1487731933594,0.6243718266487122,0.1584521830081939,0.146534577012062,293.88946533203125,297.1499938964844,293.1499938964844,0.0019530951976776,-157.0769500732422,293.5711364746094,0.3934204280376434,0.050000000745058,0.051692921668291,293.21368408203125,297.1499938964844,293.1499938964844,0.3189917802810669,-4490.5595703125,304.1547546386719,0.8433118462562561,0.4006395637989044,0.282833993434906,293.2850036621094,297.1499938964844,293.1499938964844,0.4602425694465637,-8110.388671875,304.1459045410156,0.9322577118873596,0.5367358326911926,0.5111656188964844,293.22198486328125,297.1499938964844,293.1499938964844,0.0143523411825299,-3729.18017578125,303.60662841796875,0.3934204280376434,0.050000000745058,0.2452089637517929,291.0145874023437,291.1499938964844,260.95001220703125,259.330322265625,279.58184814453125,293.6981201171875,291.01715087890625,1.0,0.3721882104873657,0.7963337302207947,0.7963337302207947,1.0,1.0,-1.4851456880569458,0.6403722763061523,0.8447734713554382,0.2935942411422729,0.0,0.0,0.8377969264984131,123.1447982788086,121.0,35.628456115722656,-17154.576171875,497.1291198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63885498046875,309.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,20953.05859375,20160.0,0.0,0.0,0.3749992549419403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858208060264587,0.8858280181884766,-7.241981620609295e-06,0.0,0.0003805765882134,0.0,0.0,83.39977264404297,0.0,0.0,0.0,0.4819956421852112,4.0,0.0,1.0
648060,293.1407470703125,297.1499938964844,293.1499938964844,0.1025501042604446,-2340.61962890625,304.1478576660156,0.6254944205284119,0.1593837589025497,0.1471580266952514,293.89617919921875,297.1499938964844,293.1499938964844,0.0017376000760123,-139.90505981445312,293.2692565917969,0.3936637341976166,0.050000000745058,0.0516803823411464,293.2087707519531,297.1499938964844,293.1499938964844,0.318973034620285,-4491.15771484375,304.1531677246094,0.8431537747383118,0.400027722120285,0.2822506725788116,293.27960205078125,297.1499938964844,293.1499938964844,0.4590332508087158,-8092.1474609375,304.1492004394531,0.9310462474822998,0.5344185829162598,0.5087089538574219,293.2197570800781,297.1499938964844,293.1499938964844,0.0143424775451421,-3732.06298828125,303.5866394042969,0.3936637341976166,0.050000000745058,0.245149478316307,290.9854736328125,291.1499938964844,260.98883056640625,259.36309814453125,279.6101989746094,293.7118530273437,290.9851379394531,1.0,0.3710853457450866,0.7956244945526123,0.7956244945526123,1.0,1.0,-1.4821581840515137,0.6389071345329285,0.84325110912323,0.2927221357822418,0.0,0.0,0.8613659143447876,122.7724609375,109.0,-15.45053482055664,-16966.171875,494.4434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,308.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,20046.044921875,20160.0,0.0,0.0,0.3755616247653961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8769809007644653,0.8769878149032593,-6.942233540030429e-06,0.0,0.0003811473143287,0.0,0.0,79.688232421875,0.0,0.0,0.0,0.4892446398735046,4.0,0.0,1.0
648120,293.1407470703125,297.1499938964844,293.1499938964844,0.1025501042604446,-2340.61962890625,304.1478576660156,0.6254944205284119,0.1593837589025497,0.1471580266952514,293.89617919921875,297.1499938964844,293.1499938964844,0.0017376000760123,-139.90505981445312,293.2692565917969,0.3936637341976166,0.050000000745058,0.0516803823411464,293.2087707519531,297.1499938964844,293.1499938964844,0.318973034620285,-4491.15771484375,304.1531677246094,0.8431537747383118,0.400027722120285,0.2822506725788116,293.27960205078125,297.1499938964844,293.1499938964844,0.4590332508087158,-8092.1474609375,304.1492004394531,0.9310462474822998,0.5344185829162598,0.5087089538574219,293.2197570800781,297.1499938964844,293.1499938964844,0.0143424775451421,-3732.06298828125,303.5866394042969,0.3936637341976166,0.050000000745058,0.245149478316307,290.9854736328125,291.1499938964844,260.98883056640625,259.36309814453125,279.6101989746094,293.7118530273437,290.9851379394531,1.0,0.3710853457450866,0.7956244945526123,0.7956244945526123,1.0,1.0,-1.4821581840515137,0.6389071345329285,0.84325110912323,0.2927221357822418,0.0,0.0,0.8613659143447876,122.7724609375,109.0,-15.45053482055664,-16966.171875,494.4434509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,308.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,20046.044921875,20160.0,0.0,0.0,0.3755616247653961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8769809007644653,0.8769878149032593,-6.942233540030429e-06,0.0,0.0003811473143287,0.0,0.0,79.688232421875,0.0,0.0,0.0,0.4892446398735046,4.0,0.0,1.0
648180,293.1394958496094,297.1499938964844,293.1499938964844,0.1026897951960563,-2342.8212890625,304.1483764648437,0.6299697756767273,0.1598755270242691,0.1475032269954681,293.904296875,297.1499938964844,293.1499938964844,0.0015123310731723,-121.68241119384766,292.9995422363281,0.396941065788269,0.050000000745058,0.0515099242329597,293.206787109375,297.1499938964844,293.1499938964844,0.3173376619815826,-4472.28564453125,304.1549072265625,0.8478818535804749,0.3989475667476654,0.2814334332942962,293.27618408203125,297.1499938964844,293.1499938964844,0.4557426869869232,-8043.3759765625,304.15496826171875,0.9366211891174316,0.5318253040313721,0.5061513185501099,293.2186279296875,297.1499938964844,293.1499938964844,0.0141767663881182,-3708.1640625,303.56646728515625,0.396941065788269,0.050000000745058,0.2443408966064453,291.00311279296875,291.1499938964844,261.0317687988281,259.3995361328125,279.63995361328125,293.7227783203125,291.0057678222656,1.0,0.3663898706436157,0.7949153184890747,0.7949153184890747,1.0,1.0,-1.477346897125244,0.6366020441055298,0.8407449126243591,0.2913854718208313,0.0,0.0,0.8801502585411072,118.36861419677734,97.0,20.967729568481445,-16952.1875,480.5703430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,308.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,19931.873046875,20160.0,0.0,0.0,0.3765566051006317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8982104659080505,0.8982176184654236,-7.145264589780709e-06,0.0,0.0003821570717263,0.0,0.0,84.50004577636719,0.0,0.0,0.0,0.4988987445831299,4.0,0.0,1.0
648240,293.1394958496094,297.1499938964844,293.1499938964844,0.1026897951960563,-2342.8212890625,304.1483764648437,0.6299697756767273,0.1598755270242691,0.1475032269954681,293.904296875,297.1499938964844,293.1499938964844,0.0015123310731723,-121.68241119384766,292.9995422363281,0.396941065788269,0.050000000745058,0.0515099242329597,293.206787109375,297.1499938964844,293.1499938964844,0.3173376619815826,-4472.28564453125,304.1549072265625,0.8478818535804749,0.3989475667476654,0.2814334332942962,293.27618408203125,297.1499938964844,293.1499938964844,0.4557426869869232,-8043.3759765625,304.15496826171875,0.9366211891174316,0.5318253040313721,0.5061513185501099,293.2186279296875,297.1499938964844,293.1499938964844,0.0141767663881182,-3708.1640625,303.56646728515625,0.396941065788269,0.050000000745058,0.2443408966064453,291.00311279296875,291.1499938964844,261.0317687988281,259.3995361328125,279.63995361328125,293.7227783203125,291.0057678222656,1.0,0.3663898706436157,0.7949153184890747,0.7949153184890747,1.0,1.0,-1.477346897125244,0.6366020441055298,0.8407449126243591,0.2913854718208313,0.0,0.0,0.8801502585411072,118.36861419677734,97.0,20.967729568481445,-16952.1875,480.5703430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,308.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,19931.873046875,20160.0,0.0,0.0,0.3765566051006317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8982104659080505,0.8982176184654236,-7.145264589780709e-06,0.0,0.0003821570717263,0.0,0.0,84.50004577636719,0.0,0.0,0.0,0.4988987445831299,4.0,0.0,1.0
648300,293.13916015625,297.1499938964844,293.1499938964844,0.1026001349091529,-2340.841552734375,304.1488342285156,0.6331151127815247,0.1600776463747024,0.1475748866796493,293.9087219238281,297.1499938964844,293.1499938964844,0.0013967745471745,-112.3104248046875,292.8705444335937,0.3993231654167175,0.050000000745058,0.0513859204947948,293.2061767578125,297.1499938964844,293.1499938964844,0.3161645233631134,-4458.69677734375,304.1561279296875,0.8516133427619934,0.3983485698699951,0.2809351980686188,293.2747802734375,297.1499938964844,293.1499938964844,0.4536426365375519,-8012.62451171875,304.15789794921875,0.9412052631378174,0.5305079817771912,0.5047938823699951,293.21832275390625,297.1499938964844,293.1499938964844,0.0140635920688509,-3690.906005859375,303.5561828613281,0.3993231654167175,0.050000000745058,0.2437526881694793,291.02081298828125,291.1499938964844,261.0546875,259.41900634765625,279.65606689453125,293.7286682128906,291.0240173339844,1.0,0.3630643188953399,0.7945607304573059,0.7945607304573059,1.0,1.0,-1.4743504524230957,0.6351789832115173,0.8391714692115784,0.29056116938591,0.0,0.0,0.8870041966438293,115.17418670654295,97.0,35.775123596191406,-16938.728515625,470.83929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776733398437,308.7166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,19941.748046875,19080.0,0.0,0.0,0.3772000670433044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9078779816627502,0.9078852534294128,-7.253526291606249e-06,0.0,0.0003828101034741,0.0,0.0,86.87632751464844,0.0,0.0,0.0,0.4884454905986786,4.0,0.0,1.0
648360,293.13885498046875,297.1499938964844,293.1499938964844,0.1027332693338394,-2343.4658203125,304.1487731933594,0.6368560194969177,0.1602752357721328,0.1476178467273712,293.9132385253906,297.1499938964844,293.1499938964844,0.001274702954106,-102.53658294677734,292.718994140625,0.4021096229553222,0.050000000745058,0.0512428432703018,293.20562744140625,297.1499938964844,293.1499938964844,0.3157151043415069,-4453.953125,304.1557922363281,0.8562001585960388,0.3977444767951965,0.2804107367992401,293.2733459472656,297.1499938964844,293.1499938964844,0.4525722563266754,-7997.74072265625,304.1583251953125,0.9467921853065492,0.529208242893219,0.5034215450286865,293.2181701660156,297.1499938964844,293.1499938964844,0.0139781115576624,-3680.1884765625,303.54443359375,0.4021096229553222,0.050000000745058,0.2430739849805832,291.0133056640625,291.1499938964844,261.0784912109375,259.4393005371094,279.6729431152344,293.7349853515625,291.0090637207031,1.0,0.3592378199100494,0.7942104935646057,0.7942104935646057,1.0,1.0,-1.471138596534729,0.6336583495140076,0.8374802470207214,0.289680153131485,0.0,0.0,0.8964995741844177,111.492919921875,85.0,-8.862696647644043,-16763.91015625,459.8059997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13140869140625,308.607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,19285.669921875,19080.0,0.0,0.0,0.3776596784591675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.885662853717804,0.8856697082519531,-6.863203907414572e-06,0.0,0.0003832765796687,0.0,0.0,80.3350601196289,0.0,0.0,0.0,0.4897673428058624,4.0,0.0,1.0
648420,293.13824462890625,297.1499938964844,293.1499938964844,0.1027415469288826,-2343.47802734375,304.1492004394531,0.6462200284004211,0.1606789976358413,0.1476652324199676,293.9222717285156,297.1499938964844,293.1499938964844,0.0010480062337592,-84.28671264648438,292.4275207519531,0.4089144468307495,0.050000000745058,0.050913855433464,293.2045288085937,297.1499938964844,293.1499938964844,0.314104288816452,-4435.7138671875,304.1566467285156,0.8679569959640503,0.3965583741664886,0.2793410122394562,293.2702941894531,297.1499938964844,293.1499938964844,0.4494810104370117,-7953.52685546875,304.16082763671875,0.9604692459106444,0.5267003774642944,0.5007167458534241,293.2179870605469,297.1499938964844,293.1499938964844,0.0137580148875713,-3648.627685546875,303.5213317871094,0.4089144468307495,0.050000000745058,0.2415134012699127,291.0146789550781,291.1499938964844,261.128662109375,259.4821472167969,279.7086181640625,293.748779296875,291.0174560546875,1.0,0.3503856658935547,0.7935101389884949,0.7935101389884949,1.0,1.0,-1.4643958806991575,0.6304731965065002,0.8339226841926575,0.2878326773643493,0.0,0.0,0.9153513312339784,103.04041290283205,73.0,17.68980598449707,-16719.876953125,434.9864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829772949219,308.6076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18996.92578125,19080.0,0.0,0.0,0.3783252239227295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8931397199630737,0.8931465744972229,-6.8786675910814665e-06,0.0,0.0003839519922621,0.0,0.0,81.5699691772461,0.0,0.0,0.0,0.4927085041999817,4.0,0.0,1.0
648480,293.13824462890625,297.1499938964844,293.1499938964844,0.1027415469288826,-2343.47802734375,304.1492004394531,0.6462200284004211,0.1606789976358413,0.1476652324199676,293.9222717285156,297.1499938964844,293.1499938964844,0.0010480062337592,-84.28671264648438,292.4275207519531,0.4089144468307495,0.050000000745058,0.050913855433464,293.2045288085937,297.1499938964844,293.1499938964844,0.314104288816452,-4435.7138671875,304.1566467285156,0.8679569959640503,0.3965583741664886,0.2793410122394562,293.2702941894531,297.1499938964844,293.1499938964844,0.4494810104370117,-7953.52685546875,304.16082763671875,0.9604692459106444,0.5267003774642944,0.5007167458534241,293.2179870605469,297.1499938964844,293.1499938964844,0.0137580148875713,-3648.627685546875,303.5213317871094,0.4089144468307495,0.050000000745058,0.2415134012699127,291.0146789550781,291.1499938964844,261.128662109375,259.4821472167969,279.7086181640625,293.748779296875,291.0174560546875,1.0,0.3503856658935547,0.7935101389884949,0.7935101389884949,1.0,1.0,-1.4643958806991575,0.6304731965065002,0.8339226841926575,0.2878326773643493,0.0,0.0,0.9153513312339784,103.04041290283205,73.0,17.68980598449707,-16719.876953125,434.9864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829772949219,308.6076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18996.92578125,19080.0,0.0,0.0,0.3783252239227295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8931397199630737,0.8931465744972229,-6.8786675910814665e-06,0.0,0.0003839519922621,0.0,0.0,81.5699691772461,0.0,0.0,0.0,0.4927085041999817,4.0,0.0,1.0
