time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648540,293.1376647949219,297.1499938964844,293.1499938964844,0.1023742780089378,-2335.9345703125,304.15008544921875,0.6583710312843323,0.1610955446958542,0.1476874500513076,293.9316101074219,297.1499938964844,293.1499938964844,0.0008149354252964,-65.43276977539062,292.1714782714844,0.4177955090999603,0.050000000745058,0.0505466908216476,293.2035522460937,297.1499938964844,293.1499938964844,0.3113590478897095,-4403.95849609375,304.1590270996094,0.8832616806030273,0.3953722417354584,0.2782464921474457,293.2673034667969,297.1499938964844,293.1499938964844,0.4448286592960357,-7886.41845703125,304.1649780273437,0.9764482378959656,0.5242587327957153,0.4980448186397552,293.2179260253906,297.1499938964844,293.1499938964844,0.0134733021259307,-3603.14892578125,303.5001525878906,0.4177955090999603,0.050000000745058,0.2397717386484146,291.0590515136719,291.1499938964844,261.18194580078125,259.5277404785156,279.7463073730469,293.7635192871094,291.0635070800781,1.0,0.3402967453002929,0.792809784412384,0.792809784412384,1.0,1.0,-1.4573695659637451,0.6271610856056213,0.8302084803581238,0.2859094440937042,0.0,0.0,0.9247310161590576,93.61670684814452,61.0,54.01198196411133,-16697.51171875,407.8267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,308.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18974.115234375,20160.0,0.0,0.0,0.3789120614528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9032973647117616,0.9033043384552002,-6.984317224123515e-06,0.0,0.0003845475730486,0.0,0.0,83.96150970458984,0.0,0.0,0.0,0.5124170184135437,4.0,0.0,1.0
648600,293.1376647949219,297.1499938964844,293.1499938964844,0.1023742780089378,-2335.9345703125,304.15008544921875,0.6583710312843323,0.1610955446958542,0.1476874500513076,293.9316101074219,297.1499938964844,293.1499938964844,0.0008149354252964,-65.43276977539062,292.1714782714844,0.4177955090999603,0.050000000745058,0.0505466908216476,293.2035522460937,297.1499938964844,293.1499938964844,0.3113590478897095,-4403.95849609375,304.1590270996094,0.8832616806030273,0.3953722417354584,0.2782464921474457,293.2673034667969,297.1499938964844,293.1499938964844,0.4448286592960357,-7886.41845703125,304.1649780273437,0.9764482378959656,0.5242587327957153,0.4980448186397552,293.2179260253906,297.1499938964844,293.1499938964844,0.0134733021259307,-3603.14892578125,303.5001525878906,0.4177955090999603,0.050000000745058,0.2397717386484146,291.0590515136719,291.1499938964844,261.18194580078125,259.5277404785156,279.7463073730469,293.7635192871094,291.0635070800781,1.0,0.3402967453002929,0.792809784412384,0.792809784412384,1.0,1.0,-1.4573695659637451,0.6271610856056213,0.8302084803581238,0.2859094440937042,0.0,0.0,0.9247310161590576,93.61670684814452,61.0,54.01198196411133,-16697.51171875,407.8267517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,308.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18974.115234375,20160.0,0.0,0.0,0.3789120614528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9032973647117616,0.9033043384552002,-6.984317224123515e-06,0.0,0.0003845475730486,0.0,0.0,83.96150970458984,0.0,0.0,0.0,0.5124170184135437,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1013776212930679,-2315.64599609375,304.1517028808594,0.6738356351852417,0.1615209132432937,0.1476973295211792,293.94140625,297.1499938964844,293.1499938964844,0.0005823738174512,-46.559349060058594,291.9787902832031,0.4298073649406433,0.050000000745058,0.0501565560698509,293.2027893066406,297.1499938964844,293.1499938964844,0.3066727817058563,-4348.96484375,304.1637878417969,0.9024714231491088,0.394171267747879,0.2771288156509399,293.26446533203125,297.1499938964844,293.1499938964844,0.4374769926071167,-7779.3037109375,304.17218017578125,0.993475377559662,0.5218615531921387,0.4953993558883667,293.2178955078125,297.1499938964844,293.1499938964844,0.0131014650687575,-3537.00390625,303.4826965332031,0.4298073649406433,0.050000000745058,0.2379211038351059,291.173583984375,291.1499938964844,261.2380065917969,259.5757751464844,279.7855529785156,293.7789001464844,291.1815490722656,1.0,0.3292500972747803,0.7921584248542786,0.7921584248542786,1.0,1.0,-1.4501738548278809,0.6237806677818298,0.826393187046051,0.2839469015598297,0.0,0.0,0.914354681968689,83.60897064208984,49.0,129.5454559326172,-16820.69921875,379.3909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011901855469,308.7484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,19931.134765625,20160.0,0.0,0.0,0.3799493908882141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9454862475395204,0.9454938769340516,-7.67438905313611e-06,0.0,0.0003856003459077,0.0,0.0,96.47614288330078,0.0,0.0,0.0,0.5209822058677673,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1013776212930679,-2315.64599609375,304.1517028808594,0.6738356351852417,0.1615209132432937,0.1476973295211792,293.94140625,297.1499938964844,293.1499938964844,0.0005823738174512,-46.559349060058594,291.9787902832031,0.4298073649406433,0.050000000745058,0.0501565560698509,293.2027893066406,297.1499938964844,293.1499938964844,0.3066727817058563,-4348.96484375,304.1637878417969,0.9024714231491088,0.394171267747879,0.2771288156509399,293.26446533203125,297.1499938964844,293.1499938964844,0.4374769926071167,-7779.3037109375,304.17218017578125,0.993475377559662,0.5218615531921387,0.4953993558883667,293.2178955078125,297.1499938964844,293.1499938964844,0.0131014650687575,-3537.00390625,303.4826965332031,0.4298073649406433,0.050000000745058,0.2379211038351059,291.173583984375,291.1499938964844,261.2380065917969,259.5757751464844,279.7855529785156,293.7789001464844,291.1815490722656,1.0,0.3292500972747803,0.7921584248542786,0.7921584248542786,1.0,1.0,-1.4501738548278809,0.6237806677818298,0.826393187046051,0.2839469015598297,0.0,0.0,0.914354681968689,83.60897064208984,49.0,129.5454559326172,-16820.69921875,379.3909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011901855469,308.7484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,19931.134765625,20160.0,0.0,0.0,0.3799493908882141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9454862475395204,0.9454938769340516,-7.67438905313611e-06,0.0,0.0003856003459077,0.0,0.0,96.47614288330078,0.0,0.0,0.0,0.5209822058677673,4.0,0.0,1.0
648780,293.13629150390625,297.1499938964844,293.1499938964844,0.1007052659988403,-2301.90185546875,304.1522521972656,0.6898309588432312,0.1620115488767624,0.147794485092163,293.9510498046875,297.1499938964844,293.1499938964844,0.0005020184325985,-37.15548324584961,291.76007080078125,0.4432819485664367,0.050000000745058,0.0498218685388565,293.2019348144531,297.1499938964844,293.1499938964844,0.3028068542480469,-4304.171875,304.1656494140625,0.9233816266059875,0.3930079340934753,0.2760639190673828,293.25225830078125,297.1499938964844,293.1499938964844,0.4154767096042633,-7453.9873046875,304.2031555175781,0.9990000128746032,0.5213711261749268,0.4766762852668762,293.2176208496094,297.1499938964844,293.1499938964844,0.0128030627965927,-3483.8046875,303.464599609375,0.4432819485664367,0.050000000745058,0.2363334894180297,291.2590637207031,291.1499938964844,261.2965087890625,259.6259765625,279.8486022949219,293.8121643066406,291.2684020996094,1.0,0.3168322145938873,0.7915070056915283,0.7915070056915283,1.0,1.0,-1.4242439270019531,0.6117757558822632,0.8124682307243347,0.2773163616657257,0.0,0.0,0.8942515254020691,74.68260192871094,37.0,132.47618103027344,-16586.8203125,344.9391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,308.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,20236.822265625,20160.0,0.0,0.0,0.3806727528572082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409144520759584,0.9409221410751344,-7.691150130995084e-06,0.0,0.0003863344609271,0.0,0.0,95.85779571533205,0.0,0.0,0.0,0.5192280411720276,4.0,0.0,1.0
648840,293.13629150390625,297.1499938964844,293.1499938964844,0.1007052659988403,-2301.90185546875,304.1522521972656,0.6898309588432312,0.1620115488767624,0.147794485092163,293.9510498046875,297.1499938964844,293.1499938964844,0.0005020184325985,-37.15548324584961,291.76007080078125,0.4432819485664367,0.050000000745058,0.0498218685388565,293.2019348144531,297.1499938964844,293.1499938964844,0.3028068542480469,-4304.171875,304.1656494140625,0.9233816266059875,0.3930079340934753,0.2760639190673828,293.25225830078125,297.1499938964844,293.1499938964844,0.4154767096042633,-7453.9873046875,304.2031555175781,0.9990000128746032,0.5213711261749268,0.4766762852668762,293.2176208496094,297.1499938964844,293.1499938964844,0.0128030627965927,-3483.8046875,303.464599609375,0.4432819485664367,0.050000000745058,0.2363334894180297,291.2590637207031,291.1499938964844,261.2965087890625,259.6259765625,279.8486022949219,293.8121643066406,291.2684020996094,1.0,0.3168322145938873,0.7915070056915283,0.7915070056915283,1.0,1.0,-1.4242439270019531,0.6117757558822632,0.8124682307243347,0.2773163616657257,0.0,0.0,0.8942515254020691,74.68260192871094,37.0,132.47618103027344,-16586.8203125,344.9391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,308.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,20236.822265625,20160.0,0.0,0.0,0.3806727528572082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9409144520759584,0.9409221410751344,-7.691150130995084e-06,0.0,0.0003863344609271,0.0,0.0,95.85779571533205,0.0,0.0,0.0,0.5192280411720276,4.0,0.0,1.0
648900,293.13555908203125,297.1499938964844,293.1499938964844,0.1002712994813919,-2292.942626953125,304.1526184082031,0.69820237159729,0.1623292416334152,0.1479079276323318,293.955810546875,297.1499938964844,293.1499938964844,0.0004096824850421,-18.95774269104004,291.6676940917969,0.4507449567317962,0.050000000745058,0.0496683157980442,293.2015991210937,297.1499938964844,293.1499938964844,0.3004414141178131,-4276.50732421875,304.1670837402344,0.9346820116043092,0.3924180567264557,0.275547981262207,293.2319030761719,297.1499938964844,293.1499938964844,0.3976462483406067,-7190.06005859375,304.2258605957031,0.9990000128746032,0.5240636467933655,0.4611419439315796,293.2170715332031,297.1499938964844,293.1499938964844,0.012646828778088,-3454.0927734375,303.457763671875,0.4507449567317962,0.050000000745058,0.2356051057577133,291.31866455078125,291.1499938964844,261.3265686035156,259.6517639160156,279.9006652832031,293.8558959960937,291.3297119140625,1.0,0.309920072555542,0.7911813259124756,0.7911813259124756,1.0,1.0,-1.4040547609329224,0.6025042533874512,0.801550567150116,0.2720951735973358,0.0,0.0,0.8770840167999268,70.44578552246094,37.0,153.05990600585938,-16395.310546875,325.3733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0397644042969,308.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,20372.251953125,19080.0,0.0,0.0,0.3804818987846374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9304739236831664,0.930481493473053,-7.603131507494254e-06,0.0,0.0003861407458316,0.0,0.0,93.39134216308594,0.0,0.0,0.0,0.4993643462657928,4.0,0.0,1.0
648960,293.1344909667969,297.1499938964844,293.1499938964844,0.1000639125704765,-2288.55224609375,304.15252685546875,0.70754075050354,0.1627231389284134,0.1480766087770462,293.96044921875,297.1499938964844,293.1499938964844,0.000348856090568,-9.326332092285156,291.5589904785156,0.4594070315361023,0.050000000745058,0.0495106019079685,293.2013244628906,297.1499938964844,293.1499938964844,0.2986053228378296,-4255.37451171875,304.16729736328125,0.9470736980438232,0.3918182849884033,0.2750183343887329,293.203125,297.1499938964844,293.1499938964844,0.37950000166893,-6921.74609375,304.2449951171875,0.9990000128746032,0.5286685824394226,0.4446216523647308,293.2158508300781,297.1499938964844,293.1499938964844,0.0125184813514351,-3430.37841796875,303.4517517089844,0.4594070315361023,0.050000000745058,0.234856978058815,291.3608093261719,291.1499938964844,261.35711669921875,259.6780090332031,279.9666442871094,293.9227905273437,291.3651733398437,1.0,0.3026217818260193,0.790959894657135,0.790959894657135,1.0,1.0,-1.3827033042907717,0.5927364230155945,0.7899668216705322,0.2665997743606567,0.0,0.0,0.8585041761398315,66.08963012695312,40.0,120.32540130615234,-16032.166015625,305.5037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,308.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19827.033203125,19080.0,0.0,0.0,0.3795718252658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8833605647087097,0.8833674788475037,-6.960900464036968e-06,0.0,0.0003852171357721,0.0,0.0,80.77779388427734,0.0,0.0,0.0,0.4890862703323364,4.0,0.0,1.0
649020,293.1422424316406,297.1499938964844,293.1499938964844,0.0991435274481773,-2270.466064453125,304.1533203125,0.7194055914878845,0.1615923196077346,0.1476266682147979,293.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.4716015458106994,0.050000000745058,0.0493006110191345,293.2010192871094,297.1499938964844,293.1499938964844,0.2954009473323822,-4218.6572265625,304.16680908203125,0.96397602558136,0.3905763626098633,0.2740125358104706,293.1347961425781,297.1499938964844,293.1499938964844,0.353231281042099,-6536.75830078125,304.2562866210937,0.9990000128746032,0.5411674380302429,0.4216176569461822,293.21240234375,297.1499938964844,293.1499938964844,0.0123322149738669,-3395.196533203125,303.442138671875,0.4716015458106994,0.050000000745058,0.2338608801364898,291.4245910644531,291.1499938964844,261.41949462890625,259.7315979003906,279.9992980957031,293.89990234375,291.4281311035156,1.0,0.2928698658943176,0.7905170917510986,0.7905170917510986,1.0,1.0,-1.351884841918945,0.5786951780319214,0.7731896638870239,0.2585831582546234,0.0,0.0,0.8173221945762634,60.25684356689453,58.0,88.7707290649414,-15660.671875,278.80963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45672607421875,308.9342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,19734.408203125,19080.0,0.0,0.0,0.3758664727210998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8268741369247437,0.8268805146217346,-6.353320259222528e-06,0.0,0.0003814566880464,0.0,0.0,68.15668487548828,0.0,0.0,0.0,0.46225705742836,4.0,0.0,1.0
649080,293.1422424316406,297.1499938964844,293.1499938964844,0.0991435274481773,-2270.466064453125,304.1533203125,0.7194055914878845,0.1615923196077346,0.1476266682147979,293.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.087158203125,0.4716015458106994,0.050000000745058,0.0493006110191345,293.2010192871094,297.1499938964844,293.1499938964844,0.2954009473323822,-4218.6572265625,304.16680908203125,0.96397602558136,0.3905763626098633,0.2740125358104706,293.1347961425781,297.1499938964844,293.1499938964844,0.353231281042099,-6536.75830078125,304.2562866210937,0.9990000128746032,0.5411674380302429,0.4216176569461822,293.21240234375,297.1499938964844,293.1499938964844,0.0123322149738669,-3395.196533203125,303.442138671875,0.4716015458106994,0.050000000745058,0.2338608801364898,291.4245910644531,291.1499938964844,261.41949462890625,259.7315979003906,279.9992980957031,293.89990234375,291.4281311035156,1.0,0.2928698658943176,0.7905170917510986,0.7905170917510986,1.0,1.0,-1.351884841918945,0.5786951780319214,0.7731896638870239,0.2585831582546234,0.0,0.0,0.8173221945762634,60.25684356689453,58.0,88.7707290649414,-15660.671875,278.80963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45672607421875,308.9342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,19734.408203125,19080.0,0.0,0.0,0.3758664727210998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8268741369247437,0.8268805146217346,-6.353320259222528e-06,0.0,0.0003814566880464,0.0,0.0,68.15668487548828,0.0,0.0,0.0,0.46225705742836,4.0,0.0,1.0
649140,293.155517578125,297.1499938964844,293.1499938964844,0.0971217155456543,-2232.665771484375,304.1554870605469,0.7166855335235596,0.1590761691331863,0.1452317684888839,293.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490051269531,0.4725056886672973,0.050000000745058,0.049283929169178,293.20123291015625,297.1499938964844,293.1499938964844,0.29377081990242,-4201.00927734375,304.1638488769531,0.9643459916114808,0.3892428576946258,0.2730931341648102,293.0829467773437,297.1499938964844,293.1499938964844,0.349011093378067,-6488.37841796875,304.2269897460937,0.9990000128746032,0.5521358847618103,0.4197284877300262,293.2098388671875,297.1499938964844,293.1499938964844,0.0122833857312798,-3387.724365234375,303.4282531738281,0.4725056886672973,0.050000000745058,0.2337817400693893,291.4350891113281,291.1499938964844,261.4833374023437,259.78643798828125,280.0245361328125,293.8871765136719,291.43218994140625,1.0,0.2922345697879791,0.7900742292404175,0.7900742292404175,1.0,1.0,-1.3455082178115845,0.575797975063324,0.7697103023529053,0.2567419111728668,0.0,0.0,0.7777770757675171,59.72462844848633,76.0,13.023018836975098,-15421.2939453125,274.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8148193359375,309.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,19743.849609375,18000.0,0.0,0.0,0.3703428506851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667762041091919,0.7667819857597351,-5.773862085334258e-06,0.0,0.0003758509119506,0.0,0.0,56.5076789855957,0.0,0.0,0.0,0.4194921255111694,4.0,0.0,1.0
649200,293.155517578125,297.1499938964844,293.1499938964844,0.0971217155456543,-2232.665771484375,304.1554870605469,0.7166855335235596,0.1590761691331863,0.1452317684888839,293.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490051269531,0.4725056886672973,0.050000000745058,0.049283929169178,293.20123291015625,297.1499938964844,293.1499938964844,0.29377081990242,-4201.00927734375,304.1638488769531,0.9643459916114808,0.3892428576946258,0.2730931341648102,293.0829467773437,297.1499938964844,293.1499938964844,0.349011093378067,-6488.37841796875,304.2269897460937,0.9990000128746032,0.5521358847618103,0.4197284877300262,293.2098388671875,297.1499938964844,293.1499938964844,0.0122833857312798,-3387.724365234375,303.4282531738281,0.4725056886672973,0.050000000745058,0.2337817400693893,291.4350891113281,291.1499938964844,261.4833374023437,259.78643798828125,280.0245361328125,293.8871765136719,291.43218994140625,1.0,0.2922345697879791,0.7900742292404175,0.7900742292404175,1.0,1.0,-1.3455082178115845,0.575797975063324,0.7697103023529053,0.2567419111728668,0.0,0.0,0.7777770757675171,59.72462844848633,76.0,13.023018836975098,-15421.2939453125,274.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8148193359375,309.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,19743.849609375,18000.0,0.0,0.0,0.3703428506851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667762041091919,0.7667819857597351,-5.773862085334258e-06,0.0,0.0003758509119506,0.0,0.0,56.5076789855957,0.0,0.0,0.0,0.4194921255111694,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.097535453736782,-2242.756103515625,304.15289306640625,0.7071316242218018,0.158445194363594,0.144351914525032,293.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194274902344,0.4652159810066223,0.050000000745058,0.0494137778878212,293.20172119140625,297.1499938964844,293.1499938964844,0.2960194647312164,-4230.35302734375,304.1554260253906,0.9518522620201112,0.3878453969955444,0.2722262144088745,293.07000732421875,297.1499938964844,293.1499938964844,0.3655588328838348,-6755.61962890625,304.17340087890625,0.9990000128746032,0.556543231010437,0.4341523349285126,293.2084350585937,297.1499938964844,293.1499938964844,0.0124468822032213,-3428.29541015625,303.4034118652344,0.4652159810066223,0.050000000745058,0.2343976944684982,291.301513671875,291.1499938964844,261.5482788085937,259.8422241210937,280.0560302734375,293.9099426269531,291.2889404296875,1.0,0.2985877096652984,0.7897698283195496,0.7897698283195496,1.0,1.0,-1.3616118431091309,0.5831096172332764,0.7785022854804993,0.2606817185878753,0.0,0.0,0.765180230140686,63.27325820922852,94.0,-146.83937072753906,-15159.7587890625,289.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1928405761719,308.94305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18599.326171875,18000.0,0.0,0.0,0.363137274980545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893540620803833,0.6893588900566101,-4.830436409974936e-06,0.0,0.0003685381670948,0.0,0.0,42.083717346191406,0.0,0.0,0.0,0.394576758146286,4.0,0.0,1.0
649320,293.1578369140625,297.1499938964844,293.1499938964844,0.097535453736782,-2242.756103515625,304.15289306640625,0.7071316242218018,0.158445194363594,0.144351914525032,293.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194274902344,0.4652159810066223,0.050000000745058,0.0494137778878212,293.20172119140625,297.1499938964844,293.1499938964844,0.2960194647312164,-4230.35302734375,304.1554260253906,0.9518522620201112,0.3878453969955444,0.2722262144088745,293.07000732421875,297.1499938964844,293.1499938964844,0.3655588328838348,-6755.61962890625,304.17340087890625,0.9990000128746032,0.556543231010437,0.4341523349285126,293.2084350585937,297.1499938964844,293.1499938964844,0.0124468822032213,-3428.29541015625,303.4034118652344,0.4652159810066223,0.050000000745058,0.2343976944684982,291.301513671875,291.1499938964844,261.5482788085937,259.8422241210937,280.0560302734375,293.9099426269531,291.2889404296875,1.0,0.2985877096652984,0.7897698283195496,0.7897698283195496,1.0,1.0,-1.3616118431091309,0.5831096172332764,0.7785022854804993,0.2606817185878753,0.0,0.0,0.765180230140686,63.27325820922852,94.0,-146.83937072753906,-15159.7587890625,289.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1928405761719,308.94305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18599.326171875,18000.0,0.0,0.0,0.363137274980545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893540620803833,0.6893588900566101,-4.830436409974936e-06,0.0,0.0003685381670948,0.0,0.0,42.083717346191406,0.0,0.0,0.0,0.394576758146286,4.0,0.0,1.0
649380,293.1520080566406,297.1499938964844,293.1499938964844,0.0991673618555069,-2275.2744140625,304.1492004394531,0.6937997341156006,0.1594154238700866,0.145108625292778,293.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19189453125,0.4510496258735657,0.050000000745058,0.0496626012027263,293.20263671875,297.1499938964844,293.1499938964844,0.2980319857597351,-4255.84423828125,304.1503601074219,0.929657518863678,0.3863535225391388,0.2713949680328369,293.0959167480469,297.1499938964844,293.1499938964844,0.3946159780025482,-7202.90185546875,304.1171875,0.9990000128746032,0.5533961653709412,0.4605363011360168,293.20904541015625,297.1499938964844,293.1499938964844,0.012634253129363,-3471.76416015625,303.3740539550781,0.4510496258735657,0.050000000745058,0.2355780005455017,291.1781921386719,291.1499938964844,261.614013671875,259.898681640625,280.08740234375,293.9510803222656,291.1683959960937,1.0,0.3103570938110351,0.7894654273986816,0.7894654273986816,1.0,1.0,-1.3949024677276611,0.5982645750045776,0.7966378331184387,0.269023060798645,0.0,0.0,0.7699480056762695,70.12805938720703,112.0,-159.79226684570312,-15331.2060546875,320.4784851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4410705566406,309.0029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.26953125,18000.0,0.0,0.0,0.3559232354164123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734673976898193,0.673471987247467,-4.597860879584914e-06,0.0,0.0003612168366089,0.0,0.0,39.16439437866211,0.0,0.0,0.0,0.3861445486545563,4.0,0.0,1.0
649440,293.1520080566406,297.1499938964844,293.1499938964844,0.0991673618555069,-2275.2744140625,304.1492004394531,0.6937997341156006,0.1594154238700866,0.145108625292778,293.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19189453125,0.4510496258735657,0.050000000745058,0.0496626012027263,293.20263671875,297.1499938964844,293.1499938964844,0.2980319857597351,-4255.84423828125,304.1503601074219,0.929657518863678,0.3863535225391388,0.2713949680328369,293.0959167480469,297.1499938964844,293.1499938964844,0.3946159780025482,-7202.90185546875,304.1171875,0.9990000128746032,0.5533961653709412,0.4605363011360168,293.20904541015625,297.1499938964844,293.1499938964844,0.012634253129363,-3471.76416015625,303.3740539550781,0.4510496258735657,0.050000000745058,0.2355780005455017,291.1781921386719,291.1499938964844,261.614013671875,259.898681640625,280.08740234375,293.9510803222656,291.1683959960937,1.0,0.3103570938110351,0.7894654273986816,0.7894654273986816,1.0,1.0,-1.3949024677276611,0.5982645750045776,0.7966378331184387,0.269023060798645,0.0,0.0,0.7699480056762695,70.12805938720703,112.0,-159.79226684570312,-15331.2060546875,320.4784851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4410705566406,309.0029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.26953125,18000.0,0.0,0.0,0.3559232354164123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734673976898193,0.673471987247467,-4.597860879584914e-06,0.0,0.0003612168366089,0.0,0.0,39.16439437866211,0.0,0.0,0.0,0.3861445486545563,4.0,0.0,1.0
649500,293.1461181640625,297.1499938964844,293.1499938964844,0.1004094704985618,-2299.31201171875,304.1470642089844,0.6866857409477234,0.1605449616909027,0.1460543125867843,294.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.4430682957172394,0.050000000745058,0.0498267374932765,293.20330810546875,297.1499938964844,293.1499938964844,0.298882395029068,-4266.4833984375,304.14874267578125,0.9164195656776428,0.3855518400669098,0.270972192287445,293.1222229003906,297.1499938964844,293.1499938964844,0.4129220247268677,-7478.2490234375,304.08990478515625,0.9990000128746032,0.548923671245575,0.477142721414566,293.210205078125,297.1499938964844,293.1499938964844,0.0127321509644389,-3493.8076171875,303.35723876953125,0.4430682957172394,0.050000000745058,0.2363565862178802,291.1235656738281,291.1499938964844,261.64703369140625,259.92706298828125,280.1062316894531,293.9827880859375,291.1145935058594,1.0,0.3178314566612243,0.7893132567405701,0.7893132567405701,1.0,1.0,-1.4165936708450315,0.6081687211990356,0.8084248900413513,0.2744954228401184,0.0,0.0,0.7771990299224854,74.6539306640625,112.0,-154.8046112060547,-15480.6572265625,341.2792663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4854431152344,309.00787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.314453125,18000.0,0.0,0.0,0.3528442978858948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753467917442322,0.6753513813018799,-4.579794222081546e-06,0.0,0.0003580921038519,0.0,0.0,39.22528076171875,0.0,0.0,0.0,0.3866215050220489,4.0,0.0,1.0
649560,293.1390991210937,297.1499938964844,293.1499938964844,0.1020196452736854,-2330.07763671875,304.1446838378906,0.6798169612884521,0.1619716733694076,0.1474447101354599,294.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.083984375,0.435097873210907,0.050000000745058,0.0500147901475429,293.20416259765625,297.1499938964844,293.1499938964844,0.2996768355369568,-4276.357421875,304.14752197265625,0.903282344341278,0.3847114145755768,0.2705401182174682,293.1568603515625,297.1499938964844,293.1499938964844,0.4333630204200744,-7781.34228515625,304.0636901855469,0.9990000128746032,0.5424811244010925,0.4954859018325805,293.2120361328125,297.1499938964844,293.1499938964844,0.0128327617421746,-3516.31103515625,303.3385009765625,0.435097873210907,0.050000000745058,0.2372486293315887,291.07147216796875,291.1499938964844,261.68017578125,259.9554748535156,280.099853515625,293.97479248046875,291.0622253417969,1.0,0.3261533975601196,0.7888301610946655,0.7888301610946655,1.0,1.0,-1.4410582780838013,0.6193251609802246,0.8217331171035767,0.2806496918201446,0.0,0.0,0.7876439690589905,79.8408203125,115.0,-153.5736541748047,-15673.0390625,365.6158142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47100830078125,308.982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.763671875,18000.0,0.0,0.0,0.3503225445747375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824613809585571,0.6824659705162048,-4.610515134118032e-06,0.0,0.0003555328585207,0.0,0.0,40.06805419921875,0.0,0.0,0.0,0.3895677328109741,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1043724492192268,-2374.906982421875,304.1427001953125,0.6651428937911987,0.1629105657339096,0.1492230594158172,294.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.4211128652095794,0.050000000745058,0.0504279434680938,293.2057189941406,297.1499938964844,293.1499938964844,0.3010328114032745,-4293.01318359375,304.1462707519531,0.8796828985214233,0.3830208778381347,0.2696710526943207,293.2290954589844,297.1499938964844,293.1499938964844,0.4471473097801208,-7971.05029296875,304.0733337402344,0.985261857509613,0.5276013612747192,0.5036019086837769,293.2185974121094,297.1499938964844,293.1499938964844,0.013020597398281,-3558.9921875,303.2920227050781,0.4211128652095794,0.050000000745058,0.2392084598541259,290.97314453125,291.1499938964844,261.7464294433594,260.0123596191406,280.06756591796875,293.8773803710937,290.97247314453125,1.0,0.3382317721843719,0.787864089012146,0.787864089012146,1.0,1.0,-1.454516053199768,0.6253237724304199,0.8291922211647034,0.2841225266456604,0.0,0.0,0.8188278079032898,90.54718017578124,118.0,-103.97746276855467,-15899.6171875,398.8141784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2822265625,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17658.859375,18000.0,0.0,0.0,0.3472519516944885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117564678192139,0.7117612957954407,-4.808354788110592e-06,0.0,0.0003524165949784,0.0,0.0,44.12047576904297,0.0,0.0,0.0,0.4025282561779022,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1043724492192268,-2374.906982421875,304.1427001953125,0.6651428937911987,0.1629105657339096,0.1492230594158172,294.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.4211128652095794,0.050000000745058,0.0504279434680938,293.2057189941406,297.1499938964844,293.1499938964844,0.3010328114032745,-4293.01318359375,304.1462707519531,0.8796828985214233,0.3830208778381347,0.2696710526943207,293.2290954589844,297.1499938964844,293.1499938964844,0.4471473097801208,-7971.05029296875,304.0733337402344,0.985261857509613,0.5276013612747192,0.5036019086837769,293.2185974121094,297.1499938964844,293.1499938964844,0.013020597398281,-3558.9921875,303.2920227050781,0.4211128652095794,0.050000000745058,0.2392084598541259,290.97314453125,291.1499938964844,261.7464294433594,260.0123596191406,280.06756591796875,293.8773803710937,290.97247314453125,1.0,0.3382317721843719,0.787864089012146,0.787864089012146,1.0,1.0,-1.454516053199768,0.6253237724304199,0.8291922211647034,0.2841225266456604,0.0,0.0,0.8188278079032898,90.54718017578124,118.0,-103.97746276855467,-15899.6171875,398.8141784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2822265625,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17658.859375,18000.0,0.0,0.0,0.3472519516944885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117564678192139,0.7117612957954407,-4.808354788110592e-06,0.0,0.0003524165949784,0.0,0.0,44.12047576904297,0.0,0.0,0.0,0.4025282561779022,4.0,0.0,1.0
649740,293.13916015625,297.1499938964844,293.1499938964844,0.1043592765927314,-2373.81689453125,304.1451721191406,0.6519767642021179,0.1626225560903549,0.149501159787178,294.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.4111530482769012,0.050000000745058,0.0508144274353981,293.20806884765625,297.1499938964844,293.1499938964844,0.298980563879013,-4268.23046875,304.15093994140625,0.8609491586685181,0.381134420633316,0.2686927020549774,293.2583923339844,297.1499938964844,293.1499938964844,0.4392758905887604,-7838.4697265625,304.1114501953125,0.9614126682281494,0.5195911526679993,0.4949193894863128,293.2262268066406,297.1499938964844,293.1499938964844,0.0130428448319435,-3564.27783203125,303.248779296875,0.4111530482769012,0.050000000745058,0.2410417646169662,291.0040588378906,291.1499938964844,261.8125,260.0689697265625,280.1027526855469,293.8750305175781,291.007568359375,1.0,0.3468085527420044,0.7868980169296265,0.7868980169296265,1.0,1.0,-1.4461712837219238,0.6213589906692505,0.8248122334480286,0.2818722426891327,0.0,0.0,0.8366935849189758,100.18577575683594,121.0,9.02889919281006,-15920.35546875,418.1909484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01324462890625,308.87518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17697.751953125,18000.0,0.0,0.0,0.3459402322769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411075234413147,0.7411126494407654,-5.076100023870822e-06,0.0,0.0003510853566695,0.0,0.0,48.88660430908203,0.0,0.0,0.0,0.4160819053649902,4.0,0.0,1.0
649800,293.13916015625,297.1499938964844,293.1499938964844,0.1043592765927314,-2373.81689453125,304.1451721191406,0.6519767642021179,0.1626225560903549,0.149501159787178,294.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.4111530482769012,0.050000000745058,0.0508144274353981,293.20806884765625,297.1499938964844,293.1499938964844,0.298980563879013,-4268.23046875,304.15093994140625,0.8609491586685181,0.381134420633316,0.2686927020549774,293.2583923339844,297.1499938964844,293.1499938964844,0.4392758905887604,-7838.4697265625,304.1114501953125,0.9614126682281494,0.5195911526679993,0.4949193894863128,293.2262268066406,297.1499938964844,293.1499938964844,0.0130428448319435,-3564.27783203125,303.248779296875,0.4111530482769012,0.050000000745058,0.2410417646169662,291.0040588378906,291.1499938964844,261.8125,260.0689697265625,280.1027526855469,293.8750305175781,291.007568359375,1.0,0.3468085527420044,0.7868980169296265,0.7868980169296265,1.0,1.0,-1.4461712837219238,0.6213589906692505,0.8248122334480286,0.2818722426891327,0.0,0.0,0.8366935849189758,100.18577575683594,121.0,9.02889919281006,-15920.35546875,418.1909484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01324462890625,308.87518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17697.751953125,18000.0,0.0,0.0,0.3459402322769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411075234413147,0.7411126494407654,-5.076100023870822e-06,0.0,0.0003510853566695,0.0,0.0,48.88660430908203,0.0,0.0,0.0,0.4160819053649902,4.0,0.0,1.0
649860,293.1425170898437,297.1499938964844,293.1499938964844,0.1039657592773437,-2365.71435546875,304.1474304199219,0.6430045366287231,0.1622142940759658,0.1494112312793731,294.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4048095643520355,0.050000000745058,0.0511083528399467,293.2108459472656,297.1499938964844,293.1499938964844,0.2964456975460052,-4238.1494140625,304.1548156738281,0.8481695055961609,0.3791040480136871,0.2675178945064544,293.2679443359375,297.1499938964844,293.1499938964844,0.4340395331382751,-7753.60302734375,304.1327209472656,0.94374418258667,0.514887809753418,0.4902380704879761,293.23272705078125,297.1499938964844,293.1499938964844,0.0130170080810785,-3561.166015625,303.2068176269531,0.4048095643520355,0.050000000745058,0.242436021566391,291.0434265136719,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.8995056152344,291.0465087890625,1.0,0.3533045947551727,0.786026656627655,0.786026656627655,1.0,1.0,-1.4410587549209597,0.6189121603965759,0.8221465945243835,0.280394583940506,0.0,0.0,0.848218560218811,107.53658294677734,109.0,41.88368225097656,-15874.15234375,433.5322570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73883056640625,308.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.462890625,18000.0,0.0,0.0,0.3457868993282318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609492540359497,0.7609545588493347,-5.277142918203026e-06,0.0,0.000350929738488,0.0,0.0,52.406028747558594,0.0,0.0,0.0,0.4255349636077881,4.0,0.0,1.0
649920,293.1425170898437,297.1499938964844,293.1499938964844,0.1039657592773437,-2365.71435546875,304.1474304199219,0.6430045366287231,0.1622142940759658,0.1494112312793731,294.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.4048095643520355,0.050000000745058,0.0511083528399467,293.2108459472656,297.1499938964844,293.1499938964844,0.2964456975460052,-4238.1494140625,304.1548156738281,0.8481695055961609,0.3791040480136871,0.2675178945064544,293.2679443359375,297.1499938964844,293.1499938964844,0.4340395331382751,-7753.60302734375,304.1327209472656,0.94374418258667,0.514887809753418,0.4902380704879761,293.23272705078125,297.1499938964844,293.1499938964844,0.0130170080810785,-3561.166015625,303.2068176269531,0.4048095643520355,0.050000000745058,0.242436021566391,291.0434265136719,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.8995056152344,291.0465087890625,1.0,0.3533045947551727,0.786026656627655,0.786026656627655,1.0,1.0,-1.4410587549209597,0.6189121603965759,0.8221465945243835,0.280394583940506,0.0,0.0,0.848218560218811,107.53658294677734,109.0,41.88368225097656,-15874.15234375,433.5322570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73883056640625,308.750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.462890625,18000.0,0.0,0.0,0.3457868993282318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7609492540359497,0.7609545588493347,-5.277142918203026e-06,0.0,0.000350929738488,0.0,0.0,52.406028747558594,0.0,0.0,0.0,0.4255349636077881,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1034743040800094,-2355.958984375,304.1490783691406,0.6413609385490417,0.1619386374950409,0.1491695791482925,294.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.4038598537445068,0.050000000745058,0.0511552616953849,293.21337890625,297.1499938964844,293.1499938964844,0.2936961948871612,-4205.8994140625,304.15777587890625,0.8450453281402588,0.3770485520362854,0.266123503446579,293.2702331542969,297.1499938964844,293.1499938964844,0.4297558665275574,-7686.58154296875,304.1454467773437,0.9389638900756836,0.5114244222640991,0.4868142604827881,293.2377624511719,297.1499938964844,293.1499938964844,0.0128971943631768,-3542.64599609375,303.16668701171875,0.4038598537445068,0.050000000745058,0.2426585406064987,291.078125,291.1499938964844,261.9425964355469,260.1803283691406,280.2021789550781,293.9306335449219,291.0809631347656,1.0,0.3532488048076629,0.7851553559303284,0.7851553559303284,1.0,1.0,-1.4353089332580566,0.6161687970161438,0.8191401958465576,0.2787744402885437,0.0,0.0,0.8554666042327881,108.62248992919922,97.0,47.07624053955078,-15788.3125,433.1063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49609375,308.6204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17857.515625,18000.0,0.0,0.0,0.3463590741157532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742728590965271,0.7742782831192017,-5.41742201676243e-06,0.0,0.0003515104181133,0.0,0.0,54.88348007202149,0.0,0.0,0.0,0.4319195449352264,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1034743040800094,-2355.958984375,304.1490783691406,0.6413609385490417,0.1619386374950409,0.1491695791482925,294.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741882324219,0.4038598537445068,0.050000000745058,0.0511552616953849,293.21337890625,297.1499938964844,293.1499938964844,0.2936961948871612,-4205.8994140625,304.15777587890625,0.8450453281402588,0.3770485520362854,0.266123503446579,293.2702331542969,297.1499938964844,293.1499938964844,0.4297558665275574,-7686.58154296875,304.1454467773437,0.9389638900756836,0.5114244222640991,0.4868142604827881,293.2377624511719,297.1499938964844,293.1499938964844,0.0128971943631768,-3542.64599609375,303.16668701171875,0.4038598537445068,0.050000000745058,0.2426585406064987,291.078125,291.1499938964844,261.9425964355469,260.1803283691406,280.2021789550781,293.9306335449219,291.0809631347656,1.0,0.3532488048076629,0.7851553559303284,0.7851553559303284,1.0,1.0,-1.4353089332580566,0.6161687970161438,0.8191401958465576,0.2787744402885437,0.0,0.0,0.8554666042327881,108.62248992919922,97.0,47.07624053955078,-15788.3125,433.1063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49609375,308.6204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17857.515625,18000.0,0.0,0.0,0.3463590741157532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742728590965271,0.7742782831192017,-5.41742201676243e-06,0.0,0.0003515104181133,0.0,0.0,54.88348007202149,0.0,0.0,0.0,0.4319195449352264,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1032262668013572,-2351.079833984375,304.1496887207031,0.6425175070762634,0.1618675142526626,0.1490408927202224,294.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.4048302471637726,0.050000000745058,0.0511074177920818,293.2144470214844,297.1499938964844,293.1499938964844,0.2922690212726593,-4189.25341796875,304.1589660644531,0.846031129360199,0.3760321140289306,0.2653794288635254,293.2701416015625,297.1499938964844,293.1499938964844,0.4277252554893493,-7655.60400390625,304.14996337890625,0.940163254737854,0.5099210739135742,0.4852957129478454,293.2397155761719,297.1499938964844,293.1499938964844,0.0128112873062491,-3528.945556640625,303.1474609375,0.4048302471637726,0.050000000745058,0.2424315810203552,291.0946044921875,291.1499938964844,261.9744873046875,260.20758056640625,280.2282409667969,293.94659423828125,291.09735107421875,1.0,0.3515886068344116,0.784719705581665,0.784719705581665,1.0,1.0,-1.4321085214614868,0.6146490573883057,0.8174595236778259,0.2778798937797546,0.0,0.0,0.8575038909912109,107.35443115234376,97.0,46.7331428527832,-15737.7509765625,428.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39410400390625,308.56280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.1640625,18000.0,0.0,0.0,0.3467918932437897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788212895393372,0.7788267135620117,-5.467476057674503e-06,0.0,0.0003519496822264,0.0,0.0,55.75911712646485,0.0,0.0,0.0,0.434112548828125,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1029851287603378,-2346.351318359375,304.1501770019531,0.6446818113327026,0.1618334352970123,0.148915946483612,294.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068115234375,0.4065209925174713,0.050000000745058,0.0510257333517074,293.2154541015625,297.1499938964844,293.1499938964844,0.2908248901367187,-4172.455078125,304.1599426269531,0.8482906222343445,0.3750225603580475,0.2646154165267944,293.2695617675781,297.1499938964844,293.1499938964844,0.425733745098114,-7625.6259765625,304.153564453125,0.9431135058403016,0.5085110664367676,0.483847975730896,293.2413635253906,297.1499938964844,293.1499938964844,0.0127141838893294,-3513.25537109375,303.1287536621094,0.4065209925174713,0.050000000745058,0.2420441061258316,291.1104736328125,291.1499938964844,262.0060119628906,260.2344970703125,280.2537841796875,293.9622802734375,291.1131286621094,1.0,0.3490954339504242,0.7844054102897644,0.7844054102897644,1.0,1.0,-1.428740382194519,0.6130683422088623,0.8156720995903015,0.2769589126110077,0.0,0.0,0.8585478067398071,105.22679138183594,85.0,45.64521408081055,-15684.8857421875,421.3409729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,308.5121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.796875,18000.0,0.0,0.0,0.3472660481929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7820836305618286,0.7820891737937927,-5.505100489244796e-06,0.0,0.000352430914063,0.0,0.0,56.40408706665039,0.0,0.0,0.0,0.4356974363327026,4.0,0.0,1.0
650220,293.1463623046875,297.1499938964844,293.1499938964844,0.1025234684348106,-2337.32470703125,304.15087890625,0.6516867280006409,0.1618545055389404,0.1486815959215164,294.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4118056893348694,0.050000000745058,0.0507864989340305,293.2171630859375,297.1499938964844,293.1499938964844,0.2878967523574829,-4138.48828125,304.1614990234375,0.8561308979988098,0.3730161488056183,0.2630424201488495,293.2675476074219,297.1499938964844,293.1499938964844,0.4218142926692962,-7567.5322265625,304.1588439941406,0.9532036781311036,0.5058870911598206,0.481088638305664,293.243896484375,297.1499938964844,293.1499938964844,0.01249685510993,-3477.505859375,303.0926818847656,0.4118056893348694,0.050000000745058,0.2409092932939529,291.14093017578125,291.1499938964844,262.0678405761719,260.2872009277344,280.3037414550781,293.99224853515625,291.1434936523437,1.0,0.3421599566936493,0.7837768197059631,0.7837768197059631,1.0,1.0,-1.4216091632843018,0.6097293496131897,0.8118797540664673,0.2750217616558075,0.0,0.0,0.8577094674110413,99.04424285888672,73.0,43.36454772949219,-15576.03125,402.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,308.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.833984375,18000.0,0.0,0.0,0.3481989502906799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849860787391663,0.7849916219711304,-5.54516691408935e-06,0.0,0.0003533776616677,0.0,0.0,57.0282096862793,0.0,0.0,0.0,0.4371532201766968,4.0,0.0,1.0
650280,293.1463623046875,297.1499938964844,293.1499938964844,0.1025234684348106,-2337.32470703125,304.15087890625,0.6516867280006409,0.1618545055389404,0.1486815959215164,294.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4118056893348694,0.050000000745058,0.0507864989340305,293.2171630859375,297.1499938964844,293.1499938964844,0.2878967523574829,-4138.48828125,304.1614990234375,0.8561308979988098,0.3730161488056183,0.2630424201488495,293.2675476074219,297.1499938964844,293.1499938964844,0.4218142926692962,-7567.5322265625,304.1588439941406,0.9532036781311036,0.5058870911598206,0.481088638305664,293.243896484375,297.1499938964844,293.1499938964844,0.01249685510993,-3477.505859375,303.0926818847656,0.4118056893348694,0.050000000745058,0.2409092932939529,291.14093017578125,291.1499938964844,262.0678405761719,260.2872009277344,280.3037414550781,293.99224853515625,291.1434936523437,1.0,0.3421599566936493,0.7837768197059631,0.7837768197059631,1.0,1.0,-1.4216091632843018,0.6097293496131897,0.8118797540664673,0.2750217616558075,0.0,0.0,0.8577094674110413,99.04424285888672,73.0,43.36454772949219,-15576.03125,402.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,308.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.833984375,18000.0,0.0,0.0,0.3481989502906799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849860787391663,0.7849916219711304,-5.54516691408935e-06,0.0,0.0003533776616677,0.0,0.0,57.0282096862793,0.0,0.0,0.0,0.4371532201766968,4.0,0.0,1.0
