time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650340,293.1462707519531,297.1499938964844,293.1499938964844,0.10208510607481,-2328.769287109375,304.1513061523437,0.6621054410934448,0.1619649827480316,0.1484692245721817,294.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4197003841400146,0.050000000745058,0.0504777356982231,293.2186279296875,297.1499938964844,293.1499938964844,0.2849225103855133,-4104.05078125,304.16259765625,0.8681097626686096,0.3710139989852905,0.2614236176013946,293.264892578125,297.1499938964844,293.1499938964844,0.4179445505142212,-7510.9970703125,304.1623229980469,0.967460870742798,0.503447949886322,0.4784524738788605,293.24560546875,297.1499938964844,293.1499938964844,0.0122609948739409,-3437.832763671875,303.0580139160156,0.4197003841400146,0.050000000745058,0.2394446432590484,291.17047119140625,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0201416015625,291.1729736328125,1.0,0.3332785964012146,0.7831482291221619,0.7831482291221619,1.0,1.0,-1.414117455482483,0.6062269806861877,0.8078904747962952,0.2729986906051636,0.0,0.0,0.8529907464981079,91.09569549560548,61.0,41.69795608520508,-15465.494140625,379.6824035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,308.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6015625,18000.0,0.0,0.0,0.3489200472831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832157611846924,0.7832213044166565,-5.540241545531899e-06,0.0,0.0003541095065884,0.0,0.0,56.78563690185547,0.0,0.0,0.0,0.4364040195941925,4.0,0.0,1.0
650400,293.1462707519531,297.1499938964844,293.1499938964844,0.10208510607481,-2328.769287109375,304.1513061523437,0.6621054410934448,0.1619649827480316,0.1484692245721817,294.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4197003841400146,0.050000000745058,0.0504777356982231,293.2186279296875,297.1499938964844,293.1499938964844,0.2849225103855133,-4104.05078125,304.16259765625,0.8681097626686096,0.3710139989852905,0.2614236176013946,293.264892578125,297.1499938964844,293.1499938964844,0.4179445505142212,-7510.9970703125,304.1623229980469,0.967460870742798,0.503447949886322,0.4784524738788605,293.24560546875,297.1499938964844,293.1499938964844,0.0122609948739409,-3437.832763671875,303.0580139160156,0.4197003841400146,0.050000000745058,0.2394446432590484,291.17047119140625,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0201416015625,291.1729736328125,1.0,0.3332785964012146,0.7831482291221619,0.7831482291221619,1.0,1.0,-1.414117455482483,0.6062269806861877,0.8078904747962952,0.2729986906051636,0.0,0.0,0.8529907464981079,91.09569549560548,61.0,41.69795608520508,-15465.494140625,379.6824035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,308.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6015625,18000.0,0.0,0.0,0.3489200472831726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832157611846924,0.7832213044166565,-5.540241545531899e-06,0.0,0.0003541095065884,0.0,0.0,56.78563690185547,0.0,0.0,0.0,0.4364040195941925,4.0,0.0,1.0
650460,293.1458740234375,297.1499938964844,293.1499938964844,0.101674348115921,-2320.76025390625,304.15155029296875,0.6761389970779419,0.1621386557817459,0.1482778787612915,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.4309220314025879,0.050000000745058,0.050125740468502,293.219970703125,297.1499938964844,293.1499938964844,0.2819340527057647,-4069.47998046875,304.16339111328125,0.8843995928764343,0.3690051734447479,0.2597697973251343,293.26190185546875,297.1499938964844,293.1499938964844,0.414152979850769,-7456.12744140625,304.1644897460937,0.9842955470085144,0.5011453628540039,0.4759102463722229,293.2467956542969,297.1499938964844,293.1499938964844,0.0120175573974847,-3396.077392578125,303.02423095703125,0.4309220314025879,0.050000000745058,0.2377749234437942,291.1987609863281,291.1499938964844,262.1854858398437,260.38726806640625,280.3981018066406,294.0461120605469,291.2011108398437,1.0,0.3229748606681824,0.7825571298599243,0.7825571298599243,1.0,1.0,-1.4064236879348757,0.6026384830474854,0.8037852048873901,0.270936518907547,0.0,0.0,0.844571590423584,82.04998779296875,49.0,39.56021499633789,-15352.4638671875,354.2331237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09783935546875,308.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18078.84765625,18000.0,0.0,0.0,0.3492448031902313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767968773841858,0.7768023610115051,-5.491249794431496e-06,0.0,0.0003544390783645,0.0,0.0,55.69270706176758,0.0,0.0,0.0,0.4334729313850403,4.0,0.0,1.0
650520,293.1458740234375,297.1499938964844,293.1499938964844,0.101674348115921,-2320.76025390625,304.15155029296875,0.6761389970779419,0.1621386557817459,0.1482778787612915,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1955261230469,0.4309220314025879,0.050000000745058,0.050125740468502,293.219970703125,297.1499938964844,293.1499938964844,0.2819340527057647,-4069.47998046875,304.16339111328125,0.8843995928764343,0.3690051734447479,0.2597697973251343,293.26190185546875,297.1499938964844,293.1499938964844,0.414152979850769,-7456.12744140625,304.1644897460937,0.9842955470085144,0.5011453628540039,0.4759102463722229,293.2467956542969,297.1499938964844,293.1499938964844,0.0120175573974847,-3396.077392578125,303.02423095703125,0.4309220314025879,0.050000000745058,0.2377749234437942,291.1987609863281,291.1499938964844,262.1854858398437,260.38726806640625,280.3981018066406,294.0461120605469,291.2011108398437,1.0,0.3229748606681824,0.7825571298599243,0.7825571298599243,1.0,1.0,-1.4064236879348757,0.6026384830474854,0.8037852048873901,0.270936518907547,0.0,0.0,0.844571590423584,82.04998779296875,49.0,39.56021499633789,-15352.4638671875,354.2331237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09783935546875,308.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18078.84765625,18000.0,0.0,0.0,0.3492448031902313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767968773841858,0.7768023610115051,-5.491249794431496e-06,0.0,0.0003544390783645,0.0,0.0,55.69270706176758,0.0,0.0,0.0,0.4334729313850403,4.0,0.0,1.0
650580,293.145263671875,297.1499938964844,293.1499938964844,0.1013080328702926,-2313.614990234375,304.1516418457031,0.6935569047927856,0.1623660326004028,0.1481203585863113,294.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218322753906,0.4461446404457092,0.050000000745058,0.0497609674930572,293.2211608886719,297.1499938964844,293.1499938964844,0.2789767384529114,-4035.286376953125,304.1638488769531,0.9047172665596008,0.3669915795326233,0.2581000328063965,293.2580261230469,297.1499938964844,293.1499938964844,0.4076993465423584,-7360.7705078125,304.17108154296875,0.9990000128746032,0.4990864992141723,0.4705011248588562,293.24755859375,297.1499938964844,293.1499938964844,0.0117792449891567,-3354.494873046875,302.9910888671875,0.4461446404457092,0.050000000745058,0.2360446155071258,291.2249450683594,291.1499938964844,262.2406616210937,260.4339904785156,280.4461975097656,294.072998046875,291.2274169921875,1.0,0.3114830255508423,0.7819660305976868,0.7819660305976868,1.0,1.0,-1.3952429294586182,0.5974206328392029,0.7978223562240601,0.2681267857551574,0.0,0.0,0.8328163027763367,72.62664031982422,37.0,38.56064987182617,-15211.671875,326.5556945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,308.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.00390625,18000.0,0.0,0.0,0.3490262925624847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657926082611084,0.765798032283783,-5.399738256528508e-06,0.0,0.0003542173071764,0.0,0.0,53.79629135131836,0.0,0.0,0.0,0.4284029901027679,4.0,0.0,1.0
650640,293.145263671875,297.1499938964844,293.1499938964844,0.1013080328702926,-2313.614990234375,304.1516418457031,0.6935569047927856,0.1623660326004028,0.1481203585863113,294.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218322753906,0.4461446404457092,0.050000000745058,0.0497609674930572,293.2211608886719,297.1499938964844,293.1499938964844,0.2789767384529114,-4035.286376953125,304.1638488769531,0.9047172665596008,0.3669915795326233,0.2581000328063965,293.2580261230469,297.1499938964844,293.1499938964844,0.4076993465423584,-7360.7705078125,304.17108154296875,0.9990000128746032,0.4990864992141723,0.4705011248588562,293.24755859375,297.1499938964844,293.1499938964844,0.0117792449891567,-3354.494873046875,302.9910888671875,0.4461446404457092,0.050000000745058,0.2360446155071258,291.2249450683594,291.1499938964844,262.2406616210937,260.4339904785156,280.4461975097656,294.072998046875,291.2274169921875,1.0,0.3114830255508423,0.7819660305976868,0.7819660305976868,1.0,1.0,-1.3952429294586182,0.5974206328392029,0.7978223562240601,0.2681267857551574,0.0,0.0,0.8328163027763367,72.62664031982422,37.0,38.56064987182617,-15211.671875,326.5556945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,308.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18130.00390625,18000.0,0.0,0.0,0.3490262925624847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657926082611084,0.765798032283783,-5.399738256528508e-06,0.0,0.0003542173071764,0.0,0.0,53.79629135131836,0.0,0.0,0.0,0.4284029901027679,4.0,0.0,1.0
650700,293.1446838378906,297.1499938964844,293.1499938964844,0.1010653004050254,-2308.708251953125,304.1517944335937,0.7013041377067566,0.1625390797853469,0.1481185257434845,294.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.4533304870128631,0.050000000745058,0.0496193468570709,293.2216491699219,297.1499938964844,293.1499938964844,0.2772101163864136,-4014.54931640625,304.16455078125,0.9141322374343872,0.3659964501857757,0.2573042213916778,293.24761962890625,297.1499938964844,293.1499938964844,0.3924983739852905,-7132.73193359375,304.19488525390625,0.9990000128746032,0.4997546672821045,0.456059068441391,293.24755859375,297.1499938964844,293.1499938964844,0.0116670783609151,-3333.317138671875,302.97662353515625,0.4533304870128631,0.050000000745058,0.2353728264570236,291.2503356933594,291.1499938964844,262.2671813964844,260.4563903808594,280.4940185546875,294.1126708984375,291.2574462890625,1.0,0.3049511015415191,0.7816704511642456,0.7816704511642456,1.0,1.0,-1.3759664297103882,0.5885948538780212,0.7873715162277222,0.2632108330726623,0.0,0.0,0.8237355351448059,68.71722412109375,37.0,68.6549072265625,-15047.5400390625,308.7178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180908203125,308.43731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.236328125,18000.0,0.0,0.0,0.3485524356365204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581648826599121,0.7581701874732971,-5.337342827260727e-06,0.0,0.0003537363954819,0.0,0.0,52.51148223876953,0.0,0.0,0.0,0.4248635172843933,4.0,0.0,1.0
650760,293.14654541015625,297.1499938964844,293.1499938964844,0.1005687117576599,-2298.749267578125,304.1523742675781,0.7097539901733398,0.1622484475374221,0.1480218321084976,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860107421875,0.4616910815238952,0.050000000745058,0.0494722574949264,293.22222900390625,297.1499938964844,293.1499938964844,0.2749361395835876,-3987.528076171875,304.1660461425781,0.9253308773040771,0.3649733364582062,0.2564944922924042,293.22705078125,297.1499938964844,293.1499938964844,0.3753763437271118,-6875.95556640625,304.2178039550781,0.9990000128746032,0.502548098564148,0.4404930770397186,293.2469787597656,297.1499938964844,293.1499938964844,0.0115380818024277,-3307.033935546875,302.9657592773437,0.4616910815238952,0.050000000745058,0.2346750795841217,291.29742431640625,291.1499938964844,262.2929382324219,260.4781188964844,280.5308532714844,294.13458251953125,291.3061828613281,1.0,0.2979680001735687,0.7814394235610962,0.7814394235610962,1.0,1.0,-1.3551799058914185,0.5791075229644775,0.7760723829269409,0.2579442858695984,0.0,0.0,0.8092425465583801,64.64934539794922,25.0,100.56906127929688,-14868.4296875,290.30474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562561035156,308.49676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.509765625,18000.0,0.0,0.0,0.3476658463478088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7464429140090942,0.7464481592178345,-5.24884853803087e-06,0.0,0.0003528366505634,0.0,0.0,50.622589111328125,0.0,0.0,0.0,0.4194756746292114,4.0,0.0,1.0
650820,293.165283203125,297.1499938964844,293.1499938964844,0.097511850297451,-2240.271240234375,304.1567687988281,0.7237105369567871,0.1585653871297836,0.1452479511499405,294.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.4783132076263428,0.050000000745058,0.0491731502115726,293.2235107421875,297.1499938964844,293.1499938964844,0.2704127728939056,-3933.899658203125,304.168212890625,0.9513444900512696,0.3628824651241302,0.2548314332962036,293.1626892089844,297.1499938964844,293.1499938964844,0.3388313353061676,-6326.4423828125,304.255859375,0.9990000128746032,0.5135849118232727,0.4070040583610534,293.2442626953125,297.1499938964844,293.1499938964844,0.0112935053184628,-3256.329345703125,302.94873046875,0.4783132076263428,0.050000000745058,0.2332562506198883,291.3901672363281,291.1499938964844,262.3420104980469,260.5193786621094,280.57135009765625,294.1150207519531,291.39776611328125,1.0,0.2826843559741974,0.7809773683547974,0.7809773683547974,1.0,1.0,-1.307594656944275,0.5574754476547241,0.7501192688941956,0.2459818869829177,0.0,0.0,0.7709042429924011,56.31208419799805,43.0,117.68952178955078,-14420.001953125,252.1536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964294433594,308.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18467.431640625,18000.0,0.0,0.0,0.3443980515003204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067260146141052,0.7067309617996216,-4.947881734551629e-06,0.0,0.0003495202690828,0.0,0.0,44.51926040649414,0.0,0.0,0.0,0.4015578031539917,4.0,0.0,1.0
650880,293.165283203125,297.1499938964844,293.1499938964844,0.097511850297451,-2240.271240234375,304.1567687988281,0.7237105369567871,0.1585653871297836,0.1452479511499405,294.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.4783132076263428,0.050000000745058,0.0491731502115726,293.2235107421875,297.1499938964844,293.1499938964844,0.2704127728939056,-3933.899658203125,304.168212890625,0.9513444900512696,0.3628824651241302,0.2548314332962036,293.1626892089844,297.1499938964844,293.1499938964844,0.3388313353061676,-6326.4423828125,304.255859375,0.9990000128746032,0.5135849118232727,0.4070040583610534,293.2442626953125,297.1499938964844,293.1499938964844,0.0112935053184628,-3256.329345703125,302.94873046875,0.4783132076263428,0.050000000745058,0.2332562506198883,291.3901672363281,291.1499938964844,262.3420104980469,260.5193786621094,280.57135009765625,294.1150207519531,291.39776611328125,1.0,0.2826843559741974,0.7809773683547974,0.7809773683547974,1.0,1.0,-1.307594656944275,0.5574754476547241,0.7501192688941956,0.2459818869829177,0.0,0.0,0.7709042429924011,56.31208419799805,43.0,117.68952178955078,-14420.001953125,252.1536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964294433594,308.6236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18467.431640625,18000.0,0.0,0.0,0.3443980515003204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7067260146141052,0.7067309617996216,-4.947881734551629e-06,0.0,0.0003495202690828,0.0,0.0,44.51926040649414,0.0,0.0,0.0,0.4015578031539917,4.0,0.0,1.0
650940,293.1781616210937,297.1499938964844,293.1499938964844,0.0943293049931526,-2180.334228515625,304.1596069335937,0.724799633026123,0.1555109024047851,0.1417478322982788,294.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312438964844,0.4833909273147583,0.050000000745058,0.0490740835666656,293.2252197265625,297.1499938964844,293.1499938964844,0.2672909498214721,-3897.750244140625,304.1672058105469,0.9592295289039612,0.3606742918491363,0.2532495260238647,293.09967041015625,297.1499938964844,293.1499938964844,0.3244804143905639,-6119.70947265625,304.2431640625,0.9990000128746032,0.5261157751083374,0.3952770233154297,293.24169921875,297.1499938964844,293.1499938964844,0.0111731309443712,-3232.8671875,302.927490234375,0.4833909273147583,0.050000000745058,0.2327863126993179,291.4316101074219,291.1499938964844,262.38751220703125,260.5574645996094,280.587646484375,294.0838317871094,291.4298400878906,1.0,0.2778128683567047,0.7805152535438538,0.7805152535438538,1.0,1.0,-1.2867132425308228,0.5480385422706604,0.7386747598648071,0.2405671924352646,0.0,0.0,0.7294008135795593,53.47262573242188,61.0,43.00817108154297,-14046.3837890625,237.95724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8363647460937,308.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18620.849609375,18000.0,0.0,0.0,0.3389524817466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493188142776489,0.6493232846260071,-4.509853624767857e-06,0.0,0.0003439936554059,0.0,0.0,36.48859405517578,0.0,0.0,0.0,0.3760649561882019,4.0,0.0,1.0
651000,293.1781616210937,297.1499938964844,293.1499938964844,0.0943293049931526,-2180.334228515625,304.1596069335937,0.724799633026123,0.1555109024047851,0.1417478322982788,294.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4312438964844,0.4833909273147583,0.050000000745058,0.0490740835666656,293.2252197265625,297.1499938964844,293.1499938964844,0.2672909498214721,-3897.750244140625,304.1672058105469,0.9592295289039612,0.3606742918491363,0.2532495260238647,293.09967041015625,297.1499938964844,293.1499938964844,0.3244804143905639,-6119.70947265625,304.2431640625,0.9990000128746032,0.5261157751083374,0.3952770233154297,293.24169921875,297.1499938964844,293.1499938964844,0.0111731309443712,-3232.8671875,302.927490234375,0.4833909273147583,0.050000000745058,0.2327863126993179,291.4316101074219,291.1499938964844,262.38751220703125,260.5574645996094,280.587646484375,294.0838317871094,291.4298400878906,1.0,0.2778128683567047,0.7805152535438538,0.7805152535438538,1.0,1.0,-1.2867132425308228,0.5480385422706604,0.7386747598648071,0.2405671924352646,0.0,0.0,0.7294008135795593,53.47262573242188,61.0,43.00817108154297,-14046.3837890625,237.95724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8363647460937,308.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18620.849609375,18000.0,0.0,0.0,0.3389524817466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493188142776489,0.6493232846260071,-4.509853624767857e-06,0.0,0.0003439936554059,0.0,0.0,36.48859405517578,0.0,0.0,0.0,0.3760649561882019,4.0,0.0,1.0
651060,293.1772155761719,297.1499938964844,293.1499938964844,0.0942625701427459,-2180.506591796875,304.1564636230469,0.7197669744491577,0.1549842804670334,0.1410470306873321,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.4804190397262573,0.050000000745058,0.0491322092711925,293.2271423339844,297.1499938964844,293.1499938964844,0.2667118906974792,-3893.127685546875,304.1623840332031,0.9511994123458862,0.3583801984786987,0.2517108023166656,293.07440185546875,297.1499938964844,293.1499938964844,0.3312076926231384,-6238.5341796875,304.2003479003906,0.9990000128746032,0.5325852036476135,0.402187317609787,293.2397155761719,297.1499938964844,293.1499938964844,0.011202092282474,-3246.120849609375,302.8951110839844,0.4804190397262573,0.050000000745058,0.2330620437860489,291.3677978515625,291.1499938964844,262.4291076660156,260.59210205078125,280.6060791015625,294.0897827148437,291.35809326171875,1.0,0.2808816432952881,0.7804081439971924,0.7804081439971924,1.0,1.0,-1.2927106618881226,0.5507439970970154,0.7419666647911072,0.2419928014278412,0.0,0.0,0.7036563754081726,55.03538513183594,79.0,-75.00737762451172,-13831.998046875,243.6409606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1918640136719,308.6716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18507.38671875,18000.0,0.0,0.0,0.3319301903247833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979045033454895,0.597908616065979,-4.094795258424711e-06,0.0,0.0003368669422343,0.0,0.0,29.957056045532227,0.0,0.0,0.0,0.3532517254352569,4.0,0.0,1.0
651120,293.1772155761719,297.1499938964844,293.1499938964844,0.0942625701427459,-2180.506591796875,304.1564636230469,0.7197669744491577,0.1549842804670334,0.1410470306873321,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.4804190397262573,0.050000000745058,0.0491322092711925,293.2271423339844,297.1499938964844,293.1499938964844,0.2667118906974792,-3893.127685546875,304.1623840332031,0.9511994123458862,0.3583801984786987,0.2517108023166656,293.07440185546875,297.1499938964844,293.1499938964844,0.3312076926231384,-6238.5341796875,304.2003479003906,0.9990000128746032,0.5325852036476135,0.402187317609787,293.2397155761719,297.1499938964844,293.1499938964844,0.011202092282474,-3246.120849609375,302.8951110839844,0.4804190397262573,0.050000000745058,0.2330620437860489,291.3677978515625,291.1499938964844,262.4291076660156,260.59210205078125,280.6060791015625,294.0897827148437,291.35809326171875,1.0,0.2808816432952881,0.7804081439971924,0.7804081439971924,1.0,1.0,-1.2927106618881226,0.5507439970970154,0.7419666647911072,0.2419928014278412,0.0,0.0,0.7036563754081726,55.03538513183594,79.0,-75.00737762451172,-13831.998046875,243.6409606933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1918640136719,308.6716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18507.38671875,18000.0,0.0,0.0,0.3319301903247833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979045033454895,0.597908616065979,-4.094795258424711e-06,0.0,0.0003368669422343,0.0,0.0,29.957056045532227,0.0,0.0,0.0,0.3532517254352569,4.0,0.0,1.0
651180,293.1757507324219,297.1499938964844,293.1499938964844,0.0950538516044616,-2197.3759765625,304.15301513671875,0.7072086334228516,0.1545934379100799,0.1408856660127639,294.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.4706417620182037,0.050000000745058,0.0493185743689537,293.2292175292969,297.1499938964844,293.1499938964844,0.2673997581005096,-3903.817626953125,304.1571350097656,0.9305097460746764,0.3560069799423218,0.2502139806747436,293.08270263671875,297.1499938964844,293.1499938964844,0.3541407883167267,-6602.30615234375,304.14520263671875,0.9990000128746032,0.5328823328018188,0.4235958456993103,293.2392883300781,297.1499938964844,293.1499938964844,0.0113149145618081,-3279.522216796875,302.8537292480469,0.4706417620182037,0.050000000745058,0.2339460849761963,291.25152587890625,291.1499938964844,262.46649169921875,260.6229553222656,280.6297607421875,294.1288757324219,291.2402648925781,1.0,0.2902142107486725,0.7803010940551758,0.7803010940551758,1.0,1.0,-1.31769597530365,0.5620299577713013,0.7556660771369934,0.2481694817543029,0.0,0.0,0.6976610422134399,60.1451301574707,97.0,-142.62295532226562,-13850.9208984375,264.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4645080566406,308.680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18240.240234375,18000.0,0.0,0.0,0.3244466483592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718728303909302,0.5718767046928406,-3.849466793326428e-06,0.0,0.0003292720939498,0.0,0.0,26.74845123291016,0.0,0.0,0.0,0.3412070870399475,4.0,0.0,1.0
651240,293.1757507324219,297.1499938964844,293.1499938964844,0.0950538516044616,-2197.3759765625,304.15301513671875,0.7072086334228516,0.1545934379100799,0.1408856660127639,294.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.4706417620182037,0.050000000745058,0.0493185743689537,293.2292175292969,297.1499938964844,293.1499938964844,0.2673997581005096,-3903.817626953125,304.1571350097656,0.9305097460746764,0.3560069799423218,0.2502139806747436,293.08270263671875,297.1499938964844,293.1499938964844,0.3541407883167267,-6602.30615234375,304.14520263671875,0.9990000128746032,0.5328823328018188,0.4235958456993103,293.2392883300781,297.1499938964844,293.1499938964844,0.0113149145618081,-3279.522216796875,302.8537292480469,0.4706417620182037,0.050000000745058,0.2339460849761963,291.25152587890625,291.1499938964844,262.46649169921875,260.6229553222656,280.6297607421875,294.1288757324219,291.2402648925781,1.0,0.2902142107486725,0.7803010940551758,0.7803010940551758,1.0,1.0,-1.31769597530365,0.5620299577713013,0.7556660771369934,0.2481694817543029,0.0,0.0,0.6976610422134399,60.1451301574707,97.0,-142.62295532226562,-13850.9208984375,264.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4645080566406,308.680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18240.240234375,18000.0,0.0,0.0,0.3244466483592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718728303909302,0.5718767046928406,-3.849466793326428e-06,0.0,0.0003292720939498,0.0,0.0,26.74845123291016,0.0,0.0,0.0,0.3412070870399475,4.0,0.0,1.0
651300,293.1752624511719,297.1499938964844,293.1499938964844,0.0954638198018074,-2206.032470703125,304.1517333984375,0.698421061038971,0.1543593406677246,0.1408057510852813,294.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.4627480804920196,0.050000000745058,0.0494550466537475,293.2303466796875,297.1499938964844,293.1499938964844,0.2677922248840332,-3909.568603515625,304.1551208496094,0.916957139968872,0.3547804355621338,0.2494719475507736,293.0980224609375,297.1499938964844,293.1499938964844,0.3703483343124389,-6852.7353515625,304.1166076660156,0.9990000128746032,0.5307322144508362,0.4386115968227386,293.2398376464844,297.1499938964844,293.1499938964844,0.0113838193938136,-3298.78515625,302.8306579589844,0.4627480804920196,0.050000000745058,0.2345934510231018,291.1917724609375,291.1499938964844,262.4835205078125,260.63690185546875,280.6434631347656,294.1591186523437,291.1812744140625,1.0,0.2967531681060791,0.7802475094795227,0.7802475094795227,1.0,1.0,-1.3356719017028809,0.5701698660850525,0.7655020356178284,0.2526390552520752,0.0,0.0,0.7008721232414246,63.887454986572266,97.0,-152.55319213867188,-13944.603515625,280.4216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5396423339844,308.68505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.099609375,18000.0,0.0,0.0,0.3209835588932037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5689961314201355,0.5689999461174011,-3.798752459260868e-06,0.0,0.00032575748628,0.0,0.0,26.284496307373047,0.0,0.0,0.0,0.3395328223705292,4.0,0.0,1.0
651360,293.171630859375,297.1499938964844,293.1499938964844,0.0960540026426315,-2218.0078125,304.1503295898437,0.6892191767692566,0.1547497510910034,0.1409805715084076,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.4534479677677154,0.050000000745058,0.0496174171566963,293.2315673828125,297.1499938964844,293.1499938964844,0.2681034803390503,-3914.204345703125,304.15362548828125,0.903080403804779,0.3535223305225372,0.2487281113862991,293.1221618652344,297.1499938964844,293.1499938964844,0.3890413343906402,-7137.13916015625,304.0887145996094,0.9990000128746032,0.5266630053520203,0.4558328688144684,293.2410583496094,297.1499938964844,293.1499938964844,0.0114545905962586,-3318.239990234375,302.80596923828125,0.4534479677677154,0.050000000745058,0.2353636622428894,291.13580322265625,291.1499938964844,262.49932861328125,260.6498107910156,280.6501159667969,294.1809387207031,291.1260681152344,1.0,0.3043114244937897,0.7798656821250916,0.7798656821250916,1.0,1.0,-1.3567776679992676,0.5797075033187866,0.7770701050758362,0.2578592002391815,0.0,0.0,0.7074404358863831,68.34092712402344,100.0,-153.34800720214844,-14086.9775390625,299.51324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5627136230469,308.6764831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.28515625,18000.0,0.0,0.0,0.3179416954517364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719115138053894,0.571915328502655,-3.790946948356577e-06,0.0,0.0003226703847758,0.0,0.0,26.447813034057617,0.0,0.0,0.0,0.3403981328010559,4.0,0.0,1.0
651420,293.1547546386719,297.1499938964844,293.1499938964844,0.0986637845635414,-2268.3935546875,304.1458435058594,0.6789167523384094,0.1576013267040252,0.1432121396064758,294.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.440402626991272,0.050000000745058,0.0498868711292743,293.2340393066406,297.1499938964844,293.1499938964844,0.2682029604911804,-3916.77587890625,304.15234375,0.8833556175231934,0.3509540259838104,0.247152954339981,293.1881408691406,297.1499938964844,293.1499938964844,0.4203024506568908,-7599.97998046875,304.05780029296875,0.9990000128746032,0.5140262246131897,0.4830619990825653,293.2460632324219,297.1499938964844,293.1499938964844,0.0115443663671612,-3346.617919921875,302.7503356933594,0.440402626991272,0.050000000745058,0.2366418540477752,291.0413513183594,291.1499938964844,262.5272827148437,260.6723022460937,280.6474914550781,294.1902160644531,291.0353698730469,1.0,0.3160757422447204,0.7791020274162292,0.7791020274162292,1.0,1.0,-1.392115354537964,0.5956704616546631,0.7964448928833008,0.2667051255702972,0.0,0.0,0.7287312746047974,75.75341796875,103.0,-125.14860534667967,-14402.201171875,332.5520324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4454345703125,308.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.5625,18000.0,0.0,0.0,0.3136289119720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923988819122314,0.5924027562141418,-3.888819719577441e-06,0.0,0.0003182934597134,0.0,0.0,28.43413734436035,0.0,0.0,0.0,0.3487032651901245,4.0,0.0,1.0
651480,293.1547546386719,297.1499938964844,293.1499938964844,0.0986637845635414,-2268.3935546875,304.1458435058594,0.6789167523384094,0.1576013267040252,0.1432121396064758,294.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.440402626991272,0.050000000745058,0.0498868711292743,293.2340393066406,297.1499938964844,293.1499938964844,0.2682029604911804,-3916.77587890625,304.15234375,0.8833556175231934,0.3509540259838104,0.247152954339981,293.1881408691406,297.1499938964844,293.1499938964844,0.4203024506568908,-7599.97998046875,304.05780029296875,0.9990000128746032,0.5140262246131897,0.4830619990825653,293.2460632324219,297.1499938964844,293.1499938964844,0.0115443663671612,-3346.617919921875,302.7503356933594,0.440402626991272,0.050000000745058,0.2366418540477752,291.0413513183594,291.1499938964844,262.5272827148437,260.6723022460937,280.6474914550781,294.1902160644531,291.0353698730469,1.0,0.3160757422447204,0.7791020274162292,0.7791020274162292,1.0,1.0,-1.392115354537964,0.5956704616546631,0.7964448928833008,0.2667051255702972,0.0,0.0,0.7287312746047974,75.75341796875,103.0,-125.14860534667967,-14402.201171875,332.5520324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4454345703125,308.63104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.5625,18000.0,0.0,0.0,0.3136289119720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923988819122314,0.5924027562141418,-3.888819719577441e-06,0.0,0.0003182934597134,0.0,0.0,28.43413734436035,0.0,0.0,0.0,0.3487032651901245,4.0,0.0,1.0
651540,293.1410522460937,297.1499938964844,293.1499938964844,0.1015605330467224,-2322.62353515625,304.1425476074219,0.6686055660247803,0.1603011041879654,0.1464232802391052,294.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.4272382259368896,0.050000000745058,0.0502318628132343,293.2364196777344,297.1499938964844,293.1499938964844,0.2667126357555389,-3899.343505859375,304.1541748046875,0.8622328639030457,0.3483431935310364,0.2456044852733612,293.2411499023437,297.1499938964844,293.1499938964844,0.4190982282161712,-7564.8828125,304.092041015625,0.9804874658584596,0.5022080540657043,0.4787265360355377,293.2530822753906,297.1499938964844,293.1499938964844,0.0115843582898378,-3360.280029296875,302.6942749023437,0.4272382259368896,0.050000000745058,0.2382783144712448,291.0153503417969,291.1499938964844,262.54998779296875,260.6902160644531,280.6464233398437,294.16552734375,291.0179443359375,1.0,0.3251463174819946,0.7783383727073669,0.7783383727073669,1.0,1.0,-1.3913053274154663,0.5951249003410339,0.7961804270744324,0.266614019870758,0.0,0.0,0.7496924996376038,84.48274993896484,106.0,-32.70000076293945,-14532.0703125,352.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1668395996094,308.5791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.26953125,18000.0,0.0,0.0,0.3117632865905761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222521066665649,0.6222561597824097,-4.091083610546775e-06,0.0,0.000316400110023,0.0,0.0,31.827566146850582,0.0,0.0,0.0,0.3616266250610351,4.0,0.0,1.0
651600,293.1410522460937,297.1499938964844,293.1499938964844,0.1015605330467224,-2322.62353515625,304.1425476074219,0.6686055660247803,0.1603011041879654,0.1464232802391052,294.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.4272382259368896,0.050000000745058,0.0502318628132343,293.2364196777344,297.1499938964844,293.1499938964844,0.2667126357555389,-3899.343505859375,304.1541748046875,0.8622328639030457,0.3483431935310364,0.2456044852733612,293.2411499023437,297.1499938964844,293.1499938964844,0.4190982282161712,-7564.8828125,304.092041015625,0.9804874658584596,0.5022080540657043,0.4787265360355377,293.2530822753906,297.1499938964844,293.1499938964844,0.0115843582898378,-3360.280029296875,302.6942749023437,0.4272382259368896,0.050000000745058,0.2382783144712448,291.0153503417969,291.1499938964844,262.54998779296875,260.6902160644531,280.6464233398437,294.16552734375,291.0179443359375,1.0,0.3251463174819946,0.7783383727073669,0.7783383727073669,1.0,1.0,-1.3913053274154663,0.5951249003410339,0.7961804270744324,0.266614019870758,0.0,0.0,0.7496924996376038,84.48274993896484,106.0,-32.70000076293945,-14532.0703125,352.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1668395996094,308.5791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.26953125,18000.0,0.0,0.0,0.3117632865905761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222521066665649,0.6222561597824097,-4.091083610546775e-06,0.0,0.000316400110023,0.0,0.0,31.827566146850582,0.0,0.0,0.0,0.3616266250610351,4.0,0.0,1.0
651660,293.1509094238281,297.1499938964844,293.1499938964844,0.1007405072450637,-2306.3095703125,304.1465148925781,0.6556995511054993,0.1585209518671035,0.1458251476287841,294.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.417917937040329,0.050000000745058,0.050542801618576,293.24884033203125,297.1499938964844,293.1499938964844,0.2621650397777557,-3844.61669921875,304.160400390625,0.8445468544960022,0.3436164855957031,0.2428341954946518,293.2688293457031,297.1499938964844,293.1499938964844,0.411079078912735,-7434.447265625,304.124267578125,0.9587363004684448,0.4942270219326019,0.4708634912967682,293.2716369628906,297.1499938964844,293.1499938964844,0.0114729991182684,-3343.459716796875,302.6111755371094,0.417917937040329,0.050000000745058,0.2397532910108566,291.0572814941406,291.1499938964844,262.57000732421875,260.7056884765625,280.6894226074219,294.2059936523437,291.0617980957031,1.0,0.3318284749984741,0.7774344682693481,0.7774344682693481,1.0,1.0,-1.379967451095581,0.5898059606552124,0.7901615500450134,0.2637115120887756,0.0,0.0,0.7595119476318359,92.1680145263672,94.0,38.74293518066406,-14487.04296875,365.5539855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533630371094,308.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.16796875,18000.0,0.0,0.0,0.3114625215530395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437546610832214,0.6437589526176453,-4.276947947801091e-06,0.0,0.0003160948690492,0.0,0.0,34.64859390258789,0.0,0.0,0.0,0.3714727163314819,4.0,0.0,1.0
651720,293.1509094238281,297.1499938964844,293.1499938964844,0.1007405072450637,-2306.3095703125,304.1465148925781,0.6556995511054993,0.1585209518671035,0.1458251476287841,294.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.417917937040329,0.050000000745058,0.050542801618576,293.24884033203125,297.1499938964844,293.1499938964844,0.2621650397777557,-3844.61669921875,304.160400390625,0.8445468544960022,0.3436164855957031,0.2428341954946518,293.2688293457031,297.1499938964844,293.1499938964844,0.411079078912735,-7434.447265625,304.124267578125,0.9587363004684448,0.4942270219326019,0.4708634912967682,293.2716369628906,297.1499938964844,293.1499938964844,0.0114729991182684,-3343.459716796875,302.6111755371094,0.417917937040329,0.050000000745058,0.2397532910108566,291.0572814941406,291.1499938964844,262.57000732421875,260.7056884765625,280.6894226074219,294.2059936523437,291.0617980957031,1.0,0.3318284749984741,0.7774344682693481,0.7774344682693481,1.0,1.0,-1.379967451095581,0.5898059606552124,0.7901615500450134,0.2637115120887756,0.0,0.0,0.7595119476318359,92.1680145263672,94.0,38.74293518066406,-14487.04296875,365.5539855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533630371094,308.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.16796875,18000.0,0.0,0.0,0.3114625215530395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437546610832214,0.6437589526176453,-4.276947947801091e-06,0.0,0.0003160948690492,0.0,0.0,34.64859390258789,0.0,0.0,0.0,0.3714727163314819,4.0,0.0,1.0
651780,293.1591186523437,297.1499938964844,293.1499938964844,0.0992996022105217,-2278.5810546875,304.1500549316406,0.6514700055122375,0.1568465083837509,0.1445118188858032,294.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.4162177443504333,0.050000000745058,0.0506072901189327,293.25439453125,297.1499938964844,293.1499938964844,0.25772425532341,-3791.571044921875,304.16424560546875,0.8389337658882141,0.3399811387062073,0.2402097433805465,293.2770690917969,297.1499938964844,293.1499938964844,0.4052541851997375,-7342.32666015625,304.1422424316406,0.9516277313232422,0.4895220994949341,0.4659420251846313,293.2840270996094,297.1499938964844,293.1499938964844,0.0113087398931384,-3314.8203125,302.5396728515625,0.4162177443504333,0.050000000745058,0.2400591969490051,291.1014709472656,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.24383544921875,291.104248046875,1.0,0.331756979227066,0.7765305638313293,0.7765305638313293,1.0,1.0,-1.3697774410247805,0.5850130319595337,0.7847644090652466,0.2611077129840851,0.0,0.0,0.7628042697906494,93.63365936279295,82.0,50.32781219482422,-14376.6064453125,364.0914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57696533203125,308.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17890.228515625,18000.0,0.0,0.0,0.3119848072528839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546091437339783,0.6546135544776917,-4.386513410281623e-06,0.0,0.0003166249371133,0.0,0.0,36.218074798583984,0.0,0.0,0.0,0.3766624629497528,4.0,0.0,1.0
651840,293.1591186523437,297.1499938964844,293.1499938964844,0.0992996022105217,-2278.5810546875,304.1500549316406,0.6514700055122375,0.1568465083837509,0.1445118188858032,294.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.4162177443504333,0.050000000745058,0.0506072901189327,293.25439453125,297.1499938964844,293.1499938964844,0.25772425532341,-3791.571044921875,304.16424560546875,0.8389337658882141,0.3399811387062073,0.2402097433805465,293.2770690917969,297.1499938964844,293.1499938964844,0.4052541851997375,-7342.32666015625,304.1422424316406,0.9516277313232422,0.4895220994949341,0.4659420251846313,293.2840270996094,297.1499938964844,293.1499938964844,0.0113087398931384,-3314.8203125,302.5396728515625,0.4162177443504333,0.050000000745058,0.2400591969490051,291.1014709472656,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.24383544921875,291.104248046875,1.0,0.331756979227066,0.7765305638313293,0.7765305638313293,1.0,1.0,-1.3697774410247805,0.5850130319595337,0.7847644090652466,0.2611077129840851,0.0,0.0,0.7628042697906494,93.63365936279295,82.0,50.32781219482422,-14376.6064453125,364.0914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57696533203125,308.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17890.228515625,18000.0,0.0,0.0,0.3119848072528839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546091437339783,0.6546135544776917,-4.386513410281623e-06,0.0,0.0003166249371133,0.0,0.0,36.218074798583984,0.0,0.0,0.0,0.3766624629497528,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.0983286798000335,-2260.17236328125,304.1517944335937,0.6512309312820435,0.1556627303361892,0.1434798389673233,294.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.4172224402427673,0.050000000745058,0.0505689568817615,293.2559509277344,297.1499938964844,293.1499938964844,0.2558077573776245,-3768.865478515625,304.1651306152344,0.8392160534858704,0.3383504450321197,0.2390127927064895,293.2781066894531,297.1499938964844,293.1499938964844,0.4030300378799438,-7307.86376953125,304.1476745605469,0.9523324370384216,0.487709641456604,0.4640644192695617,293.28839111328125,297.1499938964844,293.1499938964844,0.011216371320188,-3298.72314453125,302.5064392089844,0.4172224402427673,0.050000000745058,0.2398773580789566,291.11578369140625,291.1499938964844,262.6000061035156,260.7288818359375,280.74383544921875,294.2524719238281,291.1181030273437,1.0,0.3300161063671112,0.7760785818099976,0.7760785818099976,1.0,1.0,-1.3645837306976318,0.5825710296630859,0.7820126414299011,0.2597908675670624,0.0,0.0,0.7636387944221497,92.5785140991211,82.0,45.050174713134766,-14313.5517578125,359.1601257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4616394042969,308.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.236328125,18000.0,0.0,0.0,0.3124028146266937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575692296028137,0.6575736403465271,-4.417790933075594e-06,0.0,0.0003170491545461,0.0,0.0,36.66106033325195,0.0,0.0,0.0,0.3781037032604217,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972837582230568,-2240.420654296875,304.15338134765625,0.6520348787307739,0.1544777452945709,0.1423433125019073,294.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4191864430904388,0.050000000745058,0.050496581941843,293.257080078125,297.1499938964844,293.1499938964844,0.2539703547954559,-3747.140380859375,304.16571044921875,0.8410077095031738,0.3367838561534881,0.2378485053777694,293.278076171875,297.1499938964844,293.1499938964844,0.4009992778301239,-7276.81005859375,304.1517639160156,0.9551020264625548,0.4860916435718536,0.4623842239379883,293.2919311523437,297.1499938964844,293.1499938964844,0.0111180450767278,-3281.334228515625,302.4745788574219,0.4191864430904388,0.050000000745058,0.2395340353250503,291.128173828125,291.1499938964844,262.6099853515625,260.7366027832031,280.7573547363281,294.2603759765625,291.1302490234375,1.0,0.327390193939209,0.7758365273475647,0.7758365273475647,1.0,1.0,-1.3593058586120603,0.5801186561584473,0.7791872024536133,0.2584864795207977,0.0,0.0,0.7638442516326904,90.66043090820312,70.0,39.961612701416016,-14249.6884765625,352.22442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36334228515625,308.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0078125,18000.0,0.0,0.0,0.3128635585308075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594457626342773,0.6594501733779907,-4.438853011379251e-06,0.0,0.0003175167366862,0.0,0.0,36.95078659057617,0.0,0.0,0.0,0.3790242075920105,4.0,0.0,1.0
652020,293.1778259277344,297.1499938964844,293.1499938964844,0.0952609181404113,-2202.2626953125,304.15557861328125,0.656846821308136,0.152315154671669,0.1401237696409225,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4258489906787872,0.050000000745058,0.0502744317054748,293.2586364746094,297.1499938964844,293.1499938964844,0.2504192590713501,-3705.19775390625,304.1663818359375,0.8485006093978882,0.3337560892105102,0.2355572283267974,293.2762756347656,297.1499938964844,293.1499938964844,0.3972497880458832,-7220.41064453125,304.1573486328125,0.9654583930969238,0.4832081198692322,0.4593525230884552,293.2970275878906,297.1499938964844,293.1499938964844,0.0109088206663727,-3243.538330078125,302.41412353515625,0.4258489906787872,0.050000000745058,0.2384802550077438,291.1495361328125,291.1499938964844,262.6300048828125,260.7520446777344,280.7833251953125,294.27447509765625,291.1513061523437,1.0,0.3200548887252807,0.7753523588180542,0.7753523588180542,1.0,1.0,-1.3487201929092407,0.5752029418945312,0.7735172510147095,0.2558944523334503,0.0,0.0,0.7624431848526001,84.86563873291016,58.0,32.02683639526367,-14122.7421875,333.9861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,308.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.197265625,18000.0,0.0,0.0,0.3137661814689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601765155792236,0.660180926322937,-4.454927875485737e-06,0.0,0.0003184327797498,0.0,0.0,37.11105346679688,0.0,0.0,0.0,0.3794680535793304,4.0,0.0,1.0
652080,293.1778259277344,297.1499938964844,293.1499938964844,0.0952609181404113,-2202.2626953125,304.15557861328125,0.656846821308136,0.152315154671669,0.1401237696409225,294.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4258489906787872,0.050000000745058,0.0502744317054748,293.2586364746094,297.1499938964844,293.1499938964844,0.2504192590713501,-3705.19775390625,304.1663818359375,0.8485006093978882,0.3337560892105102,0.2355572283267974,293.2762756347656,297.1499938964844,293.1499938964844,0.3972497880458832,-7220.41064453125,304.1573486328125,0.9654583930969238,0.4832081198692322,0.4593525230884552,293.2970275878906,297.1499938964844,293.1499938964844,0.0109088206663727,-3243.538330078125,302.41412353515625,0.4258489906787872,0.050000000745058,0.2384802550077438,291.1495361328125,291.1499938964844,262.6300048828125,260.7520446777344,280.7833251953125,294.27447509765625,291.1513061523437,1.0,0.3200548887252807,0.7753523588180542,0.7753523588180542,1.0,1.0,-1.3487201929092407,0.5752029418945312,0.7735172510147095,0.2558944523334503,0.0,0.0,0.7624431848526001,84.86563873291016,58.0,32.02683639526367,-14122.7421875,333.9861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,308.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.197265625,18000.0,0.0,0.0,0.3137661814689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601765155792236,0.660180926322937,-4.454927875485737e-06,0.0,0.0003184327797498,0.0,0.0,37.11105346679688,0.0,0.0,0.0,0.3794680535793304,4.0,0.0,1.0
