time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934262350201606,-2167.71044921875,304.1567687988281,0.6659448742866516,0.1504618227481842,0.1381129920482635,294.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4364982843399048,0.050000000745058,0.0499804206192493,293.2596435546875,297.1499938964844,293.1499938964844,0.246941402554512,-3664.090576171875,304.1667175292969,0.8609490394592285,0.3308001458644867,0.2332749962806701,293.2733154296875,297.1499938964844,293.1499938964844,0.3937134444713592,-7168.06591796875,304.1607666015625,0.980370044708252,0.4806115627288818,0.4565640091896057,293.30029296875,297.1499938964844,293.1499938964844,0.0106894001364707,-3202.838134765625,302.3567810058594,0.4364982843399048,0.050000000745058,0.2370855957269668,291.1683959960937,291.1499938964844,262.6499938964844,260.7674865722656,280.8084716796875,294.2868957519531,291.1700439453125,1.0,0.3106084764003753,0.7748681902885437,0.7748681902885437,1.0,1.0,-1.338192343711853,0.5703108906745911,0.7678815126419067,0.2533478736877441,0.0,0.0,0.758710503578186,77.25432586669922,46.0,27.56690788269043,-13999.2041015625,311.8973999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404113769531,308.0494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.853515625,18000.0,0.0,0.0,0.3144500255584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572468876838684,0.6572512984275818,-4.440459633769933e-06,0.0,0.0003191268187947,0.0,0.0,36.76802062988281,0.0,0.0,0.0,0.3782371580600738,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934262350201606,-2167.71044921875,304.1567687988281,0.6659448742866516,0.1504618227481842,0.1381129920482635,294.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.4364982843399048,0.050000000745058,0.0499804206192493,293.2596435546875,297.1499938964844,293.1499938964844,0.246941402554512,-3664.090576171875,304.1667175292969,0.8609490394592285,0.3308001458644867,0.2332749962806701,293.2733154296875,297.1499938964844,293.1499938964844,0.3937134444713592,-7168.06591796875,304.1607666015625,0.980370044708252,0.4806115627288818,0.4565640091896057,293.30029296875,297.1499938964844,293.1499938964844,0.0106894001364707,-3202.838134765625,302.3567810058594,0.4364982843399048,0.050000000745058,0.2370855957269668,291.1683959960937,291.1499938964844,262.6499938964844,260.7674865722656,280.8084716796875,294.2868957519531,291.1700439453125,1.0,0.3106084764003753,0.7748681902885437,0.7748681902885437,1.0,1.0,-1.338192343711853,0.5703108906745911,0.7678815126419067,0.2533478736877441,0.0,0.0,0.758710503578186,77.25432586669922,46.0,27.56690788269043,-13999.2041015625,311.8973999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404113769531,308.0494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.853515625,18000.0,0.0,0.0,0.3144500255584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572468876838684,0.6572512984275818,-4.440459633769933e-06,0.0,0.0003191268187947,0.0,0.0,36.76802062988281,0.0,0.0,0.0,0.3782371580600738,4.0,0.0,1.0
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0917596295475959,-2136.359375,304.15728759765625,0.6796569228172302,0.1488494277000427,0.1362943351268768,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4521743655204773,0.050000000745058,0.0496415235102176,293.2603454589844,297.1499938964844,293.1499938964844,0.2435006350278854,-3623.344970703125,304.1668701171875,0.878836989402771,0.3278803527355194,0.2309895604848861,293.269775390625,297.1499938964844,293.1499938964844,0.3902877569198608,-7117.9794921875,304.162841796875,0.997721254825592,0.4781998693943023,0.4539218246936798,293.3023986816406,297.1499938964844,293.1499938964844,0.0104663781821727,-3160.45263671875,302.3014831542969,0.4521743655204773,0.050000000745058,0.2354780286550521,291.1860046386719,291.1499938964844,262.6700134277344,260.7829284667969,280.83306884765625,294.2981262207031,291.1875305175781,1.0,0.2995905876159668,0.7744124531745911,0.7744124531745911,1.0,1.0,-1.327737808227539,0.5654515027999878,0.7622863054275513,0.2508594095706939,0.0,0.0,0.7527178525924683,68.50997924804688,34.0,24.982215881347656,-13877.353515625,287.6072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,308.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.3671875,18000.0,0.0,0.0,0.3147314488887787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6508294939994812,0.6508339047431946,-4.397968041303102e-06,0.0,0.000319412414683,0.0,0.0,35.959869384765625,0.0,0.0,0.0,0.3754291832447052,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0917596295475959,-2136.359375,304.15728759765625,0.6796569228172302,0.1488494277000427,0.1362943351268768,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.4521743655204773,0.050000000745058,0.0496415235102176,293.2603454589844,297.1499938964844,293.1499938964844,0.2435006350278854,-3623.344970703125,304.1668701171875,0.878836989402771,0.3278803527355194,0.2309895604848861,293.269775390625,297.1499938964844,293.1499938964844,0.3902877569198608,-7117.9794921875,304.162841796875,0.997721254825592,0.4781998693943023,0.4539218246936798,293.3023986816406,297.1499938964844,293.1499938964844,0.0104663781821727,-3160.45263671875,302.3014831542969,0.4521743655204773,0.050000000745058,0.2354780286550521,291.1860046386719,291.1499938964844,262.6700134277344,260.7829284667969,280.83306884765625,294.2981262207031,291.1875305175781,1.0,0.2995905876159668,0.7744124531745911,0.7744124531745911,1.0,1.0,-1.327737808227539,0.5654515027999878,0.7622863054275513,0.2508594095706939,0.0,0.0,0.7527178525924683,68.50997924804688,34.0,24.982215881347656,-13877.353515625,287.6072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215515136719,308.0257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.3671875,18000.0,0.0,0.0,0.3147314488887787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6508294939994812,0.6508339047431946,-4.397968041303102e-06,0.0,0.000319412414683,0.0,0.0,35.959869384765625,0.0,0.0,0.0,0.3754291832447052,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0897172018885612,-2097.511474609375,304.1583251953125,0.6923494935035706,0.1464674174785614,0.1342747509479522,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4681052565574646,0.050000000745058,0.0493642315268516,293.2607116699219,297.1499938964844,293.1499938964844,0.2395959794521331,-3576.4365234375,304.1678161621094,0.8962379097938538,0.3250108659267425,0.2287837862968444,293.2486572265625,297.1499938964844,293.1499938964844,0.364031434059143,-6719.70458984375,304.2030944824219,0.9990000128746032,0.4793594181537628,0.4286644160747528,293.3031005859375,297.1499938964844,293.1499938964844,0.0102549586445093,-3116.820556640625,302.25311279296875,0.4681052565574646,0.050000000745058,0.2341626733541488,291.22882080078125,291.1499938964844,262.69000244140625,260.7983703613281,280.8722839355469,294.3030700683594,291.2361755371094,1.0,0.2864836752414703,0.7739567160606384,0.7739567160606384,1.0,1.0,-1.2904704809188845,0.5483881235122681,0.742082417011261,0.242037147283554,0.0,0.0,0.7401804327964783,60.91521453857422,25.0,69.78731536865234,-13595.8759765625,255.70167541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,308.09375,278.1499938964844,0.0,18000.0,313.1499938964844,18144.1796875,18000.0,0.0,0.0,0.3142248690128326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392857432365417,0.6392900943756104,-4.323545908846427e-06,0.0,0.000318898295518,0.0,0.0,34.54492950439453,0.0,0.0,0.0,0.3703305125236511,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0897172018885612,-2097.511474609375,304.1583251953125,0.6923494935035706,0.1464674174785614,0.1342747509479522,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4681052565574646,0.050000000745058,0.0493642315268516,293.2607116699219,297.1499938964844,293.1499938964844,0.2395959794521331,-3576.4365234375,304.1678161621094,0.8962379097938538,0.3250108659267425,0.2287837862968444,293.2486572265625,297.1499938964844,293.1499938964844,0.364031434059143,-6719.70458984375,304.2030944824219,0.9990000128746032,0.4793594181537628,0.4286644160747528,293.3031005859375,297.1499938964844,293.1499938964844,0.0102549586445093,-3116.820556640625,302.25311279296875,0.4681052565574646,0.050000000745058,0.2341626733541488,291.22882080078125,291.1499938964844,262.69000244140625,260.7983703613281,280.8722839355469,294.3030700683594,291.2361755371094,1.0,0.2864836752414703,0.7739567160606384,0.7739567160606384,1.0,1.0,-1.2904704809188845,0.5483881235122681,0.742082417011261,0.242037147283554,0.0,0.0,0.7401804327964783,60.91521453857422,25.0,69.78731536865234,-13595.8759765625,255.70167541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,308.09375,278.1499938964844,0.0,18000.0,313.1499938964844,18144.1796875,18000.0,0.0,0.0,0.3142248690128326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392857432365417,0.6392900943756104,-4.323545908846427e-06,0.0,0.000318898295518,0.0,0.0,34.54492950439453,0.0,0.0,0.0,0.3703305125236511,4.0,0.0,1.0
652500,293.20269775390625,297.1499938964844,293.1499938964844,0.087927334010601,-2063.416748046875,304.1600952148437,0.6976959705352783,0.1442892551422119,0.1324716359376907,294.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.4752397537231445,0.050000000745058,0.0492327883839607,293.26123046875,297.1499938964844,293.1499938964844,0.2373168170452118,-3548.75634765625,304.1687316894531,0.9056750535964966,0.3235090970993042,0.2276812195777893,293.2245178222656,297.1499938964844,293.1499938964844,0.3480530381202698,-6477.80322265625,304.222412109375,0.9990000128746032,0.48284712433815,0.4138601124286651,293.3030700683594,297.1499938964844,293.1499938964844,0.0101419705897569,-3091.787109375,302.232666015625,0.4752397537231445,0.050000000745058,0.2335391491651535,291.2677917480469,291.1499938964844,262.70001220703125,260.8060607910156,280.8731384277344,294.2685852050781,291.274658203125,1.0,0.2796150147914886,0.7737288475036621,0.7737288475036621,1.0,1.0,-1.268305778503418,0.5382928848266602,0.7300128936767578,0.2367812097072601,0.0,0.0,0.7284087538719177,57.25249862670898,25.0,85.80958557128906,-13416.4970703125,239.3220367431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24578857421875,308.1370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18231.642578125,18000.0,0.0,0.0,0.3134117126464844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274197101593018,0.6274240016937256,-4.2520518945821095e-06,0.0,0.0003180730564054,0.0,0.0,33.15453338623047,0.0,0.0,0.0,0.3652218282222748,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.086161732673645,-2029.96533203125,304.16143798828125,0.7035675048828125,0.1428719311952591,0.1306555718183517,294.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.4819511473178863,0.050000000745058,0.0491024665534496,293.2632141113281,297.1499938964844,293.1499938964844,0.2349292784929275,-3519.779296875,304.169677734375,0.9164364337921144,0.3217087388038635,0.2264005839824676,293.197509765625,297.1499938964844,293.1499938964844,0.3317889273166656,-6231.09423828125,304.23876953125,0.9990000128746032,0.4872032403945923,0.3986394107341766,293.3028869628906,297.1499938964844,293.1499938964844,0.0100352689623832,-3068.241943359375,302.2120056152344,0.4819511473178863,0.050000000745058,0.2329209446907043,291.302001953125,291.1499938964844,262.7099914550781,260.81378173828125,280.8733215332031,294.2318420410156,291.3081359863281,1.0,0.2725296020507812,0.7736342549324036,0.7736342549324036,1.0,1.0,-1.24541974067688,0.5279000997543335,0.7175197005271912,0.2314370572566986,0.0,0.0,0.7148280739784241,53.61486053466797,28.0,88.75997924804688,-13213.8046875,223.22808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450012207031,308.1825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18315.306640625,18000.0,0.0,0.0,0.312133252620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113475561141968,0.611351728439331,-4.150071163167013e-06,0.0,0.0003167755785398,0.0,0.0,31.29793930053711,0.0,0.0,0.0,0.3583373725414276,4.0,0.0,1.0
652620,293.2054748535156,297.1499938964844,293.1499938964844,0.0844541937112808,-1997.84228515625,304.1603698730469,0.7146360874176025,0.1416368633508682,0.1290064454078674,294.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3419494628906,0.491599977016449,0.050000000745058,0.0489187724888324,293.2640075683594,297.1499938964844,293.1499938964844,0.230988547205925,-3472.39208984375,304.1695861816406,0.9335599541664124,0.3186751902103424,0.2240601330995559,293.1487731933594,297.1499938964844,293.1499938964844,0.3075520694255829,-5865.3154296875,304.2489013671875,0.9990000128746032,0.4958973228931427,0.3761386275291443,293.3019714355469,297.1499938964844,293.1499938964844,0.009870046749711,-3033.054443359375,302.168701171875,0.491599977016449,0.050000000745058,0.2320495992898941,291.3446350097656,291.1499938964844,262.7300109863281,260.8291931152344,280.8681640625,294.1616516113281,291.3459167480469,1.0,0.2626305520534515,0.7734450101852417,0.7734450101852417,1.0,1.0,-1.2123477458953855,0.5128717422485352,0.6994760036468506,0.2239091098308563,0.0,0.0,0.6854323744773865,48.49029541015625,31.0,52.05138397216797,-12837.134765625,201.13748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190185546875,308.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18425.5390625,18000.0,0.0,0.0,0.3080924153327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706065893173218,0.5706104636192322,-3.882588771375595e-06,0.0,0.0003126746159978,0.0,0.0,26.830551147460938,0.0,0.0,0.0,0.340972363948822,4.0,0.0,1.0
652680,293.2054748535156,297.1499938964844,293.1499938964844,0.0844541937112808,-1997.84228515625,304.1603698730469,0.7146360874176025,0.1416368633508682,0.1290064454078674,294.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3419494628906,0.491599977016449,0.050000000745058,0.0489187724888324,293.2640075683594,297.1499938964844,293.1499938964844,0.230988547205925,-3472.39208984375,304.1695861816406,0.9335599541664124,0.3186751902103424,0.2240601330995559,293.1487731933594,297.1499938964844,293.1499938964844,0.3075520694255829,-5865.3154296875,304.2489013671875,0.9990000128746032,0.4958973228931427,0.3761386275291443,293.3019714355469,297.1499938964844,293.1499938964844,0.009870046749711,-3033.054443359375,302.168701171875,0.491599977016449,0.050000000745058,0.2320495992898941,291.3446350097656,291.1499938964844,262.7300109863281,260.8291931152344,280.8681640625,294.1616516113281,291.3459167480469,1.0,0.2626305520534515,0.7734450101852417,0.7734450101852417,1.0,1.0,-1.2123477458953855,0.5128717422485352,0.6994760036468506,0.2239091098308563,0.0,0.0,0.6854323744773865,48.49029541015625,31.0,52.05138397216797,-12837.134765625,201.13748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6190185546875,308.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18425.5390625,18000.0,0.0,0.0,0.3080924153327942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706065893173218,0.5706104636192322,-3.882588771375595e-06,0.0,0.0003126746159978,0.0,0.0,26.830551147460938,0.0,0.0,0.0,0.340972363948822,4.0,0.0,1.0
652740,293.2025756835937,297.1499938964844,293.1499938964844,0.0837176740169525,-1984.539306640625,304.1581420898437,0.7226014137268066,0.1408140808343887,0.1281059831380844,294.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416748046875,0.4985231757164001,0.050000000745058,0.0487992241978645,293.2638244628906,297.1499938964844,293.1499938964844,0.2283310741186142,-3441.20751953125,304.1674499511719,0.9452253580093384,0.315824806690216,0.2219744771718979,293.1096496582031,297.1499938964844,293.1499938964844,0.2914975583553314,-5625.05859375,304.2424011230469,0.9990000128746032,0.503879725933075,0.3607417345046997,293.3003845214844,297.1499938964844,293.1499938964844,0.0097627453505992,-3013.64990234375,302.12017822265625,0.4985231757164001,0.050000000745058,0.2314825057983398,291.3398742675781,291.1499938964844,262.75,260.8446044921875,280.8741760253906,294.1189880371094,291.337646484375,1.0,0.2557929754257202,0.7732558250427246,0.7732558250427246,1.0,1.0,-1.1894545555114746,0.5023583173751831,0.6870962381362915,0.2191249281167984,0.0,0.0,0.660052478313446,45.15302276611328,34.0,-0.3466399610042572,-12506.5732421875,186.8739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9522399902344,308.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18408.859375,18000.0,0.0,0.0,0.3022258877754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5293366312980652,0.5293402671813965,-3.6037281461176462e-06,0.0,0.0003067208454012,0.0,0.0,22.679065704345703,0.0,0.0,0.0,0.323476493358612,4.0,0.0,1.0
652800,293.2025756835937,297.1499938964844,293.1499938964844,0.0837176740169525,-1984.539306640625,304.1581420898437,0.7226014137268066,0.1408140808343887,0.1281059831380844,294.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3416748046875,0.4985231757164001,0.050000000745058,0.0487992241978645,293.2638244628906,297.1499938964844,293.1499938964844,0.2283310741186142,-3441.20751953125,304.1674499511719,0.9452253580093384,0.315824806690216,0.2219744771718979,293.1096496582031,297.1499938964844,293.1499938964844,0.2914975583553314,-5625.05859375,304.2424011230469,0.9990000128746032,0.503879725933075,0.3607417345046997,293.3003845214844,297.1499938964844,293.1499938964844,0.0097627453505992,-3013.64990234375,302.12017822265625,0.4985231757164001,0.050000000745058,0.2314825057983398,291.3398742675781,291.1499938964844,262.75,260.8446044921875,280.8741760253906,294.1189880371094,291.337646484375,1.0,0.2557929754257202,0.7732558250427246,0.7732558250427246,1.0,1.0,-1.1894545555114746,0.5023583173751831,0.6870962381362915,0.2191249281167984,0.0,0.0,0.660052478313446,45.15302276611328,34.0,-0.3466399610042572,-12506.5732421875,186.8739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9522399902344,308.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18408.859375,18000.0,0.0,0.0,0.3022258877754211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5293366312980652,0.5293402671813965,-3.6037281461176462e-06,0.0,0.0003067208454012,0.0,0.0,22.679065704345703,0.0,0.0,0.0,0.323476493358612,4.0,0.0,1.0
652860,293.1996765136719,297.1499938964844,293.1499938964844,0.0832922384142875,-1977.309814453125,304.1561584472656,0.7274256348609924,0.1400744616985321,0.1273595839738845,294.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.5031800866127014,0.050000000745058,0.048726350069046,293.2642822265625,297.1499938964844,293.1499938964844,0.2261727154254913,-3416.227783203125,304.1652526855469,0.9515070915222168,0.3128507733345032,0.2198844403028488,293.07977294921875,297.1499938964844,293.1499938964844,0.2816405892372131,-5480.11669921875,304.2279052734375,0.9990000128746032,0.5109766721725464,0.3510245680809021,293.2986145019531,297.1499938964844,293.1499938964844,0.0096887648105621,-3003.123291015625,302.0688171386719,0.5031800866127014,0.050000000745058,0.2311368286609649,291.3104858398437,291.1499938964844,262.7699890136719,260.8599853515625,280.8902587890625,294.0985107421875,291.3066711425781,1.0,0.2513945996761322,0.7732231020927429,0.7732231020927429,1.0,1.0,-1.1738812923431396,0.4950616955757141,0.6788195967674255,0.2164012640714645,0.0,0.0,0.6404557228088379,43.11213302612305,52.0,-34.88405227661133,-12247.3232421875,177.8993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29150390625,308.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18327.892578125,18000.0,0.0,0.0,0.2949375808238983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952261745929718,0.4952295422554016,-3.375158030394232e-06,0.0,0.0002993241359945,0.0,0.0,19.562854766845703,0.0,0.0,0.0,0.3091467022895813,4.0,0.0,1.0
652920,293.1996765136719,297.1499938964844,293.1499938964844,0.0832922384142875,-1977.309814453125,304.1561584472656,0.7274256348609924,0.1400744616985321,0.1273595839738845,294.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.5031800866127014,0.050000000745058,0.048726350069046,293.2642822265625,297.1499938964844,293.1499938964844,0.2261727154254913,-3416.227783203125,304.1652526855469,0.9515070915222168,0.3128507733345032,0.2198844403028488,293.07977294921875,297.1499938964844,293.1499938964844,0.2816405892372131,-5480.11669921875,304.2279052734375,0.9990000128746032,0.5109766721725464,0.3510245680809021,293.2986145019531,297.1499938964844,293.1499938964844,0.0096887648105621,-3003.123291015625,302.0688171386719,0.5031800866127014,0.050000000745058,0.2311368286609649,291.3104858398437,291.1499938964844,262.7699890136719,260.8599853515625,280.8902587890625,294.0985107421875,291.3066711425781,1.0,0.2513945996761322,0.7732231020927429,0.7732231020927429,1.0,1.0,-1.1738812923431396,0.4950616955757141,0.6788195967674255,0.2164012640714645,0.0,0.0,0.6404557228088379,43.11213302612305,52.0,-34.88405227661133,-12247.3232421875,177.8993682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29150390625,308.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18327.892578125,18000.0,0.0,0.0,0.2949375808238983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952261745929718,0.4952295422554016,-3.375158030394232e-06,0.0,0.0002993241359945,0.0,0.0,19.562854766845703,0.0,0.0,0.0,0.3091467022895813,4.0,0.0,1.0
652980,293.197265625,297.1499938964844,293.1499938964844,0.0831652879714965,-1975.9505615234373,304.154296875,0.7211719155311584,0.1393055766820907,0.1267428547143936,294.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.4992595911026001,0.050000000745058,0.0487873516976833,293.2654724121094,297.1499938964844,293.1499938964844,0.2245038300752639,-3397.420166015625,304.1629333496094,0.939954936504364,0.3097122013568878,0.2177738100290298,293.0670471191406,297.1499938964844,293.1499938964844,0.2893434166908264,-5613.921875,304.1884460449219,0.9990000128746032,0.5153946876525879,0.3591687381267547,293.2973022460937,297.1499938964844,293.1499938964844,0.0096674282103776,-3006.203857421875,302.012451171875,0.4992595911026001,0.050000000745058,0.2314261943101883,291.25701904296875,291.1499938964844,262.7900085449219,260.8753967285156,280.9038391113281,294.1053161621094,291.2488708496094,1.0,0.2550875544548034,0.7731903791427612,0.7731903791427612,1.0,1.0,-1.1807916164398191,0.4979934990406036,0.6827980875968933,0.2184833139181137,0.0,0.0,0.6292140483856201,44.763519287109375,70.0,-79.11014556884766,-12156.951171875,183.35646057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5749816894531,308.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18215.068359375,18000.0,0.0,0.0,0.2869368195533752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714179039001465,0.4714211225509643,-3.2124153221957386e-06,0.0,0.0002912044001277,0.0,0.0,17.532814025878906,0.0,0.0,0.0,0.299182116985321,4.0,0.0,1.0
653040,293.197265625,297.1499938964844,293.1499938964844,0.0831652879714965,-1975.9505615234373,304.154296875,0.7211719155311584,0.1393055766820907,0.1267428547143936,294.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26513671875,0.4992595911026001,0.050000000745058,0.0487873516976833,293.2654724121094,297.1499938964844,293.1499938964844,0.2245038300752639,-3397.420166015625,304.1629333496094,0.939954936504364,0.3097122013568878,0.2177738100290298,293.0670471191406,297.1499938964844,293.1499938964844,0.2893434166908264,-5613.921875,304.1884460449219,0.9990000128746032,0.5153946876525879,0.3591687381267547,293.2973022460937,297.1499938964844,293.1499938964844,0.0096674282103776,-3006.203857421875,302.012451171875,0.4992595911026001,0.050000000745058,0.2314261943101883,291.25701904296875,291.1499938964844,262.7900085449219,260.8753967285156,280.9038391113281,294.1053161621094,291.2488708496094,1.0,0.2550875544548034,0.7731903791427612,0.7731903791427612,1.0,1.0,-1.1807916164398191,0.4979934990406036,0.6827980875968933,0.2184833139181137,0.0,0.0,0.6292140483856201,44.763519287109375,70.0,-79.11014556884766,-12156.951171875,183.35646057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5749816894531,308.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18215.068359375,18000.0,0.0,0.0,0.2869368195533752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4714179039001465,0.4714211225509643,-3.2124153221957386e-06,0.0,0.0002912044001277,0.0,0.0,17.532814025878906,0.0,0.0,0.0,0.299182116985321,4.0,0.0,1.0
653100,293.1963806152344,297.1499938964844,293.1499938964844,0.08322674036026,-1977.7904052734373,304.1534118652344,0.7142472863197327,0.1388816833496093,0.1264503002166748,294.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2246398925781,0.4946196973323822,0.050000000745058,0.0488651394844055,293.2662658691406,297.1499938964844,293.1499938964844,0.2239648997783661,-3391.783447265625,304.1615600585937,0.9281399846076964,0.3080965876579284,0.216717392206192,293.0714111328125,297.1499938964844,293.1499938964844,0.2995360791683197,-5779.9033203125,304.16290283203125,0.9990000128746032,0.5155920386314392,0.3692978322505951,293.2971496582031,297.1499938964844,293.1499938964844,0.0096782967448234,-3013.79638671875,301.9803466796875,0.4946196973323822,0.050000000745058,0.2317951768636703,291.2147521972656,291.1499938964844,262.79998779296875,260.8830871582031,280.910888671875,294.1221008300781,291.2056579589844,1.0,0.2593860626220703,0.773173987865448,0.773173987865448,1.0,1.0,-1.191863179206848,0.5029451847076416,0.6889179944992065,0.221109390258789,0.0,0.0,0.6291019916534424,46.88924026489258,70.0,-100.21941375732422,-12190.5693359375,191.16392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66943359375,308.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.3046875,18000.0,0.0,0.0,0.28304123878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660928249359131,0.4660959839820862,-3.163640030834358e-06,0.0,0.000287250848487,0.0,0.0,17.044164657592773,0.0,0.0,0.0,0.2967468500137329,4.0,0.0,1.0
653160,293.1957397460937,297.1499938964844,293.1499938964844,0.0833009406924247,-1979.880126953125,304.15264892578125,0.7050053477287292,0.1384162157773971,0.1261527389287948,294.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.4887722432613373,0.050000000745058,0.0489712096750736,293.2671203613281,297.1499938964844,293.1499938964844,0.2234709858894348,-3386.671875,304.1603698730469,0.9137442111968994,0.3064522743225097,0.2156617045402526,293.0829467773437,297.1499938964844,293.1499938964844,0.3131506741046905,-5997.59228515625,304.13580322265625,0.9990000128746032,0.5143314599990845,0.3826787769794464,293.2974853515625,297.1499938964844,293.1499938964844,0.009696552529931,-3023.2822265625,301.9464111328125,0.4887722432613373,0.050000000745058,0.2322983294725418,291.1698303222656,291.1499938964844,262.8099975585937,260.8907775878906,280.9188842773437,294.1464538574219,291.1607971191406,1.0,0.2650767266750335,0.7729898691177368,0.7729898691177368,1.0,1.0,-1.2070282697677612,0.5097569823265076,0.6972712874412537,0.2245814949274063,0.0,0.0,0.6322777271270752,49.78862380981445,88.0,-112.26388549804688,-12275.3212890625,202.0435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7196350097656,308.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7734375,18000.0,0.0,0.0,0.2794425785541534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656750857830047,0.4656782448291778,-3.141087290714495e-06,0.0,0.0002835986961144,0.0,0.0,16.927108764648438,0.0,0.0,0.0,0.2962140142917633,4.0,0.0,1.0
653220,293.1954650878906,297.1499938964844,293.1499938964844,0.0833750143647193,-1982.5718994140625,304.15167236328125,0.6823355555534363,0.1373194307088852,0.1254985183477401,294.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.4736186563968658,0.050000000745058,0.0492637977004051,293.2691650390625,297.1499938964844,293.1499938964844,0.2224102169275283,-3375.350830078125,304.15869140625,0.88336181640625,0.3030731976032257,0.2135476619005203,293.12554931640625,297.1499938964844,293.1499938964844,0.3489972949028015,-6557.23046875,304.080810546875,0.9990000128746032,0.5074442028999329,0.4173716008663177,293.2997741699219,297.1499938964844,293.1499938964844,0.009745224379003,-3044.973876953125,301.873779296875,0.4736186563968658,0.050000000745058,0.2336862385272979,291.08306884765625,291.1499938964844,262.8299865722656,260.9061584472656,280.9389953613281,294.216552734375,291.0751342773437,1.0,0.2799344956874847,0.7726215720176697,0.7726215720176697,1.0,1.0,-1.2473599910736084,0.5279609560966492,0.7193990349769592,0.2338203489780426,0.0,0.0,0.6470757126808167,57.77765655517578,106.0,-116.01629638671876,-12564.1142578125,232.76040649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6630859375,308.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17873.537109375,18000.0,0.0,0.0,0.2737719714641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778376519680023,0.4778408110141754,-3.171399839629885e-06,0.0,0.0002778437337838,0.0,0.0,17.69970703125,0.0,0.0,0.0,0.3003910779953003,4.0,0.0,1.0
653280,293.1954650878906,297.1499938964844,293.1499938964844,0.0833750143647193,-1982.5718994140625,304.15167236328125,0.6823355555534363,0.1373194307088852,0.1254985183477401,294.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.4736186563968658,0.050000000745058,0.0492637977004051,293.2691650390625,297.1499938964844,293.1499938964844,0.2224102169275283,-3375.350830078125,304.15869140625,0.88336181640625,0.3030731976032257,0.2135476619005203,293.12554931640625,297.1499938964844,293.1499938964844,0.3489972949028015,-6557.23046875,304.080810546875,0.9990000128746032,0.5074442028999329,0.4173716008663177,293.2997741699219,297.1499938964844,293.1499938964844,0.009745224379003,-3044.973876953125,301.873779296875,0.4736186563968658,0.050000000745058,0.2336862385272979,291.08306884765625,291.1499938964844,262.8299865722656,260.9061584472656,280.9389953613281,294.216552734375,291.0751342773437,1.0,0.2799344956874847,0.7726215720176697,0.7726215720176697,1.0,1.0,-1.2473599910736084,0.5279609560966492,0.7193990349769592,0.2338203489780426,0.0,0.0,0.6470757126808167,57.77765655517578,106.0,-116.01629638671876,-12564.1142578125,232.76040649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6630859375,308.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17873.537109375,18000.0,0.0,0.0,0.2737719714641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778376519680023,0.4778408110141754,-3.171399839629885e-06,0.0,0.0002778437337838,0.0,0.0,17.69970703125,0.0,0.0,0.0,0.3003910779953003,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0832627192139625,-1981.5797119140625,304.1513061523437,0.6581369638442993,0.1359785199165344,0.1247189044952392,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.4513842463493347,0.050000000745058,0.0496568940579891,293.2716064453125,297.1499938964844,293.1499938964844,0.2211128622293472,-3360.818115234375,304.1579895019531,0.8523739576339722,0.2995618283748626,0.2114196866750717,293.18927001953125,297.1499938964844,293.1499938964844,0.393954187631607,-7238.35009765625,304.02911376953125,0.9990000128746032,0.4951872229576111,0.4598791301250458,293.3042297363281,297.1499938964844,293.1499938964844,0.0098029430955648,-3068.236083984375,301.79541015625,0.4513842463493347,0.050000000745058,0.2355509251356125,291.0069885253906,291.1499938964844,262.8500061035156,260.9215087890625,280.9749755859375,294.32525634765625,291.000732421875,1.0,0.2983376085758209,0.7722532749176025,0.7722532749176025,1.0,1.0,-1.2975999116897583,0.5506995916366577,0.7469003200531006,0.2456285506486892,0.0,0.0,0.6713702082633972,68.48750305175781,109.0,-103.93522644042967,-12955.421875,275.2020874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38720703125,308.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17724.1875,18000.0,0.0,0.0,0.2709620893001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049175024032593,0.5049207806587219,-3.296748673164984e-06,0.0,0.0002749920822679,0.0,0.0,19.764617919921875,0.0,0.0,0.0,0.310910016298294,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0832627192139625,-1981.5797119140625,304.1513061523437,0.6581369638442993,0.1359785199165344,0.1247189044952392,294.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.4513842463493347,0.050000000745058,0.0496568940579891,293.2716064453125,297.1499938964844,293.1499938964844,0.2211128622293472,-3360.818115234375,304.1579895019531,0.8523739576339722,0.2995618283748626,0.2114196866750717,293.18927001953125,297.1499938964844,293.1499938964844,0.393954187631607,-7238.35009765625,304.02911376953125,0.9990000128746032,0.4951872229576111,0.4598791301250458,293.3042297363281,297.1499938964844,293.1499938964844,0.0098029430955648,-3068.236083984375,301.79541015625,0.4513842463493347,0.050000000745058,0.2355509251356125,291.0069885253906,291.1499938964844,262.8500061035156,260.9215087890625,280.9749755859375,294.32525634765625,291.000732421875,1.0,0.2983376085758209,0.7722532749176025,0.7722532749176025,1.0,1.0,-1.2975999116897583,0.5506995916366577,0.7469003200531006,0.2456285506486892,0.0,0.0,0.6713702082633972,68.48750305175781,109.0,-103.93522644042967,-12955.421875,275.2020874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38720703125,308.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17724.1875,18000.0,0.0,0.0,0.2709620893001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5049175024032593,0.5049207806587219,-3.296748673164984e-06,0.0,0.0002749920822679,0.0,0.0,19.764617919921875,0.0,0.0,0.0,0.310910016298294,4.0,0.0,1.0
653460,293.18701171875,297.1499938964844,293.1499938964844,0.0837329626083374,-1990.576904296875,304.1500244140625,0.6377961039543152,0.1366797536611557,0.1252175569534301,294.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98809814453125,0.43016517162323,0.050000000745058,0.050147645175457,293.2737731933594,297.1499938964844,293.1499938964844,0.2186003476381302,-3330.218505859375,304.15966796875,0.8235200047492981,0.2960415482521057,0.2093313783407211,293.2474060058594,297.1499938964844,293.1499938964844,0.3975101709365845,-7270.3125,304.0662536621094,0.9732847809791564,0.4823086857795715,0.4602271616458893,293.3100891113281,297.1499938964844,293.1499938964844,0.0098372334614396,-3080.84765625,301.72235107421875,0.43016517162323,0.050000000745058,0.2378788292407989,290.9929504394531,291.1499938964844,262.8699951171875,260.9368591308594,281.02032470703125,294.382080078125,290.9988098144531,1.0,0.3120492696762085,0.7712942957878113,0.7712942957878113,1.0,1.0,-1.2995399236679075,0.5512182712554932,0.7483217120170593,0.2466715276241302,0.0,0.0,0.6949806809425354,80.96414184570312,97.0,-2.47417426109314,-13110.572265625,303.56500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9534606933594,308.1484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17655.18359375,18000.0,0.0,0.0,0.2711977958679199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406792759895325,0.5406827926635742,-3.506682105580694e-06,0.0,0.0002752312866505,0.0,0.0,22.927806854248047,0.0,0.0,0.0,0.3256257176399231,4.0,0.0,1.0
653520,293.18701171875,297.1499938964844,293.1499938964844,0.0837329626083374,-1990.576904296875,304.1500244140625,0.6377961039543152,0.1366797536611557,0.1252175569534301,294.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98809814453125,0.43016517162323,0.050000000745058,0.050147645175457,293.2737731933594,297.1499938964844,293.1499938964844,0.2186003476381302,-3330.218505859375,304.15966796875,0.8235200047492981,0.2960415482521057,0.2093313783407211,293.2474060058594,297.1499938964844,293.1499938964844,0.3975101709365845,-7270.3125,304.0662536621094,0.9732847809791564,0.4823086857795715,0.4602271616458893,293.3100891113281,297.1499938964844,293.1499938964844,0.0098372334614396,-3080.84765625,301.72235107421875,0.43016517162323,0.050000000745058,0.2378788292407989,290.9929504394531,291.1499938964844,262.8699951171875,260.9368591308594,281.02032470703125,294.382080078125,290.9988098144531,1.0,0.3120492696762085,0.7712942957878113,0.7712942957878113,1.0,1.0,-1.2995399236679075,0.5512182712554932,0.7483217120170593,0.2466715276241302,0.0,0.0,0.6949806809425354,80.96414184570312,97.0,-2.47417426109314,-13110.572265625,303.56500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9534606933594,308.1484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17655.18359375,18000.0,0.0,0.0,0.2711977958679199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406792759895325,0.5406827926635742,-3.506682105580694e-06,0.0,0.0002752312866505,0.0,0.0,22.927806854248047,0.0,0.0,0.0,0.3256257176399231,4.0,0.0,1.0
653580,293.1825866699219,297.1499938964844,293.1499938964844,0.0838595554232597,-1992.16650390625,304.1498718261719,0.6305471658706665,0.1366632431745529,0.1258320212364196,294.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.4225223660469055,0.050000000745058,0.0503815077245235,293.2763061523437,297.1499938964844,293.1499938964844,0.2145879864692688,-3280.243896484375,304.1630859375,0.8098873496055603,0.2923910915851593,0.2069828957319259,293.26763916015625,297.1499938964844,293.1499938964844,0.3903975486755371,-7148.7236328125,304.1053466796875,0.9546904563903807,0.4756893217563629,0.4530636370182037,293.3160705566406,297.1499938964844,293.1499938964844,0.0097502535209059,-3061.6103515625,301.659912109375,0.4225223660469055,0.050000000745058,0.2389881759881973,291.047607421875,291.1499938964844,262.8900146484375,260.95220947265625,281.05047607421875,294.39208984375,291.051513671875,1.0,0.3167403638362884,0.77033531665802,0.77033531665802,1.0,1.0,-1.2904536724090576,0.5467124581336975,0.7437412142753601,0.2451177686452865,0.0,0.0,0.7047023773193359,86.76519012451172,85.0,47.902645111083984,-13069.6220703125,312.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52081298828125,307.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17782.521484375,18000.0,0.0,0.0,0.273193359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627039670944214,0.5627076625823975,-3.682803253468592e-06,0.0,0.0002772565349005,0.0,0.0,25.25686264038086,0.0,0.0,0.0,0.3355242013931274,4.0,0.0,1.0
653640,293.1825866699219,297.1499938964844,293.1499938964844,0.0838595554232597,-1992.16650390625,304.1498718261719,0.6305471658706665,0.1366632431745529,0.1258320212364196,294.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04248046875,0.4225223660469055,0.050000000745058,0.0503815077245235,293.2763061523437,297.1499938964844,293.1499938964844,0.2145879864692688,-3280.243896484375,304.1630859375,0.8098873496055603,0.2923910915851593,0.2069828957319259,293.26763916015625,297.1499938964844,293.1499938964844,0.3903975486755371,-7148.7236328125,304.1053466796875,0.9546904563903807,0.4756893217563629,0.4530636370182037,293.3160705566406,297.1499938964844,293.1499938964844,0.0097502535209059,-3061.6103515625,301.659912109375,0.4225223660469055,0.050000000745058,0.2389881759881973,291.047607421875,291.1499938964844,262.8900146484375,260.95220947265625,281.05047607421875,294.39208984375,291.051513671875,1.0,0.3167403638362884,0.77033531665802,0.77033531665802,1.0,1.0,-1.2904536724090576,0.5467124581336975,0.7437412142753601,0.2451177686452865,0.0,0.0,0.7047023773193359,86.76519012451172,85.0,47.902645111083984,-13069.6220703125,312.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52081298828125,307.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17782.521484375,18000.0,0.0,0.0,0.273193359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627039670944214,0.5627076625823975,-3.682803253468592e-06,0.0,0.0002772565349005,0.0,0.0,25.25686264038086,0.0,0.0,0.0,0.3355242013931274,4.0,0.0,1.0
653700,293.183349609375,297.1499938964844,293.1499938964844,0.0834415331482887,-1984.051513671875,304.1506652832031,0.629111111164093,0.1361018121242523,0.1254926174879074,294.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.421711802482605,0.050000000745058,0.0504087880253791,293.2774658203125,297.1499938964844,293.1499938964844,0.2126303017139434,-3255.988037109375,304.16424560546875,0.8070166707038879,0.2905663847923279,0.2057306915521621,293.271484375,297.1499938964844,293.1499938964844,0.3880036473274231,-7108.12158203125,304.1177673339844,0.9513050317764282,0.4734470546245575,0.4507181346416473,293.3184814453125,297.1499938964844,293.1499938964844,0.0096893236041069,-3048.6484375,301.6281433105469,0.421711802482605,0.050000000745058,0.2391175925731659,291.0667724609375,291.1499938964844,262.8999938964844,260.9598999023437,281.0664978027344,294.3973083496094,291.0701599121094,1.0,0.3167832791805267,0.769855797290802,0.769855797290802,1.0,1.0,-1.2859159708023071,0.544428825378418,0.7414872050285339,0.2444493472576141,0.0,0.0,0.7083176970481873,87.39887237548828,85.0,50.38521957397461,-13025.6923828125,311.8948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302917480469,307.8663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17826.19921875,18000.0,0.0,0.0,0.2745514214038849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570274293422699,0.570277988910675,-3.744745981748565e-06,0.0,0.0002786348049994,0.0,0.0,26.09453582763672,0.0,0.0,0.0,0.338973194360733,4.0,0.0,1.0
653760,293.1849670410156,297.1499938964844,293.1499938964844,0.0828137025237083,-1972.0582275390625,304.1517028808594,0.6287379264831543,0.1353590786457061,0.1248870193958282,294.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08013916015625,0.4222302436828613,0.050000000745058,0.0503913275897502,293.2784423828125,297.1499938964844,293.1499938964844,0.2106746584177017,-3231.778564453125,304.16522216796875,0.806117594242096,0.2887555956840515,0.2044525295495987,293.273193359375,297.1499938964844,293.1499938964844,0.3859173059463501,-7073.31103515625,304.1273803710937,0.9508191347122192,0.4715661704540252,0.4487695097923279,293.32049560546875,297.1499938964844,293.1499938964844,0.0096190953627228,-3033.62109375,301.59674072265625,0.4222302436828613,0.050000000745058,0.2390347570180893,291.083984375,291.1499938964844,262.9100036621094,260.9675598144531,281.08258056640625,294.4024353027344,291.08709716796875,1.0,0.3156284093856811,0.7696258425712585,0.7696258425712585,1.0,1.0,-1.2811956405639648,0.5420696139335632,0.7391260862350464,0.2438535392284393,0.0,0.0,0.7109906673431396,86.89910125732422,73.0,49.3923454284668,-12975.578125,308.7787780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622314453125,307.7767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17862.162109375,18000.0,0.0,0.0,0.2760437130928039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762825608253479,0.5762863755226135,-3.79470861844311e-06,0.0,0.0002801492810249,0.0,0.0,26.7746696472168,0.0,0.0,0.0,0.341711938381195,4.0,0.0,1.0
653820,293.18896484375,297.1499938964844,293.1499938964844,0.0812510177493095,-1942.4942626953125,304.1537170410156,0.6309077739715576,0.1336671262979507,0.1232866793870925,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.4265694916248321,0.050000000745058,0.0502528809010982,293.280029296875,297.1499938964844,293.1499938964844,0.2067741751670837,-3183.493408203125,304.1666259765625,0.8091282844543457,0.2851822972297668,0.2018521279096603,293.2733154296875,297.1499938964844,293.1499938964844,0.3821642994880676,-7012.43115234375,304.1410217285156,0.9565470218658448,0.468418538570404,0.4454981386661529,293.3235168457031,297.1499938964844,293.1499938964844,0.0094584189355373,-2998.771240234375,301.5352783203125,0.4265694916248321,0.050000000745058,0.238378033041954,291.1149597167969,291.1499938964844,262.92999267578125,260.98291015625,281.1168518066406,294.4122314453125,291.1177978515625,1.0,0.3104968070983886,0.7691659927368164,0.7691659927368164,1.0,1.0,-1.2712726593017578,0.5370517373085022,0.7342209219932556,0.2428217977285385,0.0,0.0,0.7135569453239441,83.27851104736328,61.0,44.94414138793945,-12864.3251953125,296.7267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900634765625,307.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.71875,18000.0,0.0,0.0,0.2791663110256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838563442230225,0.5838601589202881,-3.8624384615104645e-06,0.0,0.0002833183098118,0.0,0.0,27.671363830566406,0.0,0.0,0.0,0.3452216982841491,4.0,0.0,1.0
653880,293.18896484375,297.1499938964844,293.1499938964844,0.0812510177493095,-1942.4942626953125,304.1537170410156,0.6309077739715576,0.1336671262979507,0.1232866793870925,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.4265694916248321,0.050000000745058,0.0502528809010982,293.280029296875,297.1499938964844,293.1499938964844,0.2067741751670837,-3183.493408203125,304.1666259765625,0.8091282844543457,0.2851822972297668,0.2018521279096603,293.2733154296875,297.1499938964844,293.1499938964844,0.3821642994880676,-7012.43115234375,304.1410217285156,0.9565470218658448,0.468418538570404,0.4454981386661529,293.3235168457031,297.1499938964844,293.1499938964844,0.0094584189355373,-2998.771240234375,301.5352783203125,0.4265694916248321,0.050000000745058,0.238378033041954,291.1149597167969,291.1499938964844,262.92999267578125,260.98291015625,281.1168518066406,294.4122314453125,291.1177978515625,1.0,0.3104968070983886,0.7691659927368164,0.7691659927368164,1.0,1.0,-1.2712726593017578,0.5370517373085022,0.7342209219932556,0.2428217977285385,0.0,0.0,0.7135569453239441,83.27851104736328,61.0,44.94414138793945,-12864.3251953125,296.7267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900634765625,307.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.71875,18000.0,0.0,0.0,0.2791663110256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838563442230225,0.5838601589202881,-3.8624384615104645e-06,0.0,0.0002833183098118,0.0,0.0,27.671363830566406,0.0,0.0,0.0,0.3452216982841491,4.0,0.0,1.0
