time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653940,293.1925354003906,297.1499938964844,293.1499938964844,0.0795490369200706,-1910.537353515625,304.1553039550781,0.6367493271827698,0.1319528371095657,0.1215152069926261,294.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4351013898849487,0.050000000745058,0.0500159449875354,293.2811279296875,297.1499938964844,293.1499938964844,0.2028793096542358,-3135.198486328125,304.1675720214844,0.8171751499176025,0.2816649973392486,0.1992200016975402,293.27117919921875,297.1499938964844,293.1499938964844,0.3786076307296753,-6956.63720703125,304.1498413085937,0.968865692615509,0.4657257497310638,0.4426448047161102,293.32550048828125,297.1499938964844,293.1499938964844,0.0092799579724669,-2959.244140625,301.4756164550781,0.4351013898849487,0.050000000745058,0.237254112958908,291.1441345214844,291.1499938964844,262.95001220703125,260.99822998046875,281.154296875,294.4214172363281,291.1469116210937,1.0,0.3025328516960144,0.7687060832977295,0.7687060832977295,1.0,1.0,-1.2609288692474363,0.5317264199256897,0.729202389717102,0.242056667804718,0.0,0.0,0.7123838067054749,77.16780853271484,49.0,42.00272750854492,-12746.154296875,279.32598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,307.5394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.666015625,18000.0,0.0,0.0,0.282105416059494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857524871826172,0.5857563614845276,-3.8894627323315945e-06,0.0,0.0002863011322915,0.0,0.0,27.9519100189209,0.0,0.0,0.0,0.3462293446063995,4.0,0.0,1.0
654000,293.1925354003906,297.1499938964844,293.1499938964844,0.0795490369200706,-1910.537353515625,304.1553039550781,0.6367493271827698,0.1319528371095657,0.1215152069926261,294.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4351013898849487,0.050000000745058,0.0500159449875354,293.2811279296875,297.1499938964844,293.1499938964844,0.2028793096542358,-3135.198486328125,304.1675720214844,0.8171751499176025,0.2816649973392486,0.1992200016975402,293.27117919921875,297.1499938964844,293.1499938964844,0.3786076307296753,-6956.63720703125,304.1498413085937,0.968865692615509,0.4657257497310638,0.4426448047161102,293.32550048828125,297.1499938964844,293.1499938964844,0.0092799579724669,-2959.244140625,301.4756164550781,0.4351013898849487,0.050000000745058,0.237254112958908,291.1441345214844,291.1499938964844,262.95001220703125,260.99822998046875,281.154296875,294.4214172363281,291.1469116210937,1.0,0.3025328516960144,0.7687060832977295,0.7687060832977295,1.0,1.0,-1.2609288692474363,0.5317264199256897,0.729202389717102,0.242056667804718,0.0,0.0,0.7123838067054749,77.16780853271484,49.0,42.00272750854492,-12746.154296875,279.32598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,307.5394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.666015625,18000.0,0.0,0.0,0.282105416059494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857524871826172,0.5857563614845276,-3.8894627323315945e-06,0.0,0.0002863011322915,0.0,0.0,27.9519100189209,0.0,0.0,0.0,0.3462293446063995,4.0,0.0,1.0
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778419077396392,-1878.6756591796875,304.1563720703125,0.6464409232139587,0.130317136645317,0.1197407841682434,294.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4484132528305053,0.050000000745058,0.0497154854238033,293.2818908691406,297.1499938964844,293.1499938964844,0.198994979262352,-3086.904052734375,304.1681823730469,0.829581618309021,0.278187096118927,0.1965712010860443,293.2680053710937,297.1499938964844,293.1499938964844,0.3751152455806732,-6903.1337890625,304.1556396484375,0.9854506850242616,0.4632944166660309,0.4400070309638977,293.32672119140625,297.1499938964844,293.1499938964844,0.0090923616662621,-2916.827392578125,301.4174499511719,0.4484132528305053,0.050000000745058,0.2358288615942001,291.172607421875,291.1499938964844,262.9700012207031,261.0135498046875,281.1943664550781,294.42999267578125,291.1753234863281,1.0,0.2925052344799042,0.7683618068695068,0.7683618068695068,1.0,1.0,-1.2503823041915894,0.5262150764465332,0.7241672277450562,0.2416011244058609,0.0,0.0,0.7074559926986694,69.45500946044922,37.0,40.19274520874024,-12622.6474609375,258.6994934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68035888671875,307.4965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.365234375,18000.0,0.0,0.0,0.2845015227794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819619297981262,0.5819658041000366,-3.8760845200158656e-06,0.0,0.0002887328737415,0.0,0.0,27.606874465942383,0.0,0.0,0.0,0.344747394323349,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778419077396392,-1878.6756591796875,304.1563720703125,0.6464409232139587,0.130317136645317,0.1197407841682434,294.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4484132528305053,0.050000000745058,0.0497154854238033,293.2818908691406,297.1499938964844,293.1499938964844,0.198994979262352,-3086.904052734375,304.1681823730469,0.829581618309021,0.278187096118927,0.1965712010860443,293.2680053710937,297.1499938964844,293.1499938964844,0.3751152455806732,-6903.1337890625,304.1556396484375,0.9854506850242616,0.4632944166660309,0.4400070309638977,293.32672119140625,297.1499938964844,293.1499938964844,0.0090923616662621,-2916.827392578125,301.4174499511719,0.4484132528305053,0.050000000745058,0.2358288615942001,291.172607421875,291.1499938964844,262.9700012207031,261.0135498046875,281.1943664550781,294.42999267578125,291.1753234863281,1.0,0.2925052344799042,0.7683618068695068,0.7683618068695068,1.0,1.0,-1.2503823041915894,0.5262150764465332,0.7241672277450562,0.2416011244058609,0.0,0.0,0.7074559926986694,69.45500946044922,37.0,40.19274520874024,-12622.6474609375,258.6994934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68035888671875,307.4965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.365234375,18000.0,0.0,0.0,0.2845015227794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819619297981262,0.5819658041000366,-3.8760845200158656e-06,0.0,0.0002887328737415,0.0,0.0,27.606874465942383,0.0,0.0,0.0,0.344747394323349,4.0,0.0,1.0
654180,293.197509765625,297.1499938964844,293.1499938964844,0.0761751011013984,-1847.7332763671875,304.1570129394531,0.6596876382827759,0.1287195384502411,0.1180197075009346,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.46627077460289,0.050000000745058,0.0493964999914169,293.2823791503906,297.1499938964844,293.1499938964844,0.1951457113027572,-3038.888427734375,304.16851806640625,0.8457574248313904,0.2747441828250885,0.1939300745725631,293.262939453125,297.1499938964844,293.1499938964844,0.3666320145130157,-6773.22314453125,304.1690368652344,0.9990000128746032,0.4613191485404968,0.4321886897087097,293.3273620605469,297.1499938964844,293.1499938964844,0.0089073050767183,-2874.14990234375,301.3606262207031,0.46627077460289,0.050000000745058,0.2343157231807708,291.2005920410156,291.1499938964844,262.989990234375,261.0288391113281,281.244384765625,294.4375,291.2039794921875,1.0,0.2807494699954986,0.768017590045929,0.768017590045929,1.0,1.0,-1.2335832118988037,0.5175985097885132,0.7159847021102905,0.2405143231153488,0.0,0.0,0.6988658308982849,61.20269775390625,25.0,43.67954254150391,-12455.6279296875,234.97593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7087707519531,307.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.365234375,18000.0,0.0,0.0,0.2860662341117859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725741386413574,0.572577953338623,-3.823386123258388e-06,0.0,0.0002903208660427,0.0,0.0,26.66258811950684,0.0,0.0,0.0,0.3408347964286804,4.0,0.0,1.0
654240,293.197509765625,297.1499938964844,293.1499938964844,0.0761751011013984,-1847.7332763671875,304.1570129394531,0.6596876382827759,0.1287195384502411,0.1180197075009346,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.46627077460289,0.050000000745058,0.0493964999914169,293.2823791503906,297.1499938964844,293.1499938964844,0.1951457113027572,-3038.888427734375,304.16851806640625,0.8457574248313904,0.2747441828250885,0.1939300745725631,293.262939453125,297.1499938964844,293.1499938964844,0.3666320145130157,-6773.22314453125,304.1690368652344,0.9990000128746032,0.4613191485404968,0.4321886897087097,293.3273620605469,297.1499938964844,293.1499938964844,0.0089073050767183,-2874.14990234375,301.3606262207031,0.46627077460289,0.050000000745058,0.2343157231807708,291.2005920410156,291.1499938964844,262.989990234375,261.0288391113281,281.244384765625,294.4375,291.2039794921875,1.0,0.2807494699954986,0.768017590045929,0.768017590045929,1.0,1.0,-1.2335832118988037,0.5175985097885132,0.7159847021102905,0.2405143231153488,0.0,0.0,0.6988658308982849,61.20269775390625,25.0,43.67954254150391,-12455.6279296875,234.97593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7087707519531,307.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.365234375,18000.0,0.0,0.0,0.2860662341117859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725741386413574,0.572577953338623,-3.823386123258388e-06,0.0,0.0002903208660427,0.0,0.0,26.66258811950684,0.0,0.0,0.0,0.3408347964286804,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0751812160015106,-1829.1361083984373,304.1575622558594,0.6658354997634888,0.1278721541166305,0.1171081811189651,294.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22186279296875,0.4735702276229858,0.050000000745058,0.0492647103965282,293.28515625,297.1499938964844,293.1499938964844,0.1928563565015792,-3009.915283203125,304.1693420410156,0.8532432317733765,0.2725268602371216,0.1925299912691116,293.2501220703125,297.1499938964844,293.1499938964844,0.3513458669185638,-6539.12255859375,304.193359375,0.9990000128746032,0.4623925983905792,0.4174758791923523,293.327392578125,297.1499938964844,293.1499938964844,0.0088158948346972,-2851.259521484375,301.3362121582031,0.4735702276229858,0.050000000745058,0.2336905747652053,291.22955322265625,291.1499938964844,263.0,261.0364990234375,281.2785339355469,294.42010498046875,291.2377014160156,1.0,0.2739583551883697,0.7678454518318176,0.7678454518318176,1.0,1.0,-1.2122342586517334,0.5070571303367615,0.7051771283149719,0.2380849123001098,0.0,0.0,0.6907967329025269,57.61777877807617,25.0,74.5908432006836,-12295.8095703125,219.92282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650146484375,307.5639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18149.771484375,18000.0,0.0,0.0,0.2863356173038482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649444460868835,0.5649482607841492,-3.7811910260643344e-06,0.0,0.000290594267426,0.0,0.0,25.9131088256836,0.0,0.0,0.0,0.3376219868659973,4.0,0.0,1.0
654360,293.1983947753906,297.1499938964844,293.1499938964844,0.0742357224225997,-1811.31494140625,304.15789794921875,0.673470139503479,0.1273210346698761,0.1163679957389831,294.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.4806953370571136,0.050000000745058,0.0491272397339344,293.289794921875,297.1499938964844,293.1499938964844,0.1897725015878677,-2970.56884765625,304.17144775390625,0.8613951802253723,0.2699007391929626,0.1906423717737198,293.2299499511719,297.1499938964844,293.1499938964844,0.3343811333179474,-6279.08984375,304.2162780761719,0.9990000128746032,0.4650858938694,0.4015534818172455,293.3273010253906,297.1499938964844,293.1499938964844,0.0087162721902132,-2825.07080078125,301.3156433105469,0.4806953370571136,0.050000000745058,0.2330384850502014,291.27374267578125,291.1499938964844,263.010009765625,261.0441589355469,281.31024169921875,294.3883972167969,291.2830505371094,1.0,0.2666359543800354,0.76775723695755,0.76775723695755,1.0,1.0,-1.1890220642089844,0.4955748915672302,0.6934471726417542,0.2356076389551162,0.0,0.0,0.678148627281189,53.87461471557617,25.0,99.89325714111328,-12101.0947265625,204.37664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.62213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.234375,18000.0,0.0,0.0,0.2861001789569855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521755218505859,0.5521792769432068,-3.714883177963202e-06,0.0,0.000290355324978,0.0,0.0,24.70940399169922,0.0,0.0,0.0,0.3323712348937988,4.0,0.0,1.0
654420,293.19647216796875,297.1499938964844,293.1499938964844,0.072875015437603,-1785.7830810546875,304.1575012207031,0.6872405409812927,0.1264873892068863,0.1153540313243866,294.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.339599609375,0.4916628897190094,0.050000000745058,0.0489177703857421,293.2915344238281,297.1499938964844,293.1499938964844,0.1847411841154098,-2906.59814453125,304.17254638671875,0.8757338523864746,0.265995442867279,0.1875332146883011,293.1869201660156,297.1499938964844,293.1499938964844,0.3068393170833587,-5858.103515625,304.2393798828125,0.9990000128746032,0.4717791676521301,0.3759955167770386,293.3265380859375,297.1499938964844,293.1499938964844,0.0085476003587245,-2781.2509765625,301.27294921875,0.4916628897190094,0.050000000745058,0.2320448458194732,291.345458984375,291.1499938964844,263.0299987792969,261.0594482421875,281.3556823730469,294.3072204589844,291.3497314453125,1.0,0.255407840013504,0.7675808072090149,0.7675808072090149,1.0,1.0,-1.1519458293914795,0.477039098739624,0.6749067306518555,0.232310876250267,0.0,0.0,0.6466979384422302,48.175106048583984,28.0,83.61808013916016,-11687.029296875,181.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,307.7010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18404.890625,18000.0,0.0,0.0,0.2838534712791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122326612472534,0.5122361779212952,-3.495414148346754e-06,0.0,0.0002880751853808,0.0,0.0,21.111841201782227,0.0,0.0,0.0,0.3162429332733154,4.0,0.0,1.0
654480,293.19647216796875,297.1499938964844,293.1499938964844,0.072875015437603,-1785.7830810546875,304.1575012207031,0.6872405409812927,0.1264873892068863,0.1153540313243866,294.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.339599609375,0.4916628897190094,0.050000000745058,0.0489177703857421,293.2915344238281,297.1499938964844,293.1499938964844,0.1847411841154098,-2906.59814453125,304.17254638671875,0.8757338523864746,0.265995442867279,0.1875332146883011,293.1869201660156,297.1499938964844,293.1499938964844,0.3068393170833587,-5858.103515625,304.2393798828125,0.9990000128746032,0.4717791676521301,0.3759955167770386,293.3265380859375,297.1499938964844,293.1499938964844,0.0085476003587245,-2781.2509765625,301.27294921875,0.4916628897190094,0.050000000745058,0.2320448458194732,291.345458984375,291.1499938964844,263.0299987792969,261.0594482421875,281.3556823730469,294.3072204589844,291.3497314453125,1.0,0.255407840013504,0.7675808072090149,0.7675808072090149,1.0,1.0,-1.1519458293914795,0.477039098739624,0.6749067306518555,0.232310876250267,0.0,0.0,0.6466979384422302,48.175106048583984,28.0,83.61808013916016,-11687.029296875,181.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,307.7010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18404.890625,18000.0,0.0,0.0,0.2838534712791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122326612472534,0.5122361779212952,-3.495414148346754e-06,0.0,0.0002880751853808,0.0,0.0,21.111841201782227,0.0,0.0,0.0,0.3162429332733154,4.0,0.0,1.0
654540,293.1937255859375,297.1499938964844,293.1499938964844,0.0721076279878616,-1771.8662109375,304.15625,0.697769045829773,0.1258597075939178,0.1145976111292839,294.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.4998519420623779,0.050000000745058,0.0487778931856155,293.2911682128906,297.1499938964844,293.1499938964844,0.1812497824430465,-2862.8603515625,304.1708068847656,0.8863564729690552,0.2624872028827667,0.1849482804536819,293.1476745605469,297.1499938964844,293.1499938964844,0.2879073321819305,-5570.43505859375,304.2406921386719,0.9990000128746032,0.4788135588169098,0.3579135537147522,293.3248291015625,297.1499938964844,293.1499938964844,0.0084318555891513,-2754.333740234375,301.2211303710937,0.4998519420623779,0.050000000745058,0.2313813269138336,291.36260986328125,291.1499938964844,263.04998779296875,261.0747375488281,281.3881225585937,294.2296447753906,291.3614501953125,1.0,0.2474913001060485,0.7674043774604797,0.7674043774604797,1.0,1.0,-1.1252636909484863,0.4635020196437835,0.6617616415023804,0.230550542473793,0.0,0.0,0.6166449785232544,44.36880874633789,31.0,24.24423599243164,-11300.1005859375,165.79534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398254394531,307.7709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18423.69140625,18000.0,0.0,0.0,0.2791631817817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671857953071594,0.4671890139579773,-3.2360333079850534e-06,0.0,0.0002833151374943,0.0,0.0,17.40801239013672,0.0,0.0,0.0,0.2982666790485382,4.0,0.0,1.0
654600,293.1937255859375,297.1499938964844,293.1499938964844,0.0721076279878616,-1771.8662109375,304.15625,0.697769045829773,0.1258597075939178,0.1145976111292839,294.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3626403808594,0.4998519420623779,0.050000000745058,0.0487778931856155,293.2911682128906,297.1499938964844,293.1499938964844,0.1812497824430465,-2862.8603515625,304.1708068847656,0.8863564729690552,0.2624872028827667,0.1849482804536819,293.1476745605469,297.1499938964844,293.1499938964844,0.2879073321819305,-5570.43505859375,304.2406921386719,0.9990000128746032,0.4788135588169098,0.3579135537147522,293.3248291015625,297.1499938964844,293.1499938964844,0.0084318555891513,-2754.333740234375,301.2211303710937,0.4998519420623779,0.050000000745058,0.2313813269138336,291.36260986328125,291.1499938964844,263.04998779296875,261.0747375488281,281.3881225585937,294.2296447753906,291.3614501953125,1.0,0.2474913001060485,0.7674043774604797,0.7674043774604797,1.0,1.0,-1.1252636909484863,0.4635020196437835,0.6617616415023804,0.230550542473793,0.0,0.0,0.6166449785232544,44.36880874633789,31.0,24.24423599243164,-11300.1005859375,165.79534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398254394531,307.7709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18423.69140625,18000.0,0.0,0.0,0.2791631817817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671857953071594,0.4671890139579773,-3.2360333079850534e-06,0.0,0.0002833151374943,0.0,0.0,17.40801239013672,0.0,0.0,0.0,0.2982666790485382,4.0,0.0,1.0
654660,293.1894836425781,297.1499938964844,293.1499938964844,0.0719422549009323,-1769.4537353515625,304.1544494628906,0.705372154712677,0.1256119012832641,0.1142043396830558,294.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.5057386755943298,0.050000000745058,0.0486889369785785,293.2900695800781,297.1499938964844,293.1499938964844,0.1786542683839798,-2830.955322265625,304.1681823730469,0.8927167654037476,0.259131371974945,0.1825195699930191,293.1152648925781,297.1499938964844,293.1499938964844,0.2759552001953125,-5391.22119140625,304.23016357421875,0.9990000128746032,0.4854558110237121,0.3459226191043854,293.3216552734375,297.1499938964844,293.1499938964844,0.008359195664525,-2741.122314453125,301.16375732421875,0.5057386755943298,0.050000000745058,0.2309593558311462,291.3357849121094,291.1499938964844,263.07000732421875,261.09002685546875,281.4021911621094,294.1483459472656,291.3312683105469,1.0,0.2421983927488327,0.7675572037696838,0.7675572037696838,1.0,1.0,-1.1068683862686155,0.4540443122386932,0.6528239846229553,0.2298460900783538,0.0,0.0,0.5933372378349304,41.94765472412109,34.0,-30.07952308654785,-11000.75,155.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9765014648437,307.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18338.96484375,18000.0,0.0,0.0,0.2723647356033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292128086090088,0.4292158186435699,-3.016757091245381e-06,0.0,0.0002764155797194,0.0,0.0,14.609233856201172,0.0,0.0,0.0,0.283346563577652,4.0,0.0,1.0
654720,293.1894836425781,297.1499938964844,293.1499938964844,0.0719422549009323,-1769.4537353515625,304.1544494628906,0.705372154712677,0.1256119012832641,0.1142043396830558,294.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.5057386755943298,0.050000000745058,0.0486889369785785,293.2900695800781,297.1499938964844,293.1499938964844,0.1786542683839798,-2830.955322265625,304.1681823730469,0.8927167654037476,0.259131371974945,0.1825195699930191,293.1152648925781,297.1499938964844,293.1499938964844,0.2759552001953125,-5391.22119140625,304.23016357421875,0.9990000128746032,0.4854558110237121,0.3459226191043854,293.3216552734375,297.1499938964844,293.1499938964844,0.008359195664525,-2741.122314453125,301.16375732421875,0.5057386755943298,0.050000000745058,0.2309593558311462,291.3357849121094,291.1499938964844,263.07000732421875,261.09002685546875,281.4021911621094,294.1483459472656,291.3312683105469,1.0,0.2421983927488327,0.7675572037696838,0.7675572037696838,1.0,1.0,-1.1068683862686155,0.4540443122386932,0.6528239846229553,0.2298460900783538,0.0,0.0,0.5933372378349304,41.94765472412109,34.0,-30.07952308654785,-11000.75,155.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9765014648437,307.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18338.96484375,18000.0,0.0,0.0,0.2723647356033325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292128086090088,0.4292158186435699,-3.016757091245381e-06,0.0,0.0002764155797194,0.0,0.0,14.609233856201172,0.0,0.0,0.0,0.283346563577652,4.0,0.0,1.0
654780,293.1845092773437,297.1499938964844,293.1499938964844,0.0721423476934433,-1773.8232421875,304.1526184082031,0.7102820873260498,0.1256198137998581,0.1141165494918823,294.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.5094251036643982,0.050000000745058,0.0486379638314247,293.2885437011719,297.1499938964844,293.1499938964844,0.1764486581087112,-2804.018798828125,304.16583251953125,0.8951353430747986,0.2558894157409668,0.1802074909210205,293.09039306640625,297.1499938964844,293.1499938964844,0.2691843509674072,-5292.52392578125,304.21466064453125,0.9990000128746032,0.4913917481899261,0.3388605713844299,293.3174743652344,297.1499938964844,293.1499938964844,0.0083086406812071,-2734.31982421875,301.1062316894531,0.5094251036643982,0.050000000745058,0.2307175695896148,291.292724609375,291.1499938964844,263.0899963378906,261.10528564453125,281.4132385253906,294.0858459472656,291.2877197265625,1.0,0.2390331923961639,0.7677100300788879,0.7677100300788879,1.0,1.0,-1.095158338546753,0.4478655755519867,0.6472927927970886,0.2298777550458908,0.0,0.0,0.5771347284317017,40.5616455078125,37.0,-54.35422897338867,-10802.9404296875,150.11141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3846435546875,307.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18233.61328125,18000.0,0.0,0.0,0.2641412317752838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023357033729553,0.4023385643959045,-2.863551571863354e-06,0.0,0.0002680697652976,0.0,0.0,12.809021949768066,0.0,0.0,0.0,0.2729209661483764,4.0,0.0,1.0
654840,293.1845092773437,297.1499938964844,293.1499938964844,0.0721423476934433,-1773.8232421875,304.1526184082031,0.7102820873260498,0.1256198137998581,0.1141165494918823,294.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976379394531,0.5094251036643982,0.050000000745058,0.0486379638314247,293.2885437011719,297.1499938964844,293.1499938964844,0.1764486581087112,-2804.018798828125,304.16583251953125,0.8951353430747986,0.2558894157409668,0.1802074909210205,293.09039306640625,297.1499938964844,293.1499938964844,0.2691843509674072,-5292.52392578125,304.21466064453125,0.9990000128746032,0.4913917481899261,0.3388605713844299,293.3174743652344,297.1499938964844,293.1499938964844,0.0083086406812071,-2734.31982421875,301.1062316894531,0.5094251036643982,0.050000000745058,0.2307175695896148,291.292724609375,291.1499938964844,263.0899963378906,261.10528564453125,281.4132385253906,294.0858459472656,291.2877197265625,1.0,0.2390331923961639,0.7677100300788879,0.7677100300788879,1.0,1.0,-1.095158338546753,0.4478655755519867,0.6472927927970886,0.2298777550458908,0.0,0.0,0.5771347284317017,40.5616455078125,37.0,-54.35422897338867,-10802.9404296875,150.11141967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3846435546875,307.9775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18233.61328125,18000.0,0.0,0.0,0.2641412317752838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023357033729553,0.4023385643959045,-2.863551571863354e-06,0.0,0.0002680697652976,0.0,0.0,12.809021949768066,0.0,0.0,0.0,0.2729209661483764,4.0,0.0,1.0
654900,293.1820373535156,297.1499938964844,293.1499938964844,0.0723006129264831,-1777.045654296875,304.15185546875,0.7117154002189636,0.125670313835144,0.1141379550099372,294.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5104707479476929,0.050000000745058,0.0486241281032562,293.28778076171875,297.1499938964844,293.1499938964844,0.1753837019205093,-2790.95458984375,304.1648864746094,0.8949716687202454,0.2542879581451416,0.1790789365768432,293.08087158203125,297.1499938964844,293.1499938964844,0.2673690915107727,-5267.5693359375,304.2062072753906,0.9990000128746032,0.4940178990364074,0.3369177877902984,293.31524658203125,297.1499938964844,293.1499938964844,0.0082872891798615,-2731.822509765625,301.07818603515625,0.5104707479476929,0.050000000745058,0.2306519299745559,291.2709655761719,291.1499938964844,263.1000061035156,261.1129150390625,281.4188842773437,294.062744140625,291.2661437988281,1.0,0.2381245642900467,0.76778644323349,0.76778644323349,1.0,1.0,-1.09140145778656,0.4458067119121551,0.6455947160720825,0.230114996433258,0.0,0.0,0.5712577700614929,40.18605422973633,37.0,-57.75313949584961,-10735.1640625,148.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5594482421875,308.0326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18188.255859375,18000.0,0.0,0.0,0.2597441375255584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925677835941314,0.3925705850124359,-2.8087679311283864e-06,0.0,0.0002636072749737,0.0,0.0,12.192371368408203,0.0,0.0,0.0,0.2691698670387268,4.0,0.0,1.0
654960,293.1796264648437,297.1499938964844,293.1499938964844,0.0724730193614959,-1780.4998779296875,304.1512145996094,0.7125259041786194,0.125732883810997,0.1141823083162307,294.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.5110202431678772,0.050000000745058,0.0486169606447219,293.2871398925781,297.1499938964844,293.1499938964844,0.174311026930809,-2777.726318359375,304.16412353515625,0.89396071434021,0.2526689767837524,0.177955225110054,293.0732116699219,297.1499938964844,293.1499938964844,0.2664591073989868,-5256.68115234375,304.1976623535156,0.9990000128746032,0.4964000582695007,0.3359071016311645,293.31304931640625,297.1499938964844,293.1499938964844,0.0082672480493783,-2729.536376953125,301.0506591796875,0.5110202431678772,0.050000000745058,0.2306179255247116,291.25018310546875,291.1499938964844,263.1099853515625,261.1205444335937,281.4250793457031,294.0448608398437,291.2456359863281,1.0,0.2376060783863067,0.7677614092826843,0.7677614092826843,1.0,1.0,-1.088842749595642,0.4443251192569732,0.6445176601409912,0.2304651141166687,0.0,0.0,0.5666670799255371,39.99208068847656,40.0,-57.76998901367188,-10683.34765625,147.3383331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.707763671875,308.0805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.947265625,18000.0,0.0,0.0,0.2552883923053741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848449885845184,0.3848477602005005,-2.765606723187375e-06,0.0,0.0002590852673165,0.0,0.0,11.718018531799316,0.0,0.0,0.0,0.2662149369716644,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728180557489395,-1787.3292236328125,304.1502380371094,0.7124315500259399,0.125857338309288,0.1142992451786995,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.5107603073120117,0.050000000745058,0.0486203469336032,293.287109375,297.1499938964844,293.1499938964844,0.171973317861557,-2748.579833984375,304.163330078125,0.8894367218017578,0.2491985857486724,0.1755927950143814,293.0625915527344,297.1499938964844,293.1499938964844,0.2670562267303467,-5272.419921875,304.1807861328125,0.9990000128746032,0.5005103349685669,0.3363843858242035,293.3089904785156,297.1499938964844,293.1499938964844,0.0082291075959801,-2725.05078125,300.9965515136719,0.5107603073120117,0.050000000745058,0.2306339889764785,291.2127380371094,291.1499938964844,263.1300048828125,261.13580322265625,281.4398193359375,294.0249938964844,291.2088317871094,1.0,0.2375893294811248,0.767711341381073,0.767711341381073,1.0,1.0,-1.086742639541626,0.4428451061248779,0.6438975930213928,0.2314733415842056,0.0,0.0,0.5608630776405334,40.0845947265625,43.0,-52.53158187866211,-10616.080078125,146.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9131774902344,308.14337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.96875,18000.0,0.0,0.0,0.2465524673461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745483458042145,0.3745510578155517,-2.70694135906524e-06,0.0,0.0002502193965483,0.0,0.0,11.098936080932615,0.0,0.0,0.0,0.262258917093277,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728180557489395,-1787.3292236328125,304.1502380371094,0.7124315500259399,0.125857338309288,0.1142992451786995,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.5107603073120117,0.050000000745058,0.0486203469336032,293.287109375,297.1499938964844,293.1499938964844,0.171973317861557,-2748.579833984375,304.163330078125,0.8894367218017578,0.2491985857486724,0.1755927950143814,293.0625915527344,297.1499938964844,293.1499938964844,0.2670562267303467,-5272.419921875,304.1807861328125,0.9990000128746032,0.5005103349685669,0.3363843858242035,293.3089904785156,297.1499938964844,293.1499938964844,0.0082291075959801,-2725.05078125,300.9965515136719,0.5107603073120117,0.050000000745058,0.2306339889764785,291.2127380371094,291.1499938964844,263.1300048828125,261.13580322265625,281.4398193359375,294.0249938964844,291.2088317871094,1.0,0.2375893294811248,0.767711341381073,0.767711341381073,1.0,1.0,-1.086742639541626,0.4428451061248779,0.6438975930213928,0.2314733415842056,0.0,0.0,0.5608630776405334,40.0845947265625,43.0,-52.53158187866211,-10616.080078125,146.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9131774902344,308.14337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.96875,18000.0,0.0,0.0,0.2465524673461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745483458042145,0.3745510578155517,-2.70694135906524e-06,0.0,0.0002502193965483,0.0,0.0,11.098936080932615,0.0,0.0,0.0,0.262258917093277,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731293261051178,-1793.453369140625,304.149658203125,0.7103158831596375,0.1259424686431884,0.1144095510244369,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5089864730834961,0.050000000745058,0.0486438609659671,293.2879638671875,297.1499938964844,293.1499938964844,0.1694047451019287,-2716.220947265625,304.1631774902344,0.8821394443511963,0.2455537766218185,0.173094630241394,293.0582580566406,297.1499938964844,293.1499938964844,0.270422488451004,-5330.93798828125,304.1649780273437,0.9990000128746032,0.5036147236824036,0.3396833837032318,293.3056640625,297.1499938964844,293.1499938964844,0.0081920344382524,-2720.4033203125,300.9428100585937,0.5089864730834961,0.050000000745058,0.2307455241680145,291.18017578125,291.1499938964844,263.1499938964844,261.15106201171875,281.4551696777344,294.0200500488281,291.1767272949219,1.0,0.2387206703424453,0.7676612734794617,0.7676612734794617,1.0,1.0,-1.087997555732727,0.4430161118507385,0.6449815034866333,0.2328284233808517,0.0,0.0,0.5590552687644958,40.72225189208984,46.0,-46.29461669921875,-10585.1279296875,148.46189880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98895263671875,308.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6953125,18000.0,0.0,0.0,0.2385502606630325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699156641960144,0.3699183464050293,-2.676507619980839e-06,0.0,0.0002420981909381,0.0,0.0,10.81326389312744,0.0,0.0,0.0,0.2603887319564819,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731293261051178,-1793.453369140625,304.149658203125,0.7103158831596375,0.1259424686431884,0.1144095510244369,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.5089864730834961,0.050000000745058,0.0486438609659671,293.2879638671875,297.1499938964844,293.1499938964844,0.1694047451019287,-2716.220947265625,304.1631774902344,0.8821394443511963,0.2455537766218185,0.173094630241394,293.0582580566406,297.1499938964844,293.1499938964844,0.270422488451004,-5330.93798828125,304.1649780273437,0.9990000128746032,0.5036147236824036,0.3396833837032318,293.3056640625,297.1499938964844,293.1499938964844,0.0081920344382524,-2720.4033203125,300.9428100585937,0.5089864730834961,0.050000000745058,0.2307455241680145,291.18017578125,291.1499938964844,263.1499938964844,261.15106201171875,281.4551696777344,294.0200500488281,291.1767272949219,1.0,0.2387206703424453,0.7676612734794617,0.7676612734794617,1.0,1.0,-1.087997555732727,0.4430161118507385,0.6449815034866333,0.2328284233808517,0.0,0.0,0.5590552687644958,40.72225189208984,46.0,-46.29461669921875,-10585.1279296875,148.46189880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98895263671875,308.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6953125,18000.0,0.0,0.0,0.2385502606630325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699156641960144,0.3699183464050293,-2.676507619980839e-06,0.0,0.0002420981909381,0.0,0.0,10.81326389312744,0.0,0.0,0.0,0.2603887319564819,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0733882263302803,-1798.5626220703125,304.1493530273437,0.7064626216888428,0.1259613186120987,0.1144811287522316,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.506086528301239,0.050000000745058,0.0486839935183525,293.28912353515625,297.1499938964844,293.1499938964844,0.1667172014713287,-2682.14111328125,304.16326904296875,0.8728805780410767,0.2418254613876342,0.1705392301082611,293.0600280761719,297.1499938964844,293.1499938964844,0.2760733664035797,-5424.345703125,304.1506042480469,0.9990000128746032,0.5055892467498779,0.3452418446540832,293.30322265625,297.1499938964844,293.1499938964844,0.008155133575201,-2715.5263671875,300.8883361816406,0.506086528301239,0.050000000745058,0.2309359163045883,291.15093994140625,291.1499938964844,263.1700134277344,261.1663513183594,281.4701538085937,294.024658203125,291.1478576660156,1.0,0.2407811135053634,0.767471969127655,0.767471969127655,1.0,1.0,-1.0919640064239502,0.4444981515407562,0.6474658846855164,0.2344715744256973,0.0,0.0,0.5609171390533447,41.81023788452149,49.0,-41.10859680175781,-10583.1123046875,151.56019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93817138671875,308.1031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.833984375,18000.0,0.0,0.0,0.2317673116922378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701545000076294,0.3701571822166443,-2.668266006367048e-06,0.0,0.0002352143637835,0.0,0.0,10.79496955871582,0.0,0.0,0.0,0.2602565884590149,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0733882263302803,-1798.5626220703125,304.1493530273437,0.7064626216888428,0.1259613186120987,0.1144811287522316,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.506086528301239,0.050000000745058,0.0486839935183525,293.28912353515625,297.1499938964844,293.1499938964844,0.1667172014713287,-2682.14111328125,304.16326904296875,0.8728805780410767,0.2418254613876342,0.1705392301082611,293.0600280761719,297.1499938964844,293.1499938964844,0.2760733664035797,-5424.345703125,304.1506042480469,0.9990000128746032,0.5055892467498779,0.3452418446540832,293.30322265625,297.1499938964844,293.1499938964844,0.008155133575201,-2715.5263671875,300.8883361816406,0.506086528301239,0.050000000745058,0.2309359163045883,291.15093994140625,291.1499938964844,263.1700134277344,261.1663513183594,281.4701538085937,294.024658203125,291.1478576660156,1.0,0.2407811135053634,0.767471969127655,0.767471969127655,1.0,1.0,-1.0919640064239502,0.4444981515407562,0.6474658846855164,0.2344715744256973,0.0,0.0,0.5609171390533447,41.81023788452149,49.0,-41.10859680175781,-10583.1123046875,151.56019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93817138671875,308.1031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.833984375,18000.0,0.0,0.0,0.2317673116922378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701545000076294,0.3701571822166443,-2.668266006367048e-06,0.0,0.0002352143637835,0.0,0.0,10.79496955871582,0.0,0.0,0.0,0.2602565884590149,4.0,0.0,1.0
655380,293.1668701171875,297.1499938964844,293.1499938964844,0.073580302298069,-1802.401611328125,304.1492614746094,0.7012634873390198,0.1259011775255203,0.1144971251487732,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5024089217185974,0.050000000745058,0.048738095909357,293.2904052734375,297.1499938964844,293.1499938964844,0.1639444828033447,-2646.782958984375,304.1634826660156,0.8623361587524414,0.2380433678627014,0.1679527461528778,293.0674133300781,297.1499938964844,293.1499938964844,0.2835840880870819,-5545.59765625,304.137939453125,0.9990000128746032,0.5063846111297607,0.3525959551334381,293.3017578125,297.1499938964844,293.1499938964844,0.0081173721700906,-2710.186279296875,300.8326416015625,0.5024089217185974,0.050000000745058,0.2311925441026687,291.12481689453125,291.1499938964844,263.19000244140625,261.1817321777344,281.4841613769531,294.03582763671875,291.1220703125,1.0,0.2435876727104187,0.7672826051712036,0.7672826051712036,1.0,1.0,-1.0980781316757202,0.4470236301422119,0.6510545015335083,0.2363836020231247,0.0,0.0,0.5660584568977356,43.27620697021485,52.0,-36.44436264038086,-10605.609375,155.98194885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7738952636719,308.0054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.462890625,18000.0,0.0,0.0,0.2265557050704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747324645519256,0.3747351467609405,-2.6793400138558354e-06,0.0,0.0002299252373632,0.0,0.0,11.012516021728516,0.0,0.0,0.0,0.2616662979125976,4.0,0.0,1.0
655440,293.1668701171875,297.1499938964844,293.1499938964844,0.073580302298069,-1802.401611328125,304.1492614746094,0.7012634873390198,0.1259011775255203,0.1144971251487732,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5024089217185974,0.050000000745058,0.048738095909357,293.2904052734375,297.1499938964844,293.1499938964844,0.1639444828033447,-2646.782958984375,304.1634826660156,0.8623361587524414,0.2380433678627014,0.1679527461528778,293.0674133300781,297.1499938964844,293.1499938964844,0.2835840880870819,-5545.59765625,304.137939453125,0.9990000128746032,0.5063846111297607,0.3525959551334381,293.3017578125,297.1499938964844,293.1499938964844,0.0081173721700906,-2710.186279296875,300.8326416015625,0.5024089217185974,0.050000000745058,0.2311925441026687,291.12481689453125,291.1499938964844,263.19000244140625,261.1817321777344,281.4841613769531,294.03582763671875,291.1220703125,1.0,0.2435876727104187,0.7672826051712036,0.7672826051712036,1.0,1.0,-1.0980781316757202,0.4470236301422119,0.6510545015335083,0.2363836020231247,0.0,0.0,0.5660584568977356,43.27620697021485,52.0,-36.44436264038086,-10605.609375,155.98194885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7738952636719,308.0054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.462890625,18000.0,0.0,0.0,0.2265557050704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747324645519256,0.3747351467609405,-2.6793400138558354e-06,0.0,0.0002299252373632,0.0,0.0,11.012516021728516,0.0,0.0,0.0,0.2616662979125976,4.0,0.0,1.0
655500,293.1661071777344,297.1499938964844,293.1499938964844,0.0736484304070472,-1803.7930908203125,304.1492614746094,0.6982731819152832,0.1258399188518524,0.1144817322492599,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5003690123558044,0.050000000745058,0.048769723623991,293.2910461425781,297.1499938964844,293.1499938964844,0.1625294238328933,-2628.6640625,304.1636047363281,0.8567618727684021,0.236135795712471,0.1666506975889206,293.0729675292969,297.1499938964844,293.1499938964844,0.2879227697849273,-5614.75537109375,304.1322631835937,0.9990000128746032,0.5063371062278748,0.3568248450756073,293.3013916015625,297.1499938964844,293.1499938964844,0.0080979093909263,-2707.272705078125,300.80426025390625,0.5003690123558044,0.050000000745058,0.2313425689935684,291.1129455566406,291.1499938964844,263.20001220703125,261.1894836425781,281.4908142089844,294.04327392578125,291.11041259765625,1.0,0.2452224642038345,0.7671879529953003,0.7671879529953003,1.0,1.0,-1.1017905473709106,0.4486041069030761,0.6531864404678345,0.237426683306694,0.0,0.0,0.5697295069694519,44.13274383544922,52.0,-34.10231399536133,-10624.90234375,158.62551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6551513671875,307.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17943.515625,18000.0,0.0,0.0,0.2246141284704208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785073757171631,0.3785100877285003,-2.691635245355428e-06,0.0,0.0002279547916259,0.0,0.0,11.204734802246094,0.0,0.0,0.0,0.2629075348377228,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736970156431198,-1804.8153076171875,304.1493225097656,0.6950809955596924,0.1257582604885101,0.1144504398107528,294.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.498237282037735,0.050000000745058,0.0488040372729301,293.2917175292969,297.1499938964844,293.1499938964844,0.1610953360795974,-2610.25048828125,304.1637268066406,0.8510730862617493,0.2342184782028198,0.1653434485197067,293.07965087890625,297.1499938964844,293.1499938964844,0.2925865352153778,-5688.54931640625,304.12701416015625,0.9990000128746032,0.5060017704963684,0.3613569438457489,293.3012390136719,297.1499938964844,293.1499938964844,0.0080779269337654,-2704.15625,300.7755126953125,0.498237282037735,0.050000000745058,0.2315053343772888,291.1019592285156,291.1499938964844,263.2099914550781,261.1972351074219,281.4974670410156,294.0517272949219,291.09967041015625,1.0,0.2469856888055801,0.7670442461967468,0.7670442461967468,1.0,1.0,-1.1058601140975952,0.450351744890213,0.6555083394050598,0.2385138124227523,0.0,0.0,0.5740357041358948,45.06161880493164,55.0,-31.62898635864257,-10648.798828125,161.52288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5163269042969,307.8681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.33203125,18000.0,0.0,0.0,0.2231288403272628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831750750541687,0.383177787065506,-2.708185775190941e-06,0.0,0.0002264474169351,0.0,0.0,11.44988250732422,0.0,0.0,0.0,0.2644792795181274,4.0,0.0,1.0
655620,293.1646728515625,297.1499938964844,293.1499938964844,0.073732703924179,-1805.6961669921875,304.14947509765625,0.6882278919219971,0.1255342811346054,0.1143398210406303,294.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849304199219,0.4937764108181,0.050000000745058,0.0488799847662448,293.2930603027344,297.1499938964844,293.1499938964844,0.1581682413816452,-2572.505615234375,304.1640319824219,0.8395228385925293,0.2303559631109237,0.1627143770456314,293.09600830078125,297.1499938964844,293.1499938964844,0.3027482628822326,-5847.6865234375,304.1177978515625,0.9990000128746032,0.5044755935668945,0.3711913526058197,293.3015441894531,297.1499938964844,293.1499938964844,0.0080360770225524,-2697.1953125,300.717041015625,0.4937764108181,0.050000000745058,0.2318655997514724,291.0829772949219,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0715637207031,291.0811462402344,1.0,0.2508417665958404,0.7667567729949951,0.7667567729949951,1.0,1.0,-1.1148991584777832,0.4542804658412933,0.6606186628341675,0.2408207654953003,0.0,0.0,0.5842862725257874,47.1161003112793,58.0,-26.26405143737793,-10708.7900390625,168.01023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1907958984375,307.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17897.51171875,18000.0,0.0,0.0,0.2215565592050552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394943356513977,0.3949461281299591,-2.753723492787685e-06,0.0,0.0002248517412226,0.0,0.0,12.095939636230469,0.0,0.0,0.0,0.2685567736625671,4.0,0.0,1.0
655680,293.1646728515625,297.1499938964844,293.1499938964844,0.073732703924179,-1805.6961669921875,304.14947509765625,0.6882278919219971,0.1255342811346054,0.1143398210406303,294.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849304199219,0.4937764108181,0.050000000745058,0.0488799847662448,293.2930603027344,297.1499938964844,293.1499938964844,0.1581682413816452,-2572.505615234375,304.1640319824219,0.8395228385925293,0.2303559631109237,0.1627143770456314,293.09600830078125,297.1499938964844,293.1499938964844,0.3027482628822326,-5847.6865234375,304.1177978515625,0.9990000128746032,0.5044755935668945,0.3711913526058197,293.3015441894531,297.1499938964844,293.1499938964844,0.0080360770225524,-2697.1953125,300.717041015625,0.4937764108181,0.050000000745058,0.2318655997514724,291.0829772949219,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0715637207031,291.0811462402344,1.0,0.2508417665958404,0.7667567729949951,0.7667567729949951,1.0,1.0,-1.1148991584777832,0.4542804658412933,0.6606186628341675,0.2408207654953003,0.0,0.0,0.5842862725257874,47.1161003112793,58.0,-26.26405143737793,-10708.7900390625,168.01023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1907958984375,307.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17897.51171875,18000.0,0.0,0.0,0.2215565592050552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394943356513977,0.3949461281299591,-2.753723492787685e-06,0.0,0.0002248517412226,0.0,0.0,12.095939636230469,0.0,0.0,0.0,0.2685567736625671,4.0,0.0,1.0
