time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655740,293.164306640625,297.1499938964844,293.1499938964844,0.0736860930919647,-1805.01953125,304.14971923828125,0.6809728145599365,0.1252337247133255,0.1141672655940055,294.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.4891382157802582,0.050000000745058,0.0489644184708595,293.2944030761719,297.1499938964844,293.1499938964844,0.1551630795001983,-2533.5302734375,304.16436767578125,0.8279047012329102,0.2264585345983505,0.160066545009613,293.11572265625,297.1499938964844,293.1499938964844,0.3137932121753692,-6018.47900390625,304.11016845703125,0.9990000128746032,0.5018547773361206,0.3818276524543762,293.3025817871094,297.1499938964844,293.1499938964844,0.0079914219677448,-2689.15576171875,300.6573791503906,0.4891382157802582,0.050000000745058,0.2322661280632019,291.0682067871094,291.1499938964844,263.25,261.2285461425781,281.5243225097656,294.0951232910156,291.0668640136719,1.0,0.2550464868545532,0.7664692997932434,0.7664692997932434,1.0,1.0,-1.1248624324798584,0.4586533606052398,0.6662090420722961,0.2432773113250732,0.0,0.0,0.5962275266647339,49.39790725708008,61.0,-20.413747787475582,-10782.0869140625,175.30320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8240661621094,307.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17871.4140625,18000.0,0.0,0.0,0.2217893749475479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094518721103668,0.4094546735286712,-2.814912932080915e-06,0.0,0.0002250880206702,0.0,0.0,12.940984725952148,0.0,0.0,0.0,0.2737489640712738,4.0,0.0,1.0
655800,293.164306640625,297.1499938964844,293.1499938964844,0.0736860930919647,-1805.01953125,304.14971923828125,0.6809728145599365,0.1252337247133255,0.1141672655940055,294.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.4891382157802582,0.050000000745058,0.0489644184708595,293.2944030761719,297.1499938964844,293.1499938964844,0.1551630795001983,-2533.5302734375,304.16436767578125,0.8279047012329102,0.2264585345983505,0.160066545009613,293.11572265625,297.1499938964844,293.1499938964844,0.3137932121753692,-6018.47900390625,304.11016845703125,0.9990000128746032,0.5018547773361206,0.3818276524543762,293.3025817871094,297.1499938964844,293.1499938964844,0.0079914219677448,-2689.15576171875,300.6573791503906,0.4891382157802582,0.050000000745058,0.2322661280632019,291.0682067871094,291.1499938964844,263.25,261.2285461425781,281.5243225097656,294.0951232910156,291.0668640136719,1.0,0.2550464868545532,0.7664692997932434,0.7664692997932434,1.0,1.0,-1.1248624324798584,0.4586533606052398,0.6662090420722961,0.2432773113250732,0.0,0.0,0.5962275266647339,49.39790725708008,61.0,-20.413747787475582,-10782.0869140625,175.30320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8240661621094,307.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17871.4140625,18000.0,0.0,0.0,0.2217893749475479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094518721103668,0.4094546735286712,-2.814912932080915e-06,0.0,0.0002250880206702,0.0,0.0,12.940984725952148,0.0,0.0,0.0,0.2737489640712738,4.0,0.0,1.0
655860,293.16436767578125,297.1499938964844,293.1499938964844,0.0735575929284095,-1802.7900390625,304.1500244140625,0.6735467314720154,0.1248633340001106,0.113937109708786,294.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.4843486547470093,0.050000000745058,0.0490559972822666,293.2957458496094,297.1499938964844,293.1499938964844,0.1520786881446838,-2493.288330078125,304.1647033691406,0.8161459565162659,0.2225283086299896,0.1574005037546157,293.1380310058594,297.1499938964844,293.1499938964844,0.3254766762256622,-6196.99267578125,304.10400390625,0.9990000128746032,0.4982045590877533,0.3930382430553436,293.30426025390625,297.1499938964844,293.1499938964844,0.0079436656087636,-2679.90380859375,300.5968017578125,0.4843486547470093,0.050000000745058,0.2327005267143249,291.0580749511719,291.1499938964844,263.2699890136719,261.244384765625,281.5395202636719,294.122802734375,291.0572814941406,1.0,0.2595071494579315,0.7661110162734985,0.7661110162734985,1.0,1.0,-1.135473370552063,0.4633269309997558,0.6721464991569519,0.2458443492650985,0.0,0.0,0.6092127561569214,51.870147705078125,64.0,-13.984979629516602,-10865.3701171875,183.2785797119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429016113281,307.3397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.166015625,18000.0,0.0,0.0,0.2236702293157577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260227084159851,0.4260255992412567,-2.890329369620304e-06,0.0,0.0002269968535983,0.0,0.0,13.970210075378418,0.0,0.0,0.0,0.279864639043808,4.0,0.0,1.0
655920,293.16436767578125,297.1499938964844,293.1499938964844,0.0735575929284095,-1802.7900390625,304.1500244140625,0.6735467314720154,0.1248633340001106,0.113937109708786,294.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.4843486547470093,0.050000000745058,0.0490559972822666,293.2957458496094,297.1499938964844,293.1499938964844,0.1520786881446838,-2493.288330078125,304.1647033691406,0.8161459565162659,0.2225283086299896,0.1574005037546157,293.1380310058594,297.1499938964844,293.1499938964844,0.3254766762256622,-6196.99267578125,304.10400390625,0.9990000128746032,0.4982045590877533,0.3930382430553436,293.30426025390625,297.1499938964844,293.1499938964844,0.0079436656087636,-2679.90380859375,300.5968017578125,0.4843486547470093,0.050000000745058,0.2327005267143249,291.0580749511719,291.1499938964844,263.2699890136719,261.244384765625,281.5395202636719,294.122802734375,291.0572814941406,1.0,0.2595071494579315,0.7661110162734985,0.7661110162734985,1.0,1.0,-1.135473370552063,0.4633269309997558,0.6721464991569519,0.2458443492650985,0.0,0.0,0.6092127561569214,51.870147705078125,64.0,-13.984979629516602,-10865.3701171875,183.2785797119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429016113281,307.3397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.166015625,18000.0,0.0,0.0,0.2236702293157577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260227084159851,0.4260255992412567,-2.890329369620304e-06,0.0,0.0002269968535983,0.0,0.0,13.970210075378418,0.0,0.0,0.0,0.279864639043808,4.0,0.0,1.0
655980,293.1647033691406,297.1499938964844,293.1499938964844,0.0733497440814971,-1799.0537109375,304.1503601074219,0.6661378741264343,0.1244309023022651,0.1136550307273864,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.4793546497821808,0.050000000745058,0.0491535365581512,293.2970886230469,297.1499938964844,293.1499938964844,0.1489160656929016,-2451.7734375,304.1650695800781,0.8037806749343872,0.2185674309730529,0.1547168493270874,293.1622314453125,297.1499938964844,293.1499938964844,0.3375895619392395,-6379.94970703125,304.09918212890625,0.9990000128746032,0.4936038553714752,0.4046370685100555,293.306396484375,297.1499938964844,293.1499938964844,0.0078926915302872,-2669.359130859375,300.5355834960937,0.4793546497821808,0.050000000745058,0.2331632226705551,291.05291748046875,291.1499938964844,263.2900085449219,261.2603454589844,281.5571594238281,294.1555480957031,291.0526733398437,1.0,0.2641469240188598,0.7657527327537537,0.7657527327537537,1.0,1.0,-1.1465082168579102,0.4682014286518097,0.6783067584037781,0.2485020607709884,0.0,0.0,0.6225551962852478,54.50053787231445,67.0,-7.167927265167236,-10955.5283203125,191.82931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,307.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17835.431640625,18000.0,0.0,0.0,0.2269612401723861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438503384590149,0.4438533186912536,-2.9776135761494515e-06,0.0,0.0002303368091816,0.0,0.0,15.15602970123291,0.0,0.0,0.0,0.2866441607475281,4.0,0.0,1.0
656040,293.1647033691406,297.1499938964844,293.1499938964844,0.0733497440814971,-1799.0537109375,304.1503601074219,0.6661378741264343,0.1244309023022651,0.1136550307273864,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.4793546497821808,0.050000000745058,0.0491535365581512,293.2970886230469,297.1499938964844,293.1499938964844,0.1489160656929016,-2451.7734375,304.1650695800781,0.8037806749343872,0.2185674309730529,0.1547168493270874,293.1622314453125,297.1499938964844,293.1499938964844,0.3375895619392395,-6379.94970703125,304.09918212890625,0.9990000128746032,0.4936038553714752,0.4046370685100555,293.306396484375,297.1499938964844,293.1499938964844,0.0078926915302872,-2669.359130859375,300.5355834960937,0.4793546497821808,0.050000000745058,0.2331632226705551,291.05291748046875,291.1499938964844,263.2900085449219,261.2603454589844,281.5571594238281,294.1555480957031,291.0526733398437,1.0,0.2641469240188598,0.7657527327537537,0.7657527327537537,1.0,1.0,-1.1465082168579102,0.4682014286518097,0.6783067584037781,0.2485020607709884,0.0,0.0,0.6225551962852478,54.50053787231445,67.0,-7.167927265167236,-10955.5283203125,191.82931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,307.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17835.431640625,18000.0,0.0,0.0,0.2269612401723861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438503384590149,0.4438533186912536,-2.9776135761494515e-06,0.0,0.0002303368091816,0.0,0.0,15.15602970123291,0.0,0.0,0.0,0.2866441607475281,4.0,0.0,1.0
656100,293.1649475097656,297.1499938964844,293.1499938964844,0.0732174441218376,-1796.646240234375,304.1505432128906,0.6624872088432312,0.1241940334439277,0.1134965568780899,294.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.4767460525035858,0.050000000745058,0.0492042154073715,293.2977294921875,297.1499938964844,293.1499938964844,0.1473066061735153,-2430.54833984375,304.1652526855469,0.7974094152450562,0.2165762186050415,0.1533687263727188,293.1748046875,297.1499938964844,293.1499938964844,0.3437507152557373,-6472.236328125,304.09722900390625,0.9990000128746032,0.4909764230251312,0.4105337262153625,293.3075866699219,297.1499938964844,293.1499938964844,0.0078659914433956,-2663.588623046875,300.5048217773437,0.4767460525035858,0.050000000745058,0.2334036082029342,291.05224609375,291.1499938964844,263.29998779296875,261.26837158203125,281.56719970703125,294.1742248535156,291.05230712890625,1.0,0.2665137648582458,0.7655735611915588,0.7655735611915588,1.0,1.0,-1.1521269083023071,0.4706868529319763,0.6814401149749756,0.2498561888933181,0.0,0.0,0.6291444301605225,55.86602020263672,67.0,-3.652322769165039,-11002.2861328125,196.2906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89703369140625,307.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17831.015625,18000.0,0.0,0.0,0.2290450930595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529594480991363,0.4529624581336975,-3.024645366167533e-06,0.0,0.0002324516535736,0.0,0.0,15.794602394104004,0.0,0.0,0.0,0.2901833653450012,4.0,0.0,1.0
656160,293.1652526855469,297.1499938964844,293.1499938964844,0.0730669796466827,-1793.8934326171875,304.1507263183594,0.658892035484314,0.123944915831089,0.1133275479078292,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.474037617444992,0.050000000745058,0.0492560006678104,293.2983703613281,297.1499938964844,293.1499938964844,0.1456789076328277,-2409.015380859375,304.1654357910156,0.7910791635513306,0.214578241109848,0.1520164310932159,293.1876220703125,297.1499938964844,293.1499938964844,0.3499548137187958,-6564.6630859375,304.0955505371094,0.9990000128746032,0.4881481826305389,0.4164732694625854,293.3088684082031,297.1499938964844,293.1499938964844,0.0078385332599282,-2657.49169921875,300.4740295410156,0.474037617444992,0.050000000745058,0.2336492538452148,291.0528869628906,291.1499938964844,263.3099975585937,261.27642822265625,281.57830810546875,294.1946105957031,291.05322265625,1.0,0.2689026594161987,0.765369176864624,0.765369176864624,1.0,1.0,-1.157787203788757,0.4731892645359039,0.6845980286598206,0.2512190639972687,0.0,0.0,0.6355603337287903,57.26064300537109,55.0,-0.0798386558890342,-11049.6591796875,200.8614959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.732177734375,307.01025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17828.859375,18000.0,0.0,0.0,0.2313677072525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462038516998291,0.4620415866374969,-3.0731955575902248e-06,0.0,0.0002348088019061,0.0,0.0,16.45395851135254,0.0,0.0,0.0,0.2937595248222351,4.0,0.0,1.0
656220,293.1656188964844,297.1499938964844,293.1499938964844,0.0725549533963203,-1784.2841796875,304.1513366699219,0.6582667231559753,0.1234870851039886,0.112895131111145,294.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.4742383658885956,0.050000000745058,0.0492521971464157,293.2994079589844,297.1499938964844,293.1499938964844,0.1421146541833877,-2361.374755859375,304.166259765625,0.7863724827766418,0.2106069922447204,0.14923857152462,293.20623779296875,297.1499938964844,293.1499938964844,0.3500289618968963,-6556.9873046875,304.1141967773437,0.9990000128746032,0.4833861887454986,0.4160404503345489,293.3112487792969,297.1499938964844,293.1499938964844,0.0077551491558551,-2635.916015625,300.4173889160156,0.4742383658885956,0.050000000745058,0.2336312234401703,291.0719299316406,291.1499938964844,263.3299865722656,261.29266357421875,281.6127624511719,294.2204895019531,291.076416015625,1.0,0.2677336037158966,0.7649604082107544,0.7649604082107544,1.0,1.0,-1.1533976793289185,0.4709199070930481,0.6824777722358704,0.2508165836334228,0.0,0.0,0.6451984643936157,57.118408203125,43.0,33.264503479003906,-11061.93359375,199.15505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4506225585937,306.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17849.669921875,18000.0,0.0,0.0,0.2364456802606582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785466492176056,0.4785498082637787,-3.1700383260613307e-06,0.0,0.0002399623044766,0.0,0.0,17.73185157775879,0.0,0.0,0.0,0.3004140853881836,4.0,0.0,1.0
656280,293.1656188964844,297.1499938964844,293.1499938964844,0.0725549533963203,-1784.2841796875,304.1513366699219,0.6582667231559753,0.1234870851039886,0.112895131111145,294.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.4742383658885956,0.050000000745058,0.0492521971464157,293.2994079589844,297.1499938964844,293.1499938964844,0.1421146541833877,-2361.374755859375,304.166259765625,0.7863724827766418,0.2106069922447204,0.14923857152462,293.20623779296875,297.1499938964844,293.1499938964844,0.3500289618968963,-6556.9873046875,304.1141967773437,0.9990000128746032,0.4833861887454986,0.4160404503345489,293.3112487792969,297.1499938964844,293.1499938964844,0.0077551491558551,-2635.916015625,300.4173889160156,0.4742383658885956,0.050000000745058,0.2336312234401703,291.0719299316406,291.1499938964844,263.3299865722656,261.29266357421875,281.6127624511719,294.2204895019531,291.076416015625,1.0,0.2677336037158966,0.7649604082107544,0.7649604082107544,1.0,1.0,-1.1533976793289185,0.4709199070930481,0.6824777722358704,0.2508165836334228,0.0,0.0,0.6451984643936157,57.118408203125,43.0,33.264503479003906,-11061.93359375,199.15505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4506225585937,306.9200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17849.669921875,18000.0,0.0,0.0,0.2364456802606582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785466492176056,0.4785498082637787,-3.1700383260613307e-06,0.0,0.0002399623044766,0.0,0.0,17.73185157775879,0.0,0.0,0.0,0.3004140853881836,4.0,0.0,1.0
656340,293.1651611328125,297.1499938964844,293.1499938964844,0.0718513876199722,-1770.8121337890625,304.1520690917969,0.6636531352996826,0.1231812164187431,0.112487256526947,294.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.4792762398719787,0.050000000745058,0.049155093729496,293.3006286621094,297.1499938964844,293.1499938964844,0.1381013691425323,-2307.0244140625,304.16754150390625,0.7885245084762573,0.2065775841474533,0.1463750749826431,293.20709228515625,297.1499938964844,293.1499938964844,0.3383527100086212,-6369.994140625,304.1457824707031,0.9990000128746032,0.4817528128623962,0.4048168957233429,293.3128356933594,297.1499938964844,293.1499938964844,0.0076419250108301,-2603.421630859375,300.37176513671875,0.4792762398719787,0.050000000745058,0.233170598745346,291.1235046386719,291.1499938964844,263.3500061035156,261.3090515136719,281.6367492675781,294.1997375488281,291.12969970703125,1.0,0.2620758414268493,0.7645516395568848,0.7645516395568848,1.0,1.0,-1.1353347301483154,0.4624761343002319,0.6728585958480835,0.2472798824310302,0.0,0.0,0.6454513669013977,54.41929244995117,46.0,66.28215789794922,-10961.9013671875,188.1576690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2759704589844,306.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.8203125,18000.0,0.0,0.0,0.2413807213306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852737486362457,0.485276997089386,-3.2304249089065702e-06,0.0,0.0002449707535561,0.0,0.0,18.36103820800781,0.0,0.0,0.0,0.3034819662570953,4.0,0.0,1.0
656400,293.1651611328125,297.1499938964844,293.1499938964844,0.0718513876199722,-1770.8121337890625,304.1520690917969,0.6636531352996826,0.1231812164187431,0.112487256526947,294.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.4792762398719787,0.050000000745058,0.049155093729496,293.3006286621094,297.1499938964844,293.1499938964844,0.1381013691425323,-2307.0244140625,304.16754150390625,0.7885245084762573,0.2065775841474533,0.1463750749826431,293.20709228515625,297.1499938964844,293.1499938964844,0.3383527100086212,-6369.994140625,304.1457824707031,0.9990000128746032,0.4817528128623962,0.4048168957233429,293.3128356933594,297.1499938964844,293.1499938964844,0.0076419250108301,-2603.421630859375,300.37176513671875,0.4792762398719787,0.050000000745058,0.233170598745346,291.1235046386719,291.1499938964844,263.3500061035156,261.3090515136719,281.6367492675781,294.1997375488281,291.12969970703125,1.0,0.2620758414268493,0.7645516395568848,0.7645516395568848,1.0,1.0,-1.1353347301483154,0.4624761343002319,0.6728585958480835,0.2472798824310302,0.0,0.0,0.6454513669013977,54.41929244995117,46.0,66.28215789794922,-10961.9013671875,188.1576690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2759704589844,306.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.8203125,18000.0,0.0,0.0,0.2413807213306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852737486362457,0.485276997089386,-3.2304249089065702e-06,0.0,0.0002449707535561,0.0,0.0,18.36103820800781,0.0,0.0,0.0,0.3034819662570953,4.0,0.0,1.0
656460,293.1640625,297.1499938964844,293.1499938964844,0.0713391825556755,-1760.95947265625,304.1522216796875,0.6672403216362,0.1230175569653511,0.1122584417462349,294.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4823246896266937,0.050000000745058,0.0490955300629138,293.30181884765625,297.1499938964844,293.1499938964844,0.1341829299926757,-2253.7939453125,304.1681823730469,0.7879060506820679,0.2025183588266372,0.1434990465641021,293.19781494140625,297.1499938964844,293.1499938964844,0.330275684595108,-6243.57373046875,304.1600952148437,0.9990000128746032,0.4821886122226715,0.3977721929550171,293.3134155273437,297.1499938964844,293.1499938964844,0.0075416634790599,-2574.60986328125,300.3275756835937,0.4823246896266937,0.050000000745058,0.2328880578279495,291.1710510253906,291.1499938964844,263.3699951171875,261.3255615234375,281.6383972167969,294.1572570800781,291.1741638183594,1.0,0.2588531374931335,0.7643385529518127,0.7643385529518127,1.0,1.0,-1.122735619544983,0.4567013382911682,0.6660342216491699,0.2445572912693023,0.0,0.0,0.6391031742095947,52.73830795288086,49.0,56.28312683105469,-10848.5693359375,181.04676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2312316894531,306.8387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5234375,18000.0,0.0,0.0,0.2454538643360138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807246625423431,0.4807279109954834,-3.226998387617641e-06,0.0,0.0002491044579073,0.0,0.0,18.097244262695312,0.0,0.0,0.0,0.3020687401294708,4.0,0.0,1.0
656520,293.1640625,297.1499938964844,293.1499938964844,0.0713391825556755,-1760.95947265625,304.1522216796875,0.6672403216362,0.1230175569653511,0.1122584417462349,294.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4823246896266937,0.050000000745058,0.0490955300629138,293.30181884765625,297.1499938964844,293.1499938964844,0.1341829299926757,-2253.7939453125,304.1681823730469,0.7879060506820679,0.2025183588266372,0.1434990465641021,293.19781494140625,297.1499938964844,293.1499938964844,0.330275684595108,-6243.57373046875,304.1600952148437,0.9990000128746032,0.4821886122226715,0.3977721929550171,293.3134155273437,297.1499938964844,293.1499938964844,0.0075416634790599,-2574.60986328125,300.3275756835937,0.4823246896266937,0.050000000745058,0.2328880578279495,291.1710510253906,291.1499938964844,263.3699951171875,261.3255615234375,281.6383972167969,294.1572570800781,291.1741638183594,1.0,0.2588531374931335,0.7643385529518127,0.7643385529518127,1.0,1.0,-1.122735619544983,0.4567013382911682,0.6660342216491699,0.2445572912693023,0.0,0.0,0.6391031742095947,52.73830795288086,49.0,56.28312683105469,-10848.5693359375,181.04676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2312316894531,306.8387145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.5234375,18000.0,0.0,0.0,0.2454538643360138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807246625423431,0.4807279109954834,-3.226998387617641e-06,0.0,0.0002491044579073,0.0,0.0,18.097244262695312,0.0,0.0,0.0,0.3020687401294708,4.0,0.0,1.0
656580,293.1628112792969,297.1499938964844,293.1499938964844,0.0711051076650619,-1756.5411376953125,304.15185546875,0.6685132384300232,0.1229164972901344,0.1121371090412139,294.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.4834348857402801,0.050000000745058,0.0490738898515701,293.3026733398437,297.1499938964844,293.1499938964844,0.1306762993335724,-2206.272705078125,304.16796875,0.7843115329742432,0.1984982192516327,0.1406729966402053,293.19110107421875,297.1499938964844,293.1499938964844,0.3270742297172546,-6194.94580078125,304.1618347167969,0.9990000128746032,0.4823474287986755,0.3951795101165771,293.3133544921875,297.1499938964844,293.1499938964844,0.0074637420475482,-2553.8857421875,300.27685546875,0.4834348857402801,0.050000000745058,0.2327854037284851,291.1901550292969,291.1499938964844,263.3900146484375,261.3422241210937,281.6404113769531,294.1308288574219,291.19140625,1.0,0.2573799192905426,0.764125406742096,0.764125406742096,1.0,1.0,-1.1159347295761108,0.4536049664020538,0.6623297333717346,0.2429959625005722,0.0,0.0,0.6322926878929138,52.09576797485352,52.0,30.23896026611328,-10765.5810546875,177.76625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926940917969,306.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.865234375,18000.0,0.0,0.0,0.2484184056520462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720069169998169,0.4720101058483124,-3.185590912835324e-06,0.0,0.0002521130954846,0.0,0.0,17.449480056762695,0.0,0.0,0.0,0.2987510561943054,4.0,0.0,1.0
656640,293.1628112792969,297.1499938964844,293.1499938964844,0.0711051076650619,-1756.5411376953125,304.15185546875,0.6685132384300232,0.1229164972901344,0.1121371090412139,294.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886291503906,0.4834348857402801,0.050000000745058,0.0490738898515701,293.3026733398437,297.1499938964844,293.1499938964844,0.1306762993335724,-2206.272705078125,304.16796875,0.7843115329742432,0.1984982192516327,0.1406729966402053,293.19110107421875,297.1499938964844,293.1499938964844,0.3270742297172546,-6194.94580078125,304.1618347167969,0.9990000128746032,0.4823474287986755,0.3951795101165771,293.3133544921875,297.1499938964844,293.1499938964844,0.0074637420475482,-2553.8857421875,300.27685546875,0.4834348857402801,0.050000000745058,0.2327854037284851,291.1901550292969,291.1499938964844,263.3900146484375,261.3422241210937,281.6404113769531,294.1308288574219,291.19140625,1.0,0.2573799192905426,0.764125406742096,0.764125406742096,1.0,1.0,-1.1159347295761108,0.4536049664020538,0.6623297333717346,0.2429959625005722,0.0,0.0,0.6322926878929138,52.09576797485352,52.0,30.23896026611328,-10765.5810546875,177.76625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2926940917969,306.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18081.865234375,18000.0,0.0,0.0,0.2484184056520462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720069169998169,0.4720101058483124,-3.185590912835324e-06,0.0,0.0002521130954846,0.0,0.0,17.449480056762695,0.0,0.0,0.0,0.2987510561943054,4.0,0.0,1.0
656700,293.1622009277344,297.1499938964844,293.1499938964844,0.071037471294403,-1755.288330078125,304.1516418457031,0.6684519052505493,0.1228722780942916,0.112096332013607,294.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938171386719,0.4834520220756531,0.050000000745058,0.0490735694766044,293.30303955078125,297.1499938964844,293.1499938964844,0.1290040463209152,-2183.582275390625,304.167724609375,0.7816660404205322,0.1964951604604721,0.1392750293016433,293.1894226074219,297.1499938964844,293.1499938964844,0.3267959058284759,-6191.439453125,304.1601867675781,0.9990000128746032,0.4821576476097107,0.3951394855976105,293.313232421875,297.1499938964844,293.1499938964844,0.0074294484220445,-2545.114013671875,300.2503356933594,0.4834520220756531,0.050000000745058,0.2327838838100433,291.1947326660156,291.1499938964844,263.3999938964844,261.3506164550781,281.6429138183594,294.1240234375,291.1954345703125,1.0,0.2571896612644195,0.7640188336372375,0.7640188336372375,1.0,1.0,-1.1141568422317505,0.4527991712093353,0.6613576412200928,0.2425541579723358,0.0,0.0,0.6288399696350098,52.062347412109375,52.0,20.20166778564453,-10737.435546875,177.1691131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35235595703125,306.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.09765625,18000.0,0.0,0.0,0.2494786828756332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672427177429199,0.467245876789093,-3.160454298267723e-06,0.0,0.0002531891514081,0.0,0.0,17.090940475463867,0.0,0.0,0.0,0.2968875467777252,4.0,0.0,1.0
656760,293.1616516113281,297.1499938964844,293.1499938964844,0.0709904357790947,-1754.4361572265625,304.15142822265625,0.6679762005805969,0.1228260472416877,0.1120613366365432,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1965637207031,0.4831604063510895,0.050000000745058,0.0490792691707611,293.3033752441406,297.1499938964844,293.1499938964844,0.1273684501647949,-2161.35791015625,304.16748046875,0.7785340547561646,0.1944903135299682,0.1378817856311798,293.18896484375,297.1499938964844,293.1499938964844,0.3272826075553894,-6199.82421875,304.1574401855469,0.9990000128746032,0.4817485511302948,0.3958216309547424,293.3131103515625,297.1499938964844,293.1499938964844,0.007397451903671,-2537.119140625,300.2231140136719,0.4831604063510895,0.050000000745058,0.2328109145164489,291.1969909667969,291.1499938964844,263.4100036621094,261.35906982421875,281.6464233398437,294.1210632324219,291.1972351074219,1.0,0.257312536239624,0.7639448642730713,0.7639448642730713,1.0,1.0,-1.11329984664917,0.4524148106575012,0.6608850955963135,0.2423180043697357,0.0,0.0,0.6254714727401733,52.193973541259766,55.0,11.99532413482666,-10717.0419921875,177.16168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4256591796875,306.889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.20703125,18000.0,0.0,0.0,0.2502688467502594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624263346195221,0.4624294638633728,-3.134419557682122e-06,0.0,0.0002539910492487,0.0,0.0,16.730417251586914,0.0,0.0,0.0,0.2949956953525543,4.0,0.0,1.0
656820,293.1607360839844,297.1499938964844,293.1499938964844,0.0709328800439834,-1753.4498291015625,304.15106201171875,0.6659442782402039,0.1227148100733757,0.1119936034083366,294.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.48177370429039,0.050000000745058,0.0491063855588436,293.3040771484375,297.1499938964844,293.1499938964844,0.1241686195135116,-2117.755859375,304.1669921875,0.7710446119308472,0.1904587745666504,0.1350957602262497,293.1916809082031,297.1499938964844,293.1499938964844,0.3302560150623321,-6247.29345703125,304.14996337890625,0.9990000128746032,0.4802200198173523,0.3990554213523865,293.3130187988281,297.1499938964844,293.1499938964844,0.0073385247960686,-2522.8369140625,300.1668395996094,0.48177370429039,0.050000000745058,0.2329395562410354,291.1963806152344,291.1499938964844,263.42999267578125,261.3760681152344,281.6564025878906,294.1252136230469,291.196044921875,1.0,0.258367508649826,0.7637968063354492,0.7637968063354492,1.0,1.0,-1.1139417886734009,0.4527074694633484,0.6612343788146973,0.2423806339502334,0.0,0.0,0.6192675232887268,52.887882232666016,58.0,0.4971578419208526,-10696.8486328125,178.66954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5980529785156,306.9607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18085.447265625,18000.0,0.0,0.0,0.2511034309864044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532237648963928,0.4532268643379211,-3.0835965389997e-06,0.0,0.0002548380871303,0.0,0.0,16.049945831298828,0.0,0.0,0.0,0.2913704812526703,4.0,0.0,1.0
656880,293.1607360839844,297.1499938964844,293.1499938964844,0.0709328800439834,-1753.4498291015625,304.15106201171875,0.6659442782402039,0.1227148100733757,0.1119936034083366,294.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.48177370429039,0.050000000745058,0.0491063855588436,293.3040771484375,297.1499938964844,293.1499938964844,0.1241686195135116,-2117.755859375,304.1669921875,0.7710446119308472,0.1904587745666504,0.1350957602262497,293.1916809082031,297.1499938964844,293.1499938964844,0.3302560150623321,-6247.29345703125,304.14996337890625,0.9990000128746032,0.4802200198173523,0.3990554213523865,293.3130187988281,297.1499938964844,293.1499938964844,0.0073385247960686,-2522.8369140625,300.1668395996094,0.48177370429039,0.050000000745058,0.2329395562410354,291.1963806152344,291.1499938964844,263.42999267578125,261.3760681152344,281.6564025878906,294.1252136230469,291.196044921875,1.0,0.258367508649826,0.7637968063354492,0.7637968063354492,1.0,1.0,-1.1139417886734009,0.4527074694633484,0.6612343788146973,0.2423806339502334,0.0,0.0,0.6192675232887268,52.887882232666016,58.0,0.4971578419208526,-10696.8486328125,178.66954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5980529785156,306.9607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18085.447265625,18000.0,0.0,0.0,0.2511034309864044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532237648963928,0.4532268643379211,-3.0835965389997e-06,0.0,0.0002548380871303,0.0,0.0,16.049945831298828,0.0,0.0,0.0,0.2913704812526703,4.0,0.0,1.0
656940,293.16015625,297.1499938964844,293.1499938964844,0.0708907917141914,-1752.7847900390625,304.1507873535156,0.6627496480941772,0.1225645542144775,0.1119109988212585,294.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922912597656,0.479487657546997,0.050000000745058,0.0491511113941669,293.3049621582031,297.1499938964844,293.1499938964844,0.1210116818547248,-2074.533447265625,304.1665954589844,0.7623140215873718,0.1863786876201629,0.1322923898696899,293.1988220214844,297.1499938964844,293.1499938964844,0.3354404270648956,-6328.11328125,304.1413269042969,0.9990000128746032,0.4777225255966186,0.4043340384960174,293.313232421875,297.1499938964844,293.1499938964844,0.0072839311324059,-2509.979736328125,300.10845947265625,0.479487657546997,0.050000000745058,0.2331517040729522,291.191650390625,291.1499938964844,263.45001220703125,261.39324951171875,281.67022705078125,294.14080810546875,291.19097900390625,1.0,0.2603066265583038,0.7636488080024719,0.7636488080024719,1.0,1.0,-1.1171212196350098,0.4541368782520294,0.6629843711853027,0.2430361658334732,0.0,0.0,0.614001989364624,54.06322479248047,61.0,-6.041530132293701,-10698.4765625,181.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7822570800781,307.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.14453125,18000.0,0.0,0.0,0.251098096370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451585114002228,0.4451615512371063,-3.038424210899393e-06,0.0,0.000254832644714,0.0,0.0,15.464882850646973,0.0,0.0,0.0,0.2881911993026733,4.0,0.0,1.0
657000,293.16015625,297.1499938964844,293.1499938964844,0.0708907917141914,-1752.7847900390625,304.1507873535156,0.6627496480941772,0.1225645542144775,0.1119109988212585,294.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922912597656,0.479487657546997,0.050000000745058,0.0491511113941669,293.3049621582031,297.1499938964844,293.1499938964844,0.1210116818547248,-2074.533447265625,304.1665954589844,0.7623140215873718,0.1863786876201629,0.1322923898696899,293.1988220214844,297.1499938964844,293.1499938964844,0.3354404270648956,-6328.11328125,304.1413269042969,0.9990000128746032,0.4777225255966186,0.4043340384960174,293.313232421875,297.1499938964844,293.1499938964844,0.0072839311324059,-2509.979736328125,300.10845947265625,0.479487657546997,0.050000000745058,0.2331517040729522,291.191650390625,291.1499938964844,263.45001220703125,261.39324951171875,281.67022705078125,294.14080810546875,291.19097900390625,1.0,0.2603066265583038,0.7636488080024719,0.7636488080024719,1.0,1.0,-1.1171212196350098,0.4541368782520294,0.6629843711853027,0.2430361658334732,0.0,0.0,0.614001989364624,54.06322479248047,61.0,-6.041530132293701,-10698.4765625,181.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7822570800781,307.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.14453125,18000.0,0.0,0.0,0.251098096370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451585114002228,0.4451615512371063,-3.038424210899393e-06,0.0,0.000254832644714,0.0,0.0,15.464882850646973,0.0,0.0,0.0,0.2881911993026733,4.0,0.0,1.0
657060,293.15985107421875,297.1499938964844,293.1499938964844,0.0708401352167129,-1751.9842529296875,304.1506042480469,0.6586988568305969,0.1223658248782157,0.1118003129959106,294.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4764412343502044,0.050000000745058,0.0492102764546871,293.3060302734375,297.1499938964844,293.1499938964844,0.1178602203726768,-2031.1492919921875,304.16632080078125,0.7527740597724915,0.18223637342453,0.129457950592041,293.2097473144531,297.1499938964844,293.1499938964844,0.3423941135406494,-6434.98779296875,304.13262939453125,0.9990000128746032,0.4742780029773712,0.4112138450145721,293.3138122558594,297.1499938964844,293.1499938964844,0.0072318273596465,-2497.9091796875,300.0481872558594,0.4764412343502044,0.050000000745058,0.2334323674440384,291.1846923828125,291.1499938964844,263.4700012207031,261.4105834960937,281.68804931640625,294.1662292480469,291.1838684082031,1.0,0.2629383504390716,0.7633885145187378,0.7633885145187378,1.0,1.0,-1.122251272201538,0.4564256966114044,0.665825605392456,0.2441380620002746,0.0,0.0,0.6098269820213318,55.631954193115234,49.0,-9.513327598571776,-10715.4775390625,186.4255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,307.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.994140625,18000.0,0.0,0.0,0.2504615485668182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385603070259094,0.4385633170604706,-3.001042159667122e-06,0.0,0.0002541866269893,0.0,0.0,14.994158744812012,0.0,0.0,0.0,0.2855891287326813,4.0,0.0,1.0
657120,293.15985107421875,297.1499938964844,293.1499938964844,0.0708401352167129,-1751.9842529296875,304.1506042480469,0.6586988568305969,0.1223658248782157,0.1118003129959106,294.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.4764412343502044,0.050000000745058,0.0492102764546871,293.3060302734375,297.1499938964844,293.1499938964844,0.1178602203726768,-2031.1492919921875,304.16632080078125,0.7527740597724915,0.18223637342453,0.129457950592041,293.2097473144531,297.1499938964844,293.1499938964844,0.3423941135406494,-6434.98779296875,304.13262939453125,0.9990000128746032,0.4742780029773712,0.4112138450145721,293.3138122558594,297.1499938964844,293.1499938964844,0.0072318273596465,-2497.9091796875,300.0481872558594,0.4764412343502044,0.050000000745058,0.2334323674440384,291.1846923828125,291.1499938964844,263.4700012207031,261.4105834960937,281.68804931640625,294.1662292480469,291.1838684082031,1.0,0.2629383504390716,0.7633885145187378,0.7633885145187378,1.0,1.0,-1.122251272201538,0.4564256966114044,0.665825605392456,0.2441380620002746,0.0,0.0,0.6098269820213318,55.631954193115234,49.0,-9.513327598571776,-10715.4775390625,186.4255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573974609375,307.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.994140625,18000.0,0.0,0.0,0.2504615485668182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385603070259094,0.4385633170604706,-3.001042159667122e-06,0.0,0.0002541866269893,0.0,0.0,14.994158744812012,0.0,0.0,0.0,0.2855891287326813,4.0,0.0,1.0
657180,293.1595458984375,297.1499938964844,293.1499938964844,0.0706125795841217,-1747.7852783203125,304.1507873535156,0.6606181859970093,0.1221810281276702,0.111587718129158,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.478336900472641,0.050000000745058,0.0491735711693763,293.3070068359375,297.1499938964844,293.1499938964844,0.1144910156726837,-1984.25341796875,304.16650390625,0.7497656345367432,0.1780862957239151,0.126531645655632,293.2164001464844,297.1499938964844,293.1499938964844,0.3385164737701416,-6371.70849609375,304.1455078125,0.9990000128746032,0.4713844656944275,0.4069573581218719,293.31451416015625,297.1499938964844,293.1499938964844,0.0071585304103791,-2478.585205078125,299.99127197265625,0.478336900472641,0.050000000745058,0.2332582473754882,291.18975830078125,291.1499938964844,263.489990234375,261.4281005859375,281.7138977050781,294.1812438964844,291.1924743652344,1.0,0.26009601354599,0.7631281614303589,0.7631281614303589,1.0,1.0,-1.11312997341156,0.452346920967102,0.660783052444458,0.2418535947799682,0.0,0.0,0.6046031713485718,54.57198715209961,37.0,14.22911548614502,-10662.9755859375,181.61355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187744140625,307.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.515625,18000.0,0.0,0.0,0.2492947578430175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325445294380188,0.4325475096702575,-2.9705306587857194e-06,0.0,0.0002530024794396,0.0,0.0,14.58651065826416,0.0,0.0,0.0,0.2832562327384949,4.0,0.0,1.0
657240,293.1595458984375,297.1499938964844,293.1499938964844,0.0706125795841217,-1747.7852783203125,304.1507873535156,0.6606181859970093,0.1221810281276702,0.111587718129158,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.478336900472641,0.050000000745058,0.0491735711693763,293.3070068359375,297.1499938964844,293.1499938964844,0.1144910156726837,-1984.25341796875,304.16650390625,0.7497656345367432,0.1780862957239151,0.126531645655632,293.2164001464844,297.1499938964844,293.1499938964844,0.3385164737701416,-6371.70849609375,304.1455078125,0.9990000128746032,0.4713844656944275,0.4069573581218719,293.31451416015625,297.1499938964844,293.1499938964844,0.0071585304103791,-2478.585205078125,299.99127197265625,0.478336900472641,0.050000000745058,0.2332582473754882,291.18975830078125,291.1499938964844,263.489990234375,261.4281005859375,281.7138977050781,294.1812438964844,291.1924743652344,1.0,0.26009601354599,0.7631281614303589,0.7631281614303589,1.0,1.0,-1.11312997341156,0.452346920967102,0.660783052444458,0.2418535947799682,0.0,0.0,0.6046031713485718,54.57198715209961,37.0,14.22911548614502,-10662.9755859375,181.61355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187744140625,307.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.515625,18000.0,0.0,0.0,0.2492947578430175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325445294380188,0.4325475096702575,-2.9705306587857194e-06,0.0,0.0002530024794396,0.0,0.0,14.58651065826416,0.0,0.0,0.0,0.2832562327384949,4.0,0.0,1.0
657300,293.1592102050781,297.1499938964844,293.1499938964844,0.0704141408205032,-1744.002197265625,304.1510009765625,0.6638121008872986,0.1221219450235366,0.1114738583564758,294.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.48098224401474,0.050000000745058,0.0491219349205493,293.307373046875,297.1499938964844,293.1499938964844,0.1126835718750953,-1958.818603515625,304.16680908203125,0.7505477070808411,0.1760266125202179,0.1250521093606948,293.2140808105469,297.1499938964844,293.1499938964844,0.3323812782764435,-6275.3115234375,304.1575012207031,0.9990000128746032,0.4709995090961456,0.4008922874927521,293.3147277832031,297.1499938964844,293.1499938964844,0.007111869752407,-2465.064208984375,299.967041015625,0.48098224401474,0.050000000745058,0.2330133020877838,291.20440673828125,291.1499938964844,263.5,261.4369506835937,281.7224426269531,294.1728820800781,291.2079772949219,1.0,0.2570566833019256,0.7629979848861694,0.7629979848861694,1.0,1.0,-1.1035836935043335,0.4481119811534881,0.6554717421531677,0.2394589483737945,0.0,0.0,0.5995282530784607,53.12788391113281,37.0,28.930912017822266,-10595.7421875,176.01895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20233154296875,307.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18085.462890625,18000.0,0.0,0.0,0.2484380006790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274141192436218,0.4274170696735382,-2.950453108496731e-06,0.0,0.0002521329734008,0.0,0.0,14.267210006713867,0.0,0.0,0.0,0.2814036309719085,4.0,0.0,1.0
657360,293.15875244140625,297.1499938964844,293.1499938964844,0.0702108815312385,-1740.1142578125,304.15118408203125,0.6684045791625977,0.1220953837037086,0.1113693639636039,294.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174987792969,0.4845124185085296,0.050000000745058,0.0490530543029308,293.3076171875,297.1499938964844,293.1499938964844,0.1108647063374519,-1933.1212158203125,304.16705322265625,0.7526851892471313,0.1739865243434906,0.123570516705513,293.20770263671875,297.1499938964844,293.1499938964844,0.3240374028682709,-6144.95166015625,304.1712951660156,0.9990000128746032,0.4714315831661224,0.3926564753055572,293.31475830078125,297.1499938964844,293.1499938964844,0.0070621869526803,-2450.4609375,299.9440002441406,0.4845124185085296,0.050000000745058,0.2326865792274475,291.2212219238281,291.1499938964844,263.510009765625,261.4458312988281,281.72723388671875,294.15411376953125,291.2249755859375,1.0,0.2530796527862549,0.7629026174545288,0.7629026174545288,1.0,1.0,-1.091321587562561,0.4426964521408081,0.6486251354217529,0.2363804578781128,0.0,0.0,0.5930969715118408,51.20955276489258,40.0,38.19029235839844,-10500.6396484375,168.8342742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930908203125,307.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.474609375,18000.0,0.0,0.0,0.2473352402448654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420367419719696,0.42037034034729,-2.922517978731776e-06,0.0,0.0002510138438083,0.0,0.0,13.834315299987791,0.0,0.0,0.0,0.2788905203342438,4.0,0.0,1.0
657420,293.1576538085937,297.1499938964844,293.1499938964844,0.0700008571147918,-1736.1002197265625,304.151123046875,0.6740484237670898,0.1220978796482086,0.1112823039293289,294.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24176025390625,0.4886053800582886,0.050000000745058,0.048974722623825,293.3078918457031,297.1499938964844,293.1499938964844,0.1074632033705711,-1885.031005859375,304.1670227050781,0.7529394626617432,0.1699373126029968,0.1206801235675811,293.1907043457031,297.1499938964844,293.1499938964844,0.3139436244964599,-5989.8623046875,304.1805114746094,0.9990000128746032,0.4734206795692444,0.3830708861351013,293.3143615722656,297.1499938964844,293.1499938964844,0.0069792899303138,-2426.92724609375,299.8952941894531,0.4886053800582886,0.050000000745058,0.2323149889707565,291.2425537109375,291.1499938964844,263.5299987792969,261.4637451171875,281.7233581542969,294.1092529296875,291.24249267578125,1.0,0.2487569451332092,0.7627119421958923,0.7627119421958923,1.0,1.0,-1.0756961107254028,0.4358719885349273,0.6398241519927979,0.2322641760110855,0.0,0.0,0.5789080262184143,49.00154876708984,43.0,19.64747428894043,-10321.4287109375,160.3100128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970397949219,307.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.9296875,18000.0,0.0,0.0,0.2443224936723709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024162292480469,0.4024190902709961,-2.846129746103543e-06,0.0,0.000247956282692,0.0,0.0,12.748984336853027,0.0,0.0,0.0,0.2724957764148712,4.0,0.0,1.0
657480,293.1576538085937,297.1499938964844,293.1499938964844,0.0700008571147918,-1736.1002197265625,304.151123046875,0.6740484237670898,0.1220978796482086,0.1112823039293289,294.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24176025390625,0.4886053800582886,0.050000000745058,0.048974722623825,293.3078918457031,297.1499938964844,293.1499938964844,0.1074632033705711,-1885.031005859375,304.1670227050781,0.7529394626617432,0.1699373126029968,0.1206801235675811,293.1907043457031,297.1499938964844,293.1499938964844,0.3139436244964599,-5989.8623046875,304.1805114746094,0.9990000128746032,0.4734206795692444,0.3830708861351013,293.3143615722656,297.1499938964844,293.1499938964844,0.0069792899303138,-2426.92724609375,299.8952941894531,0.4886053800582886,0.050000000745058,0.2323149889707565,291.2425537109375,291.1499938964844,263.5299987792969,261.4637451171875,281.7233581542969,294.1092529296875,291.24249267578125,1.0,0.2487569451332092,0.7627119421958923,0.7627119421958923,1.0,1.0,-1.0756961107254028,0.4358719885349273,0.6398241519927979,0.2322641760110855,0.0,0.0,0.5789080262184143,49.00154876708984,43.0,19.64747428894043,-10321.4287109375,160.3100128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970397949219,307.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.9296875,18000.0,0.0,0.0,0.2443224936723709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024162292480469,0.4024190902709961,-2.846129746103543e-06,0.0,0.000247956282692,0.0,0.0,12.748984336853027,0.0,0.0,0.0,0.2724957764148712,4.0,0.0,1.0
