time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657540,293.156494140625,297.1499938964844,293.1499938964844,0.070064902305603,-1737.437255859375,304.150634765625,0.6769647598266602,0.122142344713211,0.1112797632813453,294.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342834472656,0.4906129240989685,0.050000000745058,0.0489373691380023,293.3078918457031,297.1499938964844,293.1499938964844,0.104432001709938,-1842.2967529296875,304.1663818359375,0.7501643896102905,0.1659361273050308,0.1178521886467933,293.177490234375,297.1499938964844,293.1499938964844,0.3092701435089111,-5920.69091796875,304.17791748046875,0.9990000128746032,0.4750780761241913,0.3784132301807403,293.31353759765625,297.1499938964844,293.1499938964844,0.0069178361445665,-2411.726806640625,299.83770751953125,0.4906129240989685,0.050000000745058,0.2321377992630005,291.23272705078125,291.1499938964844,263.54998779296875,261.4818725585937,281.7225341796875,294.0813903808594,291.2308349609375,1.0,0.2463980466127395,0.7625212073326111,0.7625212073326111,1.0,1.0,-1.06644868850708,0.4318724274635315,0.6345762610435486,0.2297107279300689,0.0,0.0,0.5683682560920715,47.92176055908203,46.0,-8.95900821685791,-10187.0751953125,155.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7064819335937,307.4179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18130.27734375,18000.0,0.0,0.0,0.2404145151376724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867892920970917,0.3867920637130737,-2.7699356905941386e-06,0.0,0.0002439901581965,0.0,0.0,11.813478469848633,0.0,0.0,0.0,0.2667830884456634,4.0,0.0,1.0
657600,293.156494140625,297.1499938964844,293.1499938964844,0.070064902305603,-1737.437255859375,304.150634765625,0.6769647598266602,0.122142344713211,0.1112797632813453,294.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342834472656,0.4906129240989685,0.050000000745058,0.0489373691380023,293.3078918457031,297.1499938964844,293.1499938964844,0.104432001709938,-1842.2967529296875,304.1663818359375,0.7501643896102905,0.1659361273050308,0.1178521886467933,293.177490234375,297.1499938964844,293.1499938964844,0.3092701435089111,-5920.69091796875,304.17791748046875,0.9990000128746032,0.4750780761241913,0.3784132301807403,293.31353759765625,297.1499938964844,293.1499938964844,0.0069178361445665,-2411.726806640625,299.83770751953125,0.4906129240989685,0.050000000745058,0.2321377992630005,291.23272705078125,291.1499938964844,263.54998779296875,261.4818725585937,281.7225341796875,294.0813903808594,291.2308349609375,1.0,0.2463980466127395,0.7625212073326111,0.7625212073326111,1.0,1.0,-1.06644868850708,0.4318724274635315,0.6345762610435486,0.2297107279300689,0.0,0.0,0.5683682560920715,47.92176055908203,46.0,-8.95900821685791,-10187.0751953125,155.7742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7064819335937,307.4179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18130.27734375,18000.0,0.0,0.0,0.2404145151376724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867892920970917,0.3867920637130737,-2.7699356905941386e-06,0.0,0.0002439901581965,0.0,0.0,11.813478469848633,0.0,0.0,0.0,0.2667830884456634,4.0,0.0,1.0
657660,293.1554260253906,297.1499938964844,293.1499938964844,0.0702211484313011,-1740.5361328125,304.1501770019531,0.6776952743530273,0.1221916154026985,0.1113176047801971,294.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.4910564124584198,0.050000000745058,0.0489292554557323,293.3077697753906,297.1499938964844,293.1499938964844,0.1015381813049316,-1801.351318359375,304.1657409667969,0.7451212406158447,0.1619600802659988,0.1150685399770736,293.16998291015625,297.1499938964844,293.1499938964844,0.3083256185054779,-5909.8193359375,304.17010498046875,0.9990000128746032,0.4759173393249511,0.3773914277553558,293.3126220703125,297.1499938964844,293.1499938964844,0.0068657305091619,-2399.73388671875,299.7774963378906,0.4910564124584198,0.050000000745058,0.2320993244647979,291.2138977050781,291.1499938964844,263.57000732421875,261.50018310546875,281.7261657714844,294.0701599121094,291.21142578125,1.0,0.245622232556343,0.7624955177307129,0.7624955177307129,1.0,1.0,-1.0618689060211182,0.4299539029598236,0.6319149732589722,0.228312000632286,0.0,0.0,0.561052143573761,47.64702987670898,49.0,-23.74420928955078,-10102.66796875,154.02195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8876953125,307.46319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.423828125,18000.0,0.0,0.0,0.2360007911920547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755466341972351,0.3755493462085724,-2.7128712645208e-06,0.0,0.0002395108022028,0.0,0.0,11.15891933441162,0.0,0.0,0.0,0.2626324295997619,4.0,0.0,1.0
657720,293.1554260253906,297.1499938964844,293.1499938964844,0.0702211484313011,-1740.5361328125,304.1501770019531,0.6776952743530273,0.1221916154026985,0.1113176047801971,294.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.4910564124584198,0.050000000745058,0.0489292554557323,293.3077697753906,297.1499938964844,293.1499938964844,0.1015381813049316,-1801.351318359375,304.1657409667969,0.7451212406158447,0.1619600802659988,0.1150685399770736,293.16998291015625,297.1499938964844,293.1499938964844,0.3083256185054779,-5909.8193359375,304.17010498046875,0.9990000128746032,0.4759173393249511,0.3773914277553558,293.3126220703125,297.1499938964844,293.1499938964844,0.0068657305091619,-2399.73388671875,299.7774963378906,0.4910564124584198,0.050000000745058,0.2320993244647979,291.2138977050781,291.1499938964844,263.57000732421875,261.50018310546875,281.7261657714844,294.0701599121094,291.21142578125,1.0,0.245622232556343,0.7624955177307129,0.7624955177307129,1.0,1.0,-1.0618689060211182,0.4299539029598236,0.6319149732589722,0.228312000632286,0.0,0.0,0.561052143573761,47.64702987670898,49.0,-23.74420928955078,-10102.66796875,154.02195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8876953125,307.46319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.423828125,18000.0,0.0,0.0,0.2360007911920547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755466341972351,0.3755493462085724,-2.7128712645208e-06,0.0,0.0002395108022028,0.0,0.0,11.15891933441162,0.0,0.0,0.0,0.2626324295997619,4.0,0.0,1.0
657780,293.1546325683594,297.1499938964844,293.1499938964844,0.0704027265310287,-1744.115478515625,304.1498107910156,0.6765679717063904,0.1222159937024116,0.1113616228103637,294.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19451904296875,0.4902209937572479,0.050000000745058,0.0489446558058261,293.3077087402344,297.1499938964844,293.1499938964844,0.0986993536353111,-1760.9571533203125,304.16522216796875,0.7382853031158447,0.1579784303903579,0.1123033538460731,293.1683349609375,297.1499938964844,293.1499938964844,0.3103892207145691,-5945.34033203125,304.1599426269531,0.9990000128746032,0.4757554531097412,0.3793190717697143,293.3119506835937,297.1499938964844,293.1499938964844,0.0068184398114681,-2389.25244140625,299.7158203125,0.4902209937572479,0.050000000745058,0.2321723848581314,291.192138671875,291.1499938964844,263.5899963378906,261.5187072753906,281.73406982421875,294.07257080078125,291.1896057128906,1.0,0.2461248934268951,0.7624698877334595,0.7624698877334595,1.0,1.0,-1.061021327972412,0.4296763837337494,0.6313449740409851,0.227829709649086,0.0,0.0,0.5568835139274597,48.01897430419922,52.0,-29.227266311645508,-10058.7099609375,154.46231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0162658691406,307.4955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.66796875,18000.0,0.0,0.0,0.2314873486757278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685040473937988,0.3685067296028137,-2.675135419849539e-06,0.0,0.0002349302230868,0.0,0.0,10.753462791442873,0.0,0.0,0.0,0.2599945366382599,4.0,0.0,1.0
657840,293.1546325683594,297.1499938964844,293.1499938964844,0.0704027265310287,-1744.115478515625,304.1498107910156,0.6765679717063904,0.1222159937024116,0.1113616228103637,294.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19451904296875,0.4902209937572479,0.050000000745058,0.0489446558058261,293.3077087402344,297.1499938964844,293.1499938964844,0.0986993536353111,-1760.9571533203125,304.16522216796875,0.7382853031158447,0.1579784303903579,0.1123033538460731,293.1683349609375,297.1499938964844,293.1499938964844,0.3103892207145691,-5945.34033203125,304.1599426269531,0.9990000128746032,0.4757554531097412,0.3793190717697143,293.3119506835937,297.1499938964844,293.1499938964844,0.0068184398114681,-2389.25244140625,299.7158203125,0.4902209937572479,0.050000000745058,0.2321723848581314,291.192138671875,291.1499938964844,263.5899963378906,261.5187072753906,281.73406982421875,294.07257080078125,291.1896057128906,1.0,0.2461248934268951,0.7624698877334595,0.7624698877334595,1.0,1.0,-1.061021327972412,0.4296763837337494,0.6313449740409851,0.227829709649086,0.0,0.0,0.5568835139274597,48.01897430419922,52.0,-29.227266311645508,-10058.7099609375,154.46231079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0162658691406,307.4955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.66796875,18000.0,0.0,0.0,0.2314873486757278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685040473937988,0.3685067296028137,-2.675135419849539e-06,0.0,0.0002349302230868,0.0,0.0,10.753462791442873,0.0,0.0,0.0,0.2599945366382599,4.0,0.0,1.0
657900,293.15435791015625,297.1499938964844,293.1499938964844,0.0704879686236381,-1745.798583984375,304.1496887207031,0.6754183769226074,0.1222120374441146,0.1113778799772262,294.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.4894086122512817,0.050000000745058,0.0489597655832767,293.3077087402344,297.1499938964844,293.1499938964844,0.0972817242145538,-1740.6917724609375,304.1650390625,0.734330415725708,0.1559777557849884,0.1109208390116691,293.1695861816406,297.1499938964844,293.1499938964844,0.3123562335968017,-5977.322265625,304.1545715332031,0.9990000128746032,0.4752793908119201,0.38120236992836,293.3117370605469,297.1499938964844,293.1499938964844,0.0067956778220832,-2384.22509765625,299.6846618652344,0.4894086122512817,0.050000000745058,0.2322440445423126,291.181396484375,291.1499938964844,263.6000061035156,261.5280456542969,281.73944091796875,294.0780334472656,291.178955078125,1.0,0.2467738538980484,0.7624570727348328,0.7624570727348328,1.0,1.0,-1.0617456436157229,0.4300411343574524,0.6317044496536255,0.227871835231781,0.0,0.0,0.5558706521987915,48.4083137512207,52.0,-29.62606430053711,-10049.0556640625,155.36375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0560607910156,307.5038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.41015625,18000.0,0.0,0.0,0.2293145507574081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664328157901764,0.3664354681968689,-2.6628658815752715e-06,0.0,0.0002327251277165,0.0,0.0,10.632004737854004,0.0,0.0,0.0,0.2591917514801025,4.0,0.0,1.0
657960,293.1541748046875,297.1499938964844,293.1499938964844,0.0705644860863685,-1747.315673828125,304.14959716796875,0.6739374399185181,0.1221948415040969,0.1113870441913604,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4883743822574615,0.050000000745058,0.0489791892468929,293.3077697753906,297.1499938964844,293.1499938964844,0.0958585813641548,-1720.292724609375,304.1648864746094,0.7300713062286377,0.1539676785469055,0.1095354482531547,293.1720886230469,297.1499938964844,293.1499938964844,0.3148597478866577,-6017.35595703125,304.149169921875,0.9990000128746032,0.4745395481586456,0.3836104273796081,293.3116760253906,297.1499938964844,293.1499938964844,0.0067732422612607,-2379.240478515625,299.6533203125,0.4883743822574615,0.050000000745058,0.2323361933231353,291.17108154296875,291.1499938964844,263.6099853515625,261.5374450683594,281.745849609375,294.08599853515625,291.16876220703125,1.0,0.2476495802402496,0.7623761296272278,0.7623761296272278,1.0,1.0,-1.063117504119873,0.4306818544864654,0.63243567943573,0.2280661463737487,0.0,0.0,0.5555018186569214,48.91582489013672,55.0,-29.063724517822266,-10045.9365234375,156.6584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07830810546875,307.50555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4296875,18000.0,0.0,0.0,0.2272552549839019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652273416519165,0.365229994058609,-2.654503759913496e-06,0.0,0.0002306351962033,0.0,0.0,10.557642936706545,0.0,0.0,0.0,0.2586957216262817,4.0,0.0,1.0
658020,293.1540222167969,297.1499938964844,293.1499938964844,0.0706825703382492,-1749.690185546875,304.1495361328125,0.6701452732086182,0.1221154704689979,0.1113775447010994,294.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4857395589351654,0.050000000745058,0.0490295030176639,293.3080444335937,297.1499938964844,293.1499938964844,0.0929842814803123,-1678.9625244140625,304.16473388671875,0.7206876873970032,0.1499135494232177,0.1067507192492485,293.1805114746094,297.1499938964844,293.1499938964844,0.3212645351886749,-6118.099609375,304.1387939453125,0.9990000128746032,0.4722788631916046,0.389779269695282,293.3118896484375,297.1499938964844,293.1499938964844,0.0067286142148077,-2369.15966796875,299.590087890625,0.4857395589351654,0.050000000745058,0.232574850320816,291.1521911621094,291.1499938964844,263.6300048828125,261.5564270019531,281.7611694335937,294.1086120605469,291.1501770019531,1.0,0.2499860078096389,0.7622142434120178,0.7622142434120178,1.0,1.0,-1.0675140619277954,0.4326874911785126,0.6348265409469604,0.228862389922142,0.0,0.0,0.5565023422241211,50.24393844604492,58.0,-26.41132164001465,-10055.677734375,160.2859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0699157714844,307.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.2236224561929702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651444315910339,0.3651470839977264,-2.6482036901143147e-06,0.0,0.0002269483666168,0.0,0.0,10.53359031677246,0.0,0.0,0.0,0.2585262358188629,4.0,0.0,1.0
658080,293.1540222167969,297.1499938964844,293.1499938964844,0.0706825703382492,-1749.690185546875,304.1495361328125,0.6701452732086182,0.1221154704689979,0.1113775447010994,294.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4857395589351654,0.050000000745058,0.0490295030176639,293.3080444335937,297.1499938964844,293.1499938964844,0.0929842814803123,-1678.9625244140625,304.16473388671875,0.7206876873970032,0.1499135494232177,0.1067507192492485,293.1805114746094,297.1499938964844,293.1499938964844,0.3212645351886749,-6118.099609375,304.1387939453125,0.9990000128746032,0.4722788631916046,0.389779269695282,293.3118896484375,297.1499938964844,293.1499938964844,0.0067286142148077,-2369.15966796875,299.590087890625,0.4857395589351654,0.050000000745058,0.232574850320816,291.1521911621094,291.1499938964844,263.6300048828125,261.5564270019531,281.7611694335937,294.1086120605469,291.1501770019531,1.0,0.2499860078096389,0.7622142434120178,0.7622142434120178,1.0,1.0,-1.0675140619277954,0.4326874911785126,0.6348265409469604,0.228862389922142,0.0,0.0,0.5565023422241211,50.24393844604492,58.0,-26.41132164001465,-10055.677734375,160.2859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0699157714844,307.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.2236224561929702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651444315910339,0.3651470839977264,-2.6482036901143147e-06,0.0,0.0002269483666168,0.0,0.0,10.53359031677246,0.0,0.0,0.0,0.2585262358188629,4.0,0.0,1.0
658140,293.1542358398437,297.1499938964844,293.1499938964844,0.0707465037703514,-1751.049072265625,304.14959716796875,0.6655054092407227,0.1219718903303146,0.1113238260149955,294.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4824762046337127,0.050000000745058,0.0490929409861564,293.3085632324219,297.1499938964844,293.1499938964844,0.0900616571307182,-1636.8277587890625,304.1647033691406,0.7099201083183289,0.1458099037408828,0.1039416119456291,293.1928100585937,297.1499938964844,293.1499938964844,0.3292232453823089,-6241.34765625,304.1293029785156,0.9990000128746032,0.4690186679363251,0.3974218070507049,293.3126525878906,297.1499938964844,293.1499938964844,0.0066837985068559,-2358.77001953125,299.5260925292969,0.4824762046337127,0.050000000745058,0.2328757643699646,291.1357421875,291.1499938964844,263.6499938964844,261.5756530761719,281.7796936035156,294.1394958496094,291.1340637207031,1.0,0.2529610991477966,0.7620523571968079,0.7620523571968079,1.0,1.0,-1.0736877918243408,0.4354753792285919,0.6382123827934265,0.2300963252782821,0.0,0.0,0.559528648853302,51.9291877746582,61.0,-22.927152633666992,-10081.921875,165.09695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99542236328125,307.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.650390625,18000.0,0.0,0.0,0.2208192348480224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677707314491272,0.3677733838558197,-2.653990350154345e-06,0.0,0.0002241034526377,0.0,0.0,10.6543607711792,0.0,0.0,0.0,0.2593155205249786,4.0,0.0,1.0
658200,293.1542358398437,297.1499938964844,293.1499938964844,0.0707465037703514,-1751.049072265625,304.14959716796875,0.6655054092407227,0.1219718903303146,0.1113238260149955,294.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4824762046337127,0.050000000745058,0.0490929409861564,293.3085632324219,297.1499938964844,293.1499938964844,0.0900616571307182,-1636.8277587890625,304.1647033691406,0.7099201083183289,0.1458099037408828,0.1039416119456291,293.1928100585937,297.1499938964844,293.1499938964844,0.3292232453823089,-6241.34765625,304.1293029785156,0.9990000128746032,0.4690186679363251,0.3974218070507049,293.3126525878906,297.1499938964844,293.1499938964844,0.0066837985068559,-2358.77001953125,299.5260925292969,0.4824762046337127,0.050000000745058,0.2328757643699646,291.1357421875,291.1499938964844,263.6499938964844,261.5756530761719,281.7796936035156,294.1394958496094,291.1340637207031,1.0,0.2529610991477966,0.7620523571968079,0.7620523571968079,1.0,1.0,-1.0736877918243408,0.4354753792285919,0.6382123827934265,0.2300963252782821,0.0,0.0,0.559528648853302,51.9291877746582,61.0,-22.927152633666992,-10081.921875,165.09695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99542236328125,307.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.650390625,18000.0,0.0,0.0,0.2208192348480224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677707314491272,0.3677733838558197,-2.653990350154345e-06,0.0,0.0002241034526377,0.0,0.0,10.6543607711792,0.0,0.0,0.0,0.2593155205249786,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0707502514123916,-1751.2816162109375,304.14971923828125,0.6602972149848938,0.1217630133032798,0.1112218424677848,294.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4786721169948578,0.050000000745058,0.0491673052310943,293.3092346191406,297.1499938964844,293.1499938964844,0.0870812982320785,-1593.8297119140625,304.1647644042969,0.6976459622383118,0.1416568756103515,0.1011055782437324,293.2081604003906,297.1499938964844,293.1499938964844,0.3384043872356415,-6381.71923828125,304.1209411621094,0.9990000128746032,0.4648259282112121,0.4061980545520782,293.3138427734375,297.1499938964844,293.1499938964844,0.0066382559016346,-2347.88720703125,299.4613647460937,0.4786721169948578,0.050000000745058,0.2332285344600677,291.1221008300781,291.1499938964844,263.6700134277344,261.5950927734375,281.80181884765625,294.1782531738281,291.1207580566406,1.0,0.2564298510551452,0.7618027925491333,0.7618027925491333,1.0,1.0,-1.081207513809204,0.4388488531112671,0.642358660697937,0.2316462397575378,0.0,0.0,0.5641882419586182,53.910099029541016,49.0,-18.94852828979492,-10120.12109375,170.89149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86505126953125,307.3713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.671875,18000.0,0.0,0.0,0.2189883440732956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726598024368286,0.3726624846458435,-2.670162302820245e-06,0.0,0.0002222453331341,0.0,0.0,10.899632453918455,0.0,0.0,0.0,0.2609176635742187,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0707502514123916,-1751.2816162109375,304.14971923828125,0.6602972149848938,0.1217630133032798,0.1112218424677848,294.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4786721169948578,0.050000000745058,0.0491673052310943,293.3092346191406,297.1499938964844,293.1499938964844,0.0870812982320785,-1593.8297119140625,304.1647644042969,0.6976459622383118,0.1416568756103515,0.1011055782437324,293.2081604003906,297.1499938964844,293.1499938964844,0.3384043872356415,-6381.71923828125,304.1209411621094,0.9990000128746032,0.4648259282112121,0.4061980545520782,293.3138427734375,297.1499938964844,293.1499938964844,0.0066382559016346,-2347.88720703125,299.4613647460937,0.4786721169948578,0.050000000745058,0.2332285344600677,291.1221008300781,291.1499938964844,263.6700134277344,261.5950927734375,281.80181884765625,294.1782531738281,291.1207580566406,1.0,0.2564298510551452,0.7618027925491333,0.7618027925491333,1.0,1.0,-1.081207513809204,0.4388488531112671,0.642358660697937,0.2316462397575378,0.0,0.0,0.5641882419586182,53.910099029541016,49.0,-18.94852828979492,-10120.12109375,170.89149475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86505126953125,307.3713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.671875,18000.0,0.0,0.0,0.2189883440732956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3726598024368286,0.3726624846458435,-2.670162302820245e-06,0.0,0.0002222453331341,0.0,0.0,10.899632453918455,0.0,0.0,0.0,0.2609176635742187,4.0,0.0,1.0
658380,293.1551818847656,297.1499938964844,293.1499938964844,0.0705389231443405,-1747.3839111328125,304.1501770019531,0.6613786220550537,0.1215548515319824,0.1110041141510009,294.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4798629879951477,0.050000000745058,0.0491440743207931,293.30975341796875,297.1499938964844,293.1499938964844,0.0838750079274177,-1547.4400634765625,304.1651916503906,0.6920738220214844,0.1375157833099365,0.0981893092393875,293.2185363769531,297.1499938964844,293.1499938964844,0.3362852334976196,-6344.03857421875,304.134765625,0.9990000128746032,0.4612186551094055,0.4034756422042846,293.3151550292969,297.1499938964844,293.1499938964844,0.0065722679719328,-2329.382080078125,299.401611328125,0.4798629879951477,0.050000000745058,0.2331183403730392,291.1242980957031,291.1499938964844,263.69000244140625,261.6147766113281,281.82977294921875,294.205078125,291.1269836425781,1.0,0.2542466223239898,0.7615532279014587,0.7615532279014587,1.0,1.0,-1.0740262269973757,0.4357507526874542,0.6382755041122437,0.2295868396759033,0.0,0.0,0.5679207444190979,53.21672821044922,37.0,10.481417655944824,-10090.7705078125,167.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015075683594,307.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.607421875,18000.0,0.0,0.0,0.2180877923965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783842027187347,0.3783868849277496,-2.694066779440618e-06,0.0,0.0002213313855463,0.0,0.0,11.208145141601562,0.0,0.0,0.0,0.262884259223938,4.0,0.0,1.0
658440,293.1551818847656,297.1499938964844,293.1499938964844,0.0705389231443405,-1747.3839111328125,304.1501770019531,0.6613786220550537,0.1215548515319824,0.1110041141510009,294.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224365234375,0.4798629879951477,0.050000000745058,0.0491440743207931,293.30975341796875,297.1499938964844,293.1499938964844,0.0838750079274177,-1547.4400634765625,304.1651916503906,0.6920738220214844,0.1375157833099365,0.0981893092393875,293.2185363769531,297.1499938964844,293.1499938964844,0.3362852334976196,-6344.03857421875,304.134765625,0.9990000128746032,0.4612186551094055,0.4034756422042846,293.3151550292969,297.1499938964844,293.1499938964844,0.0065722679719328,-2329.382080078125,299.401611328125,0.4798629879951477,0.050000000745058,0.2331183403730392,291.1242980957031,291.1499938964844,263.69000244140625,261.6147766113281,281.82977294921875,294.205078125,291.1269836425781,1.0,0.2542466223239898,0.7615532279014587,0.7615532279014587,1.0,1.0,-1.0740262269973757,0.4357507526874542,0.6382755041122437,0.2295868396759033,0.0,0.0,0.5679207444190979,53.21672821044922,37.0,10.481417655944824,-10090.7705078125,167.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7015075683594,307.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.607421875,18000.0,0.0,0.0,0.2180877923965454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783842027187347,0.3783868849277496,-2.694066779440618e-06,0.0,0.0002213313855463,0.0,0.0,11.208145141601562,0.0,0.0,0.0,0.262884259223938,4.0,0.0,1.0
658500,293.1552429199219,297.1499938964844,293.1499938964844,0.0703375041484832,-1743.541259765625,304.1505126953125,0.6642177700996399,0.1214787811040878,0.1108822524547576,294.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4822019636631012,0.050000000745058,0.0490983426570892,293.30987548828125,297.1499938964844,293.1499938964844,0.0821632370352745,-1522.6072998046875,304.1655578613281,0.6916873455047607,0.1354693323373794,0.0967199802398681,293.21783447265625,297.1499938964844,293.1499938964844,0.3308725953102112,-6257.9697265625,304.1473999023437,0.9990000128746032,0.4604875445365906,0.398061603307724,293.3157043457031,297.1499938964844,293.1499938964844,0.0065298466943204,-2316.248779296875,299.376708984375,0.4822019636631012,0.050000000745058,0.232901394367218,291.1385192871094,291.1499938964844,263.70001220703125,261.62469482421875,281.8382263183594,294.20147705078125,291.14215087890625,1.0,0.2514784038066864,0.7614284753799438,0.7614284753799438,1.0,1.0,-1.06530499458313,0.4319686889648437,0.6333362460136414,0.2272453159093856,0.0,0.0,0.5672824382781982,51.93454360961914,37.0,26.92967414855957,-10034.267578125,162.7323455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6233825683594,307.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.68359375,18000.0,0.0,0.0,0.217846006155014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792005479335785,0.3792032599449157,-2.7025712370232213e-06,0.0,0.0002210859965998,0.0,0.0,11.270078659057615,0.0,0.0,0.0,0.2632661163806915,4.0,0.0,1.0
658560,293.1551208496094,297.1499938964844,293.1499938964844,0.0701260864734649,-1739.498779296875,304.1508178710937,0.6684749722480774,0.1214317232370376,0.1107659786939621,294.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.4854704141616821,0.050000000745058,0.0490347705781459,293.3098449707031,297.1499938964844,293.1499938964844,0.0804357305169105,-1497.6033935546875,304.1658630371094,0.6927021741867065,0.1334487348794937,0.095252439379692,293.2129821777344,297.1499938964844,293.1499938964844,0.3231630623340606,-6136.63525390625,304.1618957519531,0.9990000128746032,0.4605750739574432,0.3904114961624145,293.3160705566406,297.1499938964844,293.1499938964844,0.006484480574727,-2302.00390625,299.3531799316406,0.4854704141616821,0.050000000745058,0.2325998395681381,291.1551818847656,291.1499938964844,263.7099914550781,261.6347045898437,281.8420104980469,294.18634033203125,291.1591186523437,1.0,0.2477387338876724,0.7613435387611389,0.7613435387611389,1.0,1.0,-1.05378520488739,0.4269816875457763,0.6268035173416138,0.2241953164339065,0.0,0.0,0.5652675628662109,50.16291809082031,40.0,37.50628280639648,-9950.9970703125,156.33645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567321777344,307.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1640625,18000.0,0.0,0.0,0.2176350653171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3781755566596985,0.3781782686710357,-2.7043774935009424e-06,0.0,0.0002208719233749,0.0,0.0,11.23514175415039,0.0,0.0,0.0,0.2630411386489868,4.0,0.0,1.0
658620,293.1547241210937,297.1499938964844,293.1499938964844,0.0698724091053009,-1734.6500244140625,304.15093994140625,0.6734821796417236,0.1213854625821113,0.1106451153755188,294.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4891581237316131,0.050000000745058,0.0489646047353744,293.3095397949219,297.1499938964844,293.1499938964844,0.0771430656313896,-1450.3419189453125,304.1660461425781,0.6907231211662292,0.1294602304697036,0.092402845621109,293.19873046875,297.1499938964844,293.1499938964844,0.3140514492988586,-5995.517578125,304.172607421875,0.9990000128746032,0.461873710155487,0.381785899400711,293.3163452148437,297.1499938964844,293.1499938964844,0.0064068953506648,-2278.234375,299.3037414550781,0.4891581237316131,0.050000000745058,0.2322670072317123,291.17889404296875,291.1499938964844,263.7300109863281,261.6548767089844,281.8359375,294.14581298828125,291.1794128417969,1.0,0.2438134253025055,0.7611736059188843,0.7611736059188843,1.0,1.0,-1.0393773317337036,0.4208302795886993,0.6185470819473267,0.2201630920171737,0.0,0.0,0.5594711303710938,48.18056488037109,43.0,23.566383361816406,-9798.796875,148.91578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671630859375,307.17510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.04296875,18000.0,0.0,0.0,0.2171009629964828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721487522125244,0.3721514642238617,-2.6882189558818936e-06,0.0,0.0002203298790846,0.0,0.0,10.940449714660645,0.0,0.0,0.0,0.2611738443374634,4.0,0.0,1.0
658680,293.1547241210937,297.1499938964844,293.1499938964844,0.0698724091053009,-1734.6500244140625,304.15093994140625,0.6734821796417236,0.1213854625821113,0.1106451153755188,294.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4891581237316131,0.050000000745058,0.0489646047353744,293.3095397949219,297.1499938964844,293.1499938964844,0.0771430656313896,-1450.3419189453125,304.1660461425781,0.6907231211662292,0.1294602304697036,0.092402845621109,293.19873046875,297.1499938964844,293.1499938964844,0.3140514492988586,-5995.517578125,304.172607421875,0.9990000128746032,0.461873710155487,0.381785899400711,293.3163452148437,297.1499938964844,293.1499938964844,0.0064068953506648,-2278.234375,299.3037414550781,0.4891581237316131,0.050000000745058,0.2322670072317123,291.17889404296875,291.1499938964844,263.7300109863281,261.6548767089844,281.8359375,294.14581298828125,291.1794128417969,1.0,0.2438134253025055,0.7611736059188843,0.7611736059188843,1.0,1.0,-1.0393773317337036,0.4208302795886993,0.6185470819473267,0.2201630920171737,0.0,0.0,0.5594711303710938,48.18056488037109,43.0,23.566383361816406,-9798.796875,148.91578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671630859375,307.17510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.04296875,18000.0,0.0,0.0,0.2171009629964828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721487522125244,0.3721514642238617,-2.6882189558818936e-06,0.0,0.0002203298790846,0.0,0.0,10.940449714660645,0.0,0.0,0.0,0.2611738443374634,4.0,0.0,1.0
658740,293.1541748046875,297.1499938964844,293.1499938964844,0.0698500722646713,-1734.318115234375,304.1506652832031,0.6758397817611694,0.1213743463158607,0.1105996966361999,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4908484816551208,0.050000000745058,0.0489332973957061,293.30889892578125,297.1499938964844,293.1499938964844,0.0740939751267433,-1407.209228515625,304.165771484375,0.6857917308807373,0.1255498826503753,0.0896351337432861,293.1878967285156,297.1499938964844,293.1499938964844,0.3100003898143768,-5934.96826171875,304.171630859375,0.9990000128746032,0.4628428816795349,0.3778719902038574,293.3161315917969,297.1499938964844,293.1499938964844,0.0063457284122705,-2261.194580078125,299.24578857421875,0.4908484816551208,0.050000000745058,0.2321184873580932,291.1764221191406,291.1499938964844,263.75,261.6753234863281,281.8334655761719,294.1209716796875,291.1756286621094,1.0,0.2417700439691543,0.7610037326812744,0.7610037326812744,1.0,1.0,-1.0310852527618408,0.4173413217067718,0.6137439012527466,0.2176929414272308,0.0,0.0,0.5559934377670288,47.26742172241211,46.0,1.1177401542663574,-9694.1181640625,145.12179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,307.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.869140625,18000.0,0.0,0.0,0.2163848578929901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669082820415497,0.3669109642505646,-2.6647110189514933e-06,0.0,0.0002196031273342,0.0,0.0,10.65658473968506,0.0,0.0,0.0,0.2593406140804291,4.0,0.0,1.0
658800,293.1541748046875,297.1499938964844,293.1499938964844,0.0698500722646713,-1734.318115234375,304.1506652832031,0.6758397817611694,0.1213743463158607,0.1105996966361999,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4908484816551208,0.050000000745058,0.0489332973957061,293.30889892578125,297.1499938964844,293.1499938964844,0.0740939751267433,-1407.209228515625,304.165771484375,0.6857917308807373,0.1255498826503753,0.0896351337432861,293.1878967285156,297.1499938964844,293.1499938964844,0.3100003898143768,-5934.96826171875,304.171630859375,0.9990000128746032,0.4628428816795349,0.3778719902038574,293.3161315917969,297.1499938964844,293.1499938964844,0.0063457284122705,-2261.194580078125,299.24578857421875,0.4908484816551208,0.050000000745058,0.2321184873580932,291.1764221191406,291.1499938964844,263.75,261.6753234863281,281.8334655761719,294.1209716796875,291.1756286621094,1.0,0.2417700439691543,0.7610037326812744,0.7610037326812744,1.0,1.0,-1.0310852527618408,0.4173413217067718,0.6137439012527466,0.2176929414272308,0.0,0.0,0.5559934377670288,47.26742172241211,46.0,1.1177401542663574,-9694.1181640625,145.12179565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,307.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.869140625,18000.0,0.0,0.0,0.2163848578929901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3669082820415497,0.3669109642505646,-2.6647110189514933e-06,0.0,0.0002196031273342,0.0,0.0,10.65658473968506,0.0,0.0,0.0,0.2593406140804291,4.0,0.0,1.0
658860,293.1537170410156,297.1499938964844,293.1499938964844,0.069892980158329,-1735.2236328125,304.1503601074219,0.6760972142219543,0.1213632524013519,0.1105888485908508,294.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4910411834716797,0.050000000745058,0.0489297918975353,293.3080444335937,297.1499938964844,293.1499938964844,0.0711240917444229,-1365.62744140625,304.1654663085937,0.6786485910415649,0.121697150170803,0.0869327634572982,293.1824035644531,297.1499938964844,293.1499938964844,0.3094214200973511,-5928.87939453125,304.165283203125,0.9990000128746032,0.4630078673362732,0.3774284422397613,293.3158569335937,297.1499938964844,293.1499938964844,0.0062915384769439,-2246.535888671875,299.1860046386719,0.4910411834716797,0.050000000745058,0.2321018725633621,291.1683044433594,291.1499938964844,263.7690124511719,261.69512939453125,281.8363037109375,294.1127014160156,291.1671447753906,1.0,0.2412502616643905,0.7610006332397461,0.7610006332397461,1.0,1.0,-1.0272705554962158,0.4158074855804443,0.6114630699157715,0.2164004743099212,0.0,0.0,0.5540662407875061,47.119850158691406,49.0,-9.417654991149902,-9635.267578125,143.8695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,307.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.810546875,18000.0,0.0,0.0,0.2155904918909073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637134432792663,0.3637160956859588,-2.6481445729586994e-06,0.0,0.0002187969366787,0.0,0.0,10.478334426879885,0.0,0.0,0.0,0.2581604421138763,4.0,0.0,1.0
658920,293.1537170410156,297.1499938964844,293.1499938964844,0.069892980158329,-1735.2236328125,304.1503601074219,0.6760972142219543,0.1213632524013519,0.1105888485908508,294.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4910411834716797,0.050000000745058,0.0489297918975353,293.3080444335937,297.1499938964844,293.1499938964844,0.0711240917444229,-1365.62744140625,304.1654663085937,0.6786485910415649,0.121697150170803,0.0869327634572982,293.1824035644531,297.1499938964844,293.1499938964844,0.3094214200973511,-5928.87939453125,304.165283203125,0.9990000128746032,0.4630078673362732,0.3774284422397613,293.3158569335937,297.1499938964844,293.1499938964844,0.0062915384769439,-2246.535888671875,299.1860046386719,0.4910411834716797,0.050000000745058,0.2321018725633621,291.1683044433594,291.1499938964844,263.7690124511719,261.69512939453125,281.8363037109375,294.1127014160156,291.1671447753906,1.0,0.2412502616643905,0.7610006332397461,0.7610006332397461,1.0,1.0,-1.0272705554962158,0.4158074855804443,0.6114630699157715,0.2164004743099212,0.0,0.0,0.5540662407875061,47.119850158691406,49.0,-9.417654991149902,-9635.267578125,143.8695526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978271484375,307.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.810546875,18000.0,0.0,0.0,0.2155904918909073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637134432792663,0.3637160956859588,-2.6481445729586994e-06,0.0,0.0002187969366787,0.0,0.0,10.478334426879885,0.0,0.0,0.0,0.2581604421138763,4.0,0.0,1.0
658980,293.1534729003906,297.1499938964844,293.1499938964844,0.0699484124779701,-1736.369384765625,304.150146484375,0.674578070640564,0.1213197037577629,0.1105772629380226,294.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4900149405002594,0.050000000745058,0.0489487312734127,293.30712890625,297.1499938964844,293.1499938964844,0.0681818649172782,-1324.8538818359375,304.16522216796875,0.6697675585746765,0.1178751289844513,0.0842730477452278,293.18243408203125,297.1499938964844,293.1499938964844,0.3116803169250488,-5966.6611328125,304.1564025878906,0.9990000128746032,0.4621917605400085,0.3797979652881622,293.3157653808594,297.1499938964844,293.1499938964844,0.0062411264516413,-2233.069091796875,299.1249389648437,0.4900149405002594,0.050000000745058,0.2321917116641998,291.1582336425781,291.1499938964844,263.7861022949219,261.71337890625,281.8444519042969,294.1189880371094,291.1570129394531,1.0,0.241961732506752,0.7609975934028625,0.7609975934028625,1.0,1.0,-1.0270377397537231,0.415807843208313,0.6112299561500549,0.2160629779100418,0.0,0.0,0.5536410212516785,47.58987045288086,52.0,-13.288091659545898,-9611.26953125,144.63050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3776550292969,307.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4765625,18000.0,0.0,0.0,0.2148405462503433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623786866664886,0.3623813390731811,-2.6392187919555e-06,0.0,0.0002180358424084,0.0,0.0,10.397804260253906,0.0,0.0,0.0,0.2576209604740143,4.0,0.0,1.0
659040,293.1534729003906,297.1499938964844,293.1499938964844,0.0699484124779701,-1736.369384765625,304.150146484375,0.674578070640564,0.1213197037577629,0.1105772629380226,294.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4900149405002594,0.050000000745058,0.0489487312734127,293.30712890625,297.1499938964844,293.1499938964844,0.0681818649172782,-1324.8538818359375,304.16522216796875,0.6697675585746765,0.1178751289844513,0.0842730477452278,293.18243408203125,297.1499938964844,293.1499938964844,0.3116803169250488,-5966.6611328125,304.1564025878906,0.9990000128746032,0.4621917605400085,0.3797979652881622,293.3157653808594,297.1499938964844,293.1499938964844,0.0062411264516413,-2233.069091796875,299.1249389648437,0.4900149405002594,0.050000000745058,0.2321917116641998,291.1582336425781,291.1499938964844,263.7861022949219,261.71337890625,281.8444519042969,294.1189880371094,291.1570129394531,1.0,0.241961732506752,0.7609975934028625,0.7609975934028625,1.0,1.0,-1.0270377397537231,0.415807843208313,0.6112299561500549,0.2160629779100418,0.0,0.0,0.5536410212516785,47.58987045288086,52.0,-13.288091659545898,-9611.26953125,144.63050842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3776550292969,307.0386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4765625,18000.0,0.0,0.0,0.2148405462503433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623786866664886,0.3623813390731811,-2.6392187919555e-06,0.0,0.0002180358424084,0.0,0.0,10.397804260253906,0.0,0.0,0.0,0.2576209604740143,4.0,0.0,1.0
659100,293.1534729003906,297.1499938964844,293.1499938964844,0.0699675604701042,-1736.782958984375,304.15008544921875,0.6732584834098816,0.1212776899337768,0.1105620637536048,294.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.489126980304718,0.050000000745058,0.0489652901887893,293.3067321777344,297.1499938964844,293.1499938964844,0.0667074248194694,-1304.5802001953125,304.1651306152344,0.6648324728012085,0.1159675493836402,0.0829524770379066,293.18438720703125,297.1499938964844,293.1499938964844,0.313698261976242,-5999.08935546875,304.1515808105469,0.9990000128746032,0.4613985419273376,0.3818590044975281,293.3158569335937,297.1499938964844,293.1499938964844,0.0062165828421711,-2226.49853515625,299.09405517578125,0.489126980304718,0.050000000745058,0.2322702556848526,291.1532897949219,291.1499938964844,263.7939147949219,261.7219543457031,281.8502502441406,294.1268615722656,291.1521301269531,1.0,0.24269999563694,0.7609960436820984,0.7609960436820984,1.0,1.0,-1.0280219316482544,0.4162803888320923,0.6117416024208069,0.2161834836006164,0.0,0.0,0.5539196729660034,48.019439697265625,52.0,-13.573196411132812,-9609.7724609375,145.6384735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653869628906,307.02685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.2145202606916427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623634874820709,0.362366110086441,-2.637543047967484e-06,0.0,0.000217710781726,0.0,0.0,10.391717910766602,0.0,0.0,0.0,0.2575774490833282,4.0,0.0,1.0
659160,293.1535339355469,297.1499938964844,293.1499938964844,0.0699763298034668,-1737.003662109375,304.1500549316406,0.6716201305389404,0.1212191507220268,0.1105368733406066,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4880271255970001,0.050000000745058,0.0489860102534294,293.30633544921875,297.1499938964844,293.1499938964844,0.0652253925800323,-1284.311767578125,304.1650695800781,0.659650981426239,0.1140588447451591,0.0816348940134048,293.1875305175781,297.1499938964844,293.1499938964844,0.3162310123443603,-6039.25927734375,304.1466979980469,0.9990000128746032,0.4603478610515594,0.3844231367111206,293.3160400390625,297.1499938964844,293.1499938964844,0.0061923493631184,-2219.981201171875,299.0629272460937,0.4880271255970001,0.050000000745058,0.2323685437440872,291.14862060546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8572692871094,294.1376342773437,291.1475524902344,1.0,0.2436575144529342,0.7609302997589111,0.7609302997589111,1.0,1.0,-1.0296303033828735,0.4170147180557251,0.6126155853271484,0.2164570391178131,0.0,0.0,0.5544805526733398,48.56290435791016,55.0,-13.2081298828125,-9613.80859375,147.01173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350341796875,307.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8046875,18000.0,0.0,0.0,0.2142547518014907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627294600009918,0.3627320826053619,-2.6375589641247643e-06,0.0,0.0002174413384636,0.0,0.0,10.40576171875,0.0,0.0,0.0,0.2576680481433868,4.0,0.0,1.0
659220,293.1539611816406,297.1499938964844,293.1499938964844,0.0699545294046402,-1736.7178955078125,304.15008544921875,0.6675463914871216,0.1210461929440498,0.1104487925767898,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4852858185768127,0.050000000745058,0.0490385182201862,293.3056945800781,297.1499938964844,293.1499938964844,0.0622285231947898,-1243.67236328125,304.1650390625,0.648790717124939,0.1102304235100746,0.079002059996128,293.19696044921875,297.1499938964844,293.1499938964844,0.3226413130760193,-6139.52734375,304.1371459960937,0.9990000128746032,0.4574873447418213,0.3908458352088928,293.3168640136719,297.1499938964844,293.1499938964844,0.0061441138386726,-2206.883544921875,298.9998779296875,0.4852858185768127,0.050000000745058,0.2326176166534423,291.140380859375,291.1499938964844,263.814697265625,261.7454833984375,281.8742980957031,294.1672058105469,291.1394958496094,1.0,0.2461363226175308,0.7607988119125366,0.7607988119125366,1.0,1.0,-1.0344346761703491,0.4191735386848449,0.6152611970901489,0.2173967659473419,0.0,0.0,0.5563306212425232,49.9513053894043,43.0,-11.583819389343262,-9635.2509765625,150.7233428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099670410156,306.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.521484375,18000.0,0.0,0.0,0.2139343470335006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644545376300812,0.3644571900367737,-2.642073695824365e-06,0.0,0.0002171161613659,0.0,0.0,10.486774444580078,0.0,0.0,0.0,0.258201390504837,4.0,0.0,1.0
659280,293.1539611816406,297.1499938964844,293.1499938964844,0.0699545294046402,-1736.7178955078125,304.15008544921875,0.6675463914871216,0.1210461929440498,0.1104487925767898,294.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4852858185768127,0.050000000745058,0.0490385182201862,293.3056945800781,297.1499938964844,293.1499938964844,0.0622285231947898,-1243.67236328125,304.1650390625,0.648790717124939,0.1102304235100746,0.079002059996128,293.19696044921875,297.1499938964844,293.1499938964844,0.3226413130760193,-6139.52734375,304.1371459960937,0.9990000128746032,0.4574873447418213,0.3908458352088928,293.3168640136719,297.1499938964844,293.1499938964844,0.0061441138386726,-2206.883544921875,298.9998779296875,0.4852858185768127,0.050000000745058,0.2326176166534423,291.140380859375,291.1499938964844,263.814697265625,261.7454833984375,281.8742980957031,294.1672058105469,291.1394958496094,1.0,0.2461363226175308,0.7607988119125366,0.7607988119125366,1.0,1.0,-1.0344346761703491,0.4191735386848449,0.6152611970901489,0.2173967659473419,0.0,0.0,0.5563306212425232,49.9513053894043,43.0,-11.583819389343262,-9635.2509765625,150.7233428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099670410156,306.9903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.521484375,18000.0,0.0,0.0,0.2139343470335006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644545376300812,0.3644571900367737,-2.642073695824365e-06,0.0,0.0002171161613659,0.0,0.0,10.486774444580078,0.0,0.0,0.0,0.258201390504837,4.0,0.0,1.0
