time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659340,293.15435791015625,297.1499938964844,293.1499938964844,0.0697291046380996,-1732.5469970703125,304.15045166015625,0.6698945164680481,0.1208618134260177,0.1102404370903968,294.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4872624278068542,0.050000000745058,0.0490005649626255,293.3046569824219,297.1499938964844,293.1499938964844,0.0590545795857906,-1200.996337890625,304.16534423828125,0.6440367102622986,0.106492593884468,0.0763309895992279,293.2025756835937,297.1499938964844,293.1499938964844,0.3183176517486572,-6069.3515625,304.14923095703125,0.9990000128746032,0.4551345407962799,0.3862118721008301,293.31787109375,297.1499938964844,293.1499938964844,0.0060792164877057,-2187.295654296875,298.9412841796875,0.4872624278068542,0.050000000745058,0.2324375957250595,291.1457214355469,291.1499938964844,263.8263854980469,261.7594299316406,281.89556884765625,294.1855163574219,291.1488342285156,1.0,0.2431578338146209,0.7606673240661621,0.7606673240661621,1.0,1.0,-1.025162696838379,0.4151816666126251,0.6099810600280762,0.2149295955896377,0.0,0.0,0.5569642186164856,48.86368560791016,46.0,15.425509452819824,-9595.2255859375,146.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,307.0028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.380859375,18000.0,0.0,0.0,0.2138465642929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664042055606842,0.3664068579673767,-2.650755050126463e-06,0.0,0.0002170270745409,0.0,0.0,10.590673446655272,0.0,0.0,0.0,0.2588593065738678,4.0,0.0,1.0
659400,293.15435791015625,297.1499938964844,293.1499938964844,0.0697291046380996,-1732.5469970703125,304.15045166015625,0.6698945164680481,0.1208618134260177,0.1102404370903968,294.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.4872624278068542,0.050000000745058,0.0490005649626255,293.3046569824219,297.1499938964844,293.1499938964844,0.0590545795857906,-1200.996337890625,304.16534423828125,0.6440367102622986,0.106492593884468,0.0763309895992279,293.2025756835937,297.1499938964844,293.1499938964844,0.3183176517486572,-6069.3515625,304.14923095703125,0.9990000128746032,0.4551345407962799,0.3862118721008301,293.31787109375,297.1499938964844,293.1499938964844,0.0060792164877057,-2187.295654296875,298.9412841796875,0.4872624278068542,0.050000000745058,0.2324375957250595,291.1457214355469,291.1499938964844,263.8263854980469,261.7594299316406,281.89556884765625,294.1855163574219,291.1488342285156,1.0,0.2431578338146209,0.7606673240661621,0.7606673240661621,1.0,1.0,-1.025162696838379,0.4151816666126251,0.6099810600280762,0.2149295955896377,0.0,0.0,0.5569642186164856,48.86368560791016,46.0,15.425509452819824,-9595.2255859375,146.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,307.0028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.380859375,18000.0,0.0,0.0,0.2138465642929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664042055606842,0.3664068579673767,-2.650755050126463e-06,0.0,0.0002170270745409,0.0,0.0,10.590673446655272,0.0,0.0,0.0,0.2588593065738678,4.0,0.0,1.0
659460,293.15460205078125,297.1499938964844,293.1499938964844,0.0694537088274955,-1727.3250732421875,304.1507263183594,0.6708904504776001,0.1207009777426719,0.1100776940584182,294.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4882032573223114,0.050000000745058,0.0489827431738376,293.3029479980469,297.1499938964844,293.1499938964844,0.0559281259775161,-1159.3948974609375,304.1654052734375,0.6382730603218079,0.102917768061161,0.0738017112016677,293.20025634765625,297.1499938964844,293.1499938964844,0.3156382143497467,-6027.18505859375,304.1535949707031,0.9990000128746032,0.4542722404003143,0.384012371301651,293.31884765625,297.1499938964844,293.1499938964844,0.0060115647502243,-2165.765869140625,298.8890686035156,0.4882032573223114,0.050000000745058,0.2323530465364456,291.1671447753906,291.1499938964844,263.8363952636719,261.7720642089844,281.89752197265625,294.1763916015625,291.1676330566406,1.0,0.242073655128479,0.7605258226394653,0.7605258226394653,1.0,1.0,-1.0191640853881836,0.4126618802547455,0.6065022349357605,0.2131475806236267,0.0,0.0,0.5529663562774658,48.326358795166016,49.0,16.195938110351562,-9526.63671875,143.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,306.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2890625,18000.0,0.0,0.0,0.2136839479207992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363066554069519,0.3630692064762115,-2.6458305910637137e-06,0.0,0.0002168620412703,0.0,0.0,10.445881843566896,0.0,0.0,0.0,0.2579195499420166,4.0,0.0,1.0
659520,293.15460205078125,297.1499938964844,293.1499938964844,0.0694537088274955,-1727.3250732421875,304.1507263183594,0.6708904504776001,0.1207009777426719,0.1100776940584182,294.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4882032573223114,0.050000000745058,0.0489827431738376,293.3029479980469,297.1499938964844,293.1499938964844,0.0559281259775161,-1159.3948974609375,304.1654052734375,0.6382730603218079,0.102917768061161,0.0738017112016677,293.20025634765625,297.1499938964844,293.1499938964844,0.3156382143497467,-6027.18505859375,304.1535949707031,0.9990000128746032,0.4542722404003143,0.384012371301651,293.31884765625,297.1499938964844,293.1499938964844,0.0060115647502243,-2165.765869140625,298.8890686035156,0.4882032573223114,0.050000000745058,0.2323530465364456,291.1671447753906,291.1499938964844,263.8363952636719,261.7720642089844,281.89752197265625,294.1763916015625,291.1676330566406,1.0,0.242073655128479,0.7605258226394653,0.7605258226394653,1.0,1.0,-1.0191640853881836,0.4126618802547455,0.6065022349357605,0.2131475806236267,0.0,0.0,0.5529663562774658,48.326358795166016,49.0,16.195938110351562,-9526.63671875,143.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2404479980469,306.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2890625,18000.0,0.0,0.0,0.2136839479207992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363066554069519,0.3630692064762115,-2.6458305910637137e-06,0.0,0.0002168620412703,0.0,0.0,10.445881843566896,0.0,0.0,0.0,0.2579195499420166,4.0,0.0,1.0
659580,293.1548767089844,297.1499938964844,293.1499938964844,0.0693537145853042,-1725.5926513671875,304.1506652832031,0.6698216795921326,0.1205287277698516,0.1099373996257782,294.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.4876652657985687,0.050000000745058,0.0489929616451263,293.3012084960937,297.1499938964844,293.1499938964844,0.0529915131628513,-1121.0306396484375,304.1651611328125,0.6308391690254211,0.0993968471884727,0.0713411346077919,293.2006530761719,297.1499938964844,293.1499938964844,0.3168602287769317,-6047.0009765625,304.1502380371094,0.9990000128746032,0.4529280066490173,0.3852696716785431,293.3197326660156,297.1499938964844,293.1499938964844,0.0059557151980698,-2149.586181640625,298.8269348144531,0.4876652657985687,0.050000000745058,0.2324015200138092,291.1641845703125,291.1499938964844,263.8448181152344,261.783447265625,281.8998718261719,294.17730712890625,291.1634216308594,1.0,0.2423154860734939,0.7603843212127686,0.7603843212127686,1.0,1.0,-1.01762056350708,0.4121056199073791,0.6055150032043457,0.2123901396989822,0.0,0.0,0.5511550903320312,48.55669403076172,52.0,-0.9381375312805176,-9486.02734375,143.8665313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23748779296875,306.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.22265625,18000.0,0.0,0.0,0.213361918926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599977493286133,0.3600003719329834,-2.6321984023525147e-06,0.0,0.0002165352198062,0.0,0.0,10.284085273742676,0.0,0.0,0.0,0.2568649351596832,4.0,0.0,1.0
659640,293.1548767089844,297.1499938964844,293.1499938964844,0.0693537145853042,-1725.5926513671875,304.1506652832031,0.6698216795921326,0.1205287277698516,0.1099373996257782,294.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.4876652657985687,0.050000000745058,0.0489929616451263,293.3012084960937,297.1499938964844,293.1499938964844,0.0529915131628513,-1121.0306396484375,304.1651611328125,0.6308391690254211,0.0993968471884727,0.0713411346077919,293.2006530761719,297.1499938964844,293.1499938964844,0.3168602287769317,-6047.0009765625,304.1502380371094,0.9990000128746032,0.4529280066490173,0.3852696716785431,293.3197326660156,297.1499938964844,293.1499938964844,0.0059557151980698,-2149.586181640625,298.8269348144531,0.4876652657985687,0.050000000745058,0.2324015200138092,291.1641845703125,291.1499938964844,263.8448181152344,261.783447265625,281.8998718261719,294.17730712890625,291.1634216308594,1.0,0.2423154860734939,0.7603843212127686,0.7603843212127686,1.0,1.0,-1.01762056350708,0.4121056199073791,0.6055150032043457,0.2123901396989822,0.0,0.0,0.5511550903320312,48.55669403076172,52.0,-0.9381375312805176,-9486.02734375,143.8665313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23748779296875,306.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.22265625,18000.0,0.0,0.0,0.213361918926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599977493286133,0.3600003719329834,-2.6321984023525147e-06,0.0,0.0002165352198062,0.0,0.0,10.284085273742676,0.0,0.0,0.0,0.2568649351596832,4.0,0.0,1.0
659700,293.15509033203125,297.1499938964844,293.1499938964844,0.069312997162342,-1724.9154052734375,304.1506042480469,0.6687019467353821,0.1204280704259872,0.109864667057991,294.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.4869863092899322,0.050000000745058,0.0490059107542037,293.30035400390625,297.1499938964844,293.1499938964844,0.0515397302806377,-1102.235595703125,304.1650390625,0.626652717590332,0.0976480990648269,0.0701265707612037,293.2023620605469,297.1499938964844,293.1499938964844,0.3184544742107391,-6072.21240234375,304.14727783203125,0.9990000128746032,0.4519518911838531,0.3868588805198669,293.3202209472656,297.1499938964844,293.1499938964844,0.0059293513186275,-2142.075439453125,298.7948608398437,0.4869863092899322,0.050000000745058,0.2324629426002502,291.1607360839844,291.1499938964844,263.84844970703125,261.7886657714844,281.9021301269531,294.1832580566406,291.1598205566406,1.0,0.2428556680679321,0.7603135704994202,0.7603135704994202,1.0,1.0,-1.0180716514587402,0.4123883545398712,0.6056833267211914,0.2122305780649185,0.0,0.0,0.5507848262786865,48.88459014892578,52.0,-5.620180130004883,-9479.16015625,144.55137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384338378906,306.9320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7578125,18000.0,0.0,0.0,0.2131765186786651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592062294483185,0.3592088520526886,-2.6275356503902003e-06,0.0,0.0002163470635423,0.0,0.0,10.238863945007324,0.0,0.0,0.0,0.2565600275993347,4.0,0.0,1.0
659760,293.15533447265625,297.1499938964844,293.1499938964844,0.0692697688937187,-1724.19970703125,304.15057373046875,0.6672431826591492,0.1203120797872543,0.1097844392061233,294.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.4860725104808807,0.050000000745058,0.0490234419703483,293.299560546875,297.1499938964844,293.1499938964844,0.0500917769968509,-1083.5877685546875,304.1649475097656,0.6221539974212646,0.0959026739001274,0.0689188092947006,293.2051086425781,297.1499938964844,293.1499938964844,0.3206176459789276,-6106.15283203125,304.14385986328125,0.9990000128746032,0.4507494866847992,0.3890011012554168,293.3207397460937,297.1499938964844,293.1499938964844,0.0059036333113908,-2134.788330078125,298.7622375488281,0.4860725104808807,0.050000000745058,0.2325461059808731,291.1566772460937,291.1499938964844,263.8516845703125,261.7935791015625,281.9049987792969,294.1930236816406,291.1556396484375,1.0,0.243635669350624,0.7602617740631104,0.7602617740631104,1.0,1.0,-1.0192172527313232,0.4130042791366577,0.6062130331993103,0.2121635675430297,0.0,0.0,0.5507422685623169,49.3359489440918,40.0,-8.91934871673584,-9478.9716796875,145.63177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387084960937,306.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.337890625,18000.0,0.0,0.0,0.2129964381456375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358801394701004,0.3588040173053741,-2.624450416988111e-06,0.0,0.0002161643060389,0.0,0.0,10.2135009765625,0.0,0.0,0.0,0.2563879489898681,4.0,0.0,1.0
659820,293.1557922363281,297.1499938964844,293.1499938964844,0.0690109208226203,-1719.4827880859375,304.1508178710937,0.6708045601844788,0.1200842186808586,0.1095228493213653,294.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4889740347862243,0.050000000745058,0.0489682927727699,293.2978210449219,297.1499938964844,293.1499938964844,0.0470530800521373,-1044.5821533203125,304.1650390625,0.6184375286102295,0.0924663171172142,0.066462218761444,293.2062072753906,297.1499938964844,293.1499938964844,0.314189612865448,-6003.822265625,304.1571655273437,0.9990000128746032,0.4491050541400909,0.3822160363197326,293.3218078613281,297.1499938964844,293.1499938964844,0.005837763659656,-2114.52001953125,298.7014465332031,0.4889740347862243,0.050000000745058,0.2322844862937927,291.1598205566406,291.1499938964844,263.8570861816406,261.80255126953125,281.9166259765625,294.2022705078125,291.1627197265625,1.0,0.2397305369377136,0.7601582407951355,0.7601582407951355,1.0,1.0,-1.0074381828308103,0.4080539643764496,0.5993841886520386,0.2087858319282531,0.0,0.0,0.5496285557746887,47.77534484863281,43.0,13.792884826660156,-9420.4677734375,139.90838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,306.95703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.927734375,18000.0,0.0,0.0,0.2126104533672332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583362698554992,0.3583388924598694,-2.622257397888461e-06,0.0,0.000215772568481,0.0,0.0,10.188796043395996,0.0,0.0,0.0,0.2561929225921631,4.0,0.0,1.0
659880,293.1557922363281,297.1499938964844,293.1499938964844,0.0690109208226203,-1719.4827880859375,304.1508178710937,0.6708045601844788,0.1200842186808586,0.1095228493213653,294.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4889740347862243,0.050000000745058,0.0489682927727699,293.2978210449219,297.1499938964844,293.1499938964844,0.0470530800521373,-1044.5821533203125,304.1650390625,0.6184375286102295,0.0924663171172142,0.066462218761444,293.2062072753906,297.1499938964844,293.1499938964844,0.314189612865448,-6003.822265625,304.1571655273437,0.9990000128746032,0.4491050541400909,0.3822160363197326,293.3218078613281,297.1499938964844,293.1499938964844,0.005837763659656,-2114.52001953125,298.7014465332031,0.4889740347862243,0.050000000745058,0.2322844862937927,291.1598205566406,291.1499938964844,263.8570861816406,261.80255126953125,281.9166259765625,294.2022705078125,291.1627197265625,1.0,0.2397305369377136,0.7601582407951355,0.7601582407951355,1.0,1.0,-1.0074381828308103,0.4080539643764496,0.5993841886520386,0.2087858319282531,0.0,0.0,0.5496285557746887,47.77534484863281,43.0,13.792884826660156,-9420.4677734375,139.90838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,306.95703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.927734375,18000.0,0.0,0.0,0.2126104533672332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583362698554992,0.3583388924598694,-2.622257397888461e-06,0.0,0.000215772568481,0.0,0.0,10.188796043395996,0.0,0.0,0.0,0.2561929225921631,4.0,0.0,1.0
659940,293.1561584472656,297.1499938964844,293.1499938964844,0.06868876516819,-1713.463623046875,304.15106201171875,0.6727390885353088,0.1198625266551971,0.1092971488833427,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.4906558990478515,0.050000000745058,0.0489370785653591,293.2960205078125,297.1499938964844,293.1499938964844,0.0439930967986583,-1005.4903564453124,304.1651306152344,0.6130196452140808,0.0890831425786018,0.0640681907534599,293.2001647949219,297.1499938964844,293.1499938964844,0.3098041415214538,-5935.7802734375,304.1617126464844,0.9990000128746032,0.4489096403121948,0.3783179223537445,293.32281494140625,297.1499938964844,293.1499938964844,0.0057696592994034,-2092.407958984375,298.6477355957031,0.4906558990478515,0.050000000745058,0.2321364283561706,291.1799011230469,291.1499938964844,263.8611145019531,261.8104248046875,281.91021728515625,294.1903686523437,291.1802062988281,1.0,0.2379000782966613,0.7600547075271606,0.7600547075271606,1.0,1.0,-0.9993950724601746,0.4048614799976349,0.5945335626602173,0.2059762328863144,0.0,0.0,0.5440302491188049,46.86240005493164,46.0,14.0164213180542,-9338.6484375,136.3246307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,306.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1875,18000.0,0.0,0.0,0.2119594365358352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530058562755584,0.3530084490776062,-2.608958538985462e-06,0.0,0.0002151118824258,0.0,0.0,9.946054458618164,0.0,0.0,0.0,0.2545755207538605,4.0,0.0,1.0
660000,293.1561584472656,297.1499938964844,293.1499938964844,0.06868876516819,-1713.463623046875,304.15106201171875,0.6727390885353088,0.1198625266551971,0.1092971488833427,294.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.4906558990478515,0.050000000745058,0.0489370785653591,293.2960205078125,297.1499938964844,293.1499938964844,0.0439930967986583,-1005.4903564453124,304.1651306152344,0.6130196452140808,0.0890831425786018,0.0640681907534599,293.2001647949219,297.1499938964844,293.1499938964844,0.3098041415214538,-5935.7802734375,304.1617126464844,0.9990000128746032,0.4489096403121948,0.3783179223537445,293.32281494140625,297.1499938964844,293.1499938964844,0.0057696592994034,-2092.407958984375,298.6477355957031,0.4906558990478515,0.050000000745058,0.2321364283561706,291.1799011230469,291.1499938964844,263.8611145019531,261.8104248046875,281.91021728515625,294.1903686523437,291.1802062988281,1.0,0.2379000782966613,0.7600547075271606,0.7600547075271606,1.0,1.0,-0.9993950724601746,0.4048614799976349,0.5945335626602173,0.2059762328863144,0.0,0.0,0.5440302491188049,46.86240005493164,46.0,14.0164213180542,-9338.6484375,136.3246307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,306.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1875,18000.0,0.0,0.0,0.2119594365358352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530058562755584,0.3530084490776062,-2.608958538985462e-06,0.0,0.0002151118824258,0.0,0.0,9.946054458618164,0.0,0.0,0.0,0.2545755207538605,4.0,0.0,1.0
660060,293.1566772460937,297.1499938964844,293.1499938964844,0.0685305893421173,-1710.73095703125,304.1509704589844,0.672293484210968,0.1196012198925018,0.1090740412473678,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.4906824827194214,0.050000000745058,0.0489366240799427,293.2942810058594,297.1499938964844,293.1499938964844,0.0411140471696853,-969.1244506835938,304.1648864746094,0.6049908995628357,0.0857382491230964,0.0617241561412811,293.197509765625,297.1499938964844,293.1499938964844,0.309691458940506,-5935.71826171875,304.1578674316406,0.9990000128746032,0.4481847882270813,0.3782568275928497,293.3237609863281,297.1499938964844,293.1499938964844,0.0057129799388349,-2075.6357421875,298.58306884765625,0.4906824827194214,0.050000000745058,0.2321342825889587,291.1747436523437,291.1499938964844,263.8638000488281,261.8172302246094,281.9033508300781,294.1937866210937,291.173583984375,1.0,0.2375469952821731,0.7600079774856567,0.7600079774856567,1.0,1.0,-0.9962357878684998,0.4039323031902313,0.592303454875946,0.2039924263954162,0.0,0.0,0.5409477353096008,46.78384399414063,49.0,-4.396997451782227,-9288.1513671875,135.4044952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061828613281,306.9339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.13671875,18000.0,0.0,0.0,0.2110148221254348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482679426670074,0.3482705354690552,-2.588544930404169e-06,0.0,0.0002141532168025,0.0,0.0,9.706084251403809,0.0,0.0,0.0,0.2529619336128235,4.0,0.0,1.0
660120,293.1566772460937,297.1499938964844,293.1499938964844,0.0685305893421173,-1710.73095703125,304.1509704589844,0.672293484210968,0.1196012198925018,0.1090740412473678,294.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.4906824827194214,0.050000000745058,0.0489366240799427,293.2942810058594,297.1499938964844,293.1499938964844,0.0411140471696853,-969.1244506835938,304.1648864746094,0.6049908995628357,0.0857382491230964,0.0617241561412811,293.197509765625,297.1499938964844,293.1499938964844,0.309691458940506,-5935.71826171875,304.1578674316406,0.9990000128746032,0.4481847882270813,0.3782568275928497,293.3237609863281,297.1499938964844,293.1499938964844,0.0057129799388349,-2075.6357421875,298.58306884765625,0.4906824827194214,0.050000000745058,0.2321342825889587,291.1747436523437,291.1499938964844,263.8638000488281,261.8172302246094,281.9033508300781,294.1937866210937,291.173583984375,1.0,0.2375469952821731,0.7600079774856567,0.7600079774856567,1.0,1.0,-0.9962357878684998,0.4039323031902313,0.592303454875946,0.2039924263954162,0.0,0.0,0.5409477353096008,46.78384399414063,49.0,-4.396997451782227,-9288.1513671875,135.4044952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3061828613281,306.9339904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.13671875,18000.0,0.0,0.0,0.2110148221254348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482679426670074,0.3482705354690552,-2.588544930404169e-06,0.0,0.0002141532168025,0.0,0.0,9.706084251403809,0.0,0.0,0.0,0.2529619336128235,4.0,0.0,1.0
660180,293.15753173828125,297.1499938964844,293.1499938964844,0.0683670490980148,-1707.961181640625,304.15093994140625,0.6700255274772644,0.119258813560009,0.1088087931275367,294.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4895044863224029,0.050000000745058,0.048958484083414,293.2926940917969,297.1499938964844,293.1499938964844,0.0382929854094982,-933.5429077148438,304.16461181640625,0.594885528087616,0.0824045091867446,0.0594105310738086,293.1995544433594,297.1499938964844,293.1499938964844,0.3124265670776367,-5980.05078125,304.150634765625,0.9990000128746032,0.4465738832950592,0.3809836804866791,293.32501220703125,297.1499938964844,293.1499938964844,0.0056601101532578,-2060.3232421875,298.5149841308594,0.4895044863224029,0.050000000745058,0.2322379648685455,291.1642761230469,291.1499938964844,263.8652038574219,261.82305908203125,281.8989562988281,294.2157897949219,291.1628723144531,1.0,0.2383970022201538,0.7599611878395081,0.7599611878395081,1.0,1.0,-0.996562659740448,0.4046779870986938,0.5918846726417542,0.202407881617546,0.0,0.0,0.5397205352783203,47.30540084838867,52.0,-12.975374221801758,-9275.76171875,136.3704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,306.9344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.361328125,18000.0,0.0,0.0,0.2099556922912597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459205627441406,0.3459231257438659,-2.57564875028038e-06,0.0,0.0002130783395841,0.0,0.0,9.57974910736084,0.0,0.0,0.0,0.2520846426486969,4.0,0.0,1.0
660240,293.15753173828125,297.1499938964844,293.1499938964844,0.0683670490980148,-1707.961181640625,304.15093994140625,0.6700255274772644,0.119258813560009,0.1088087931275367,294.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4895044863224029,0.050000000745058,0.048958484083414,293.2926940917969,297.1499938964844,293.1499938964844,0.0382929854094982,-933.5429077148438,304.16461181640625,0.594885528087616,0.0824045091867446,0.0594105310738086,293.1995544433594,297.1499938964844,293.1499938964844,0.3124265670776367,-5980.05078125,304.150634765625,0.9990000128746032,0.4465738832950592,0.3809836804866791,293.32501220703125,297.1499938964844,293.1499938964844,0.0056601101532578,-2060.3232421875,298.5149841308594,0.4895044863224029,0.050000000745058,0.2322379648685455,291.1642761230469,291.1499938964844,263.8652038574219,261.82305908203125,281.8989562988281,294.2157897949219,291.1628723144531,1.0,0.2383970022201538,0.7599611878395081,0.7599611878395081,1.0,1.0,-0.996562659740448,0.4046779870986938,0.5918846726417542,0.202407881617546,0.0,0.0,0.5397205352783203,47.30540084838867,52.0,-12.975374221801758,-9275.76171875,136.3704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420104980469,306.9344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.361328125,18000.0,0.0,0.0,0.2099556922912597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459205627441406,0.3459231257438659,-2.57564875028038e-06,0.0,0.0002130783395841,0.0,0.0,9.57974910736084,0.0,0.0,0.0,0.2520846426486969,4.0,0.0,1.0
660300,293.1581420898437,297.1499938964844,293.1499938964844,0.0682659298181533,-1706.238037109375,304.15093994140625,0.6683064103126526,0.1190455853939056,0.108648270368576,294.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.4885419607162475,0.050000000745058,0.048976544290781,293.2920227050781,297.1499938964844,293.1499938964844,0.0368923097848892,-915.8217163085938,304.1645202636719,0.5891055464744568,0.0807298123836517,0.0582561530172824,293.2023620605469,297.1499938964844,293.1499938964844,0.3146954774856567,-6016.0419921875,304.1463928222656,0.9990000128746032,0.4453985095024109,0.3832235932350158,293.3258056640625,297.1499938964844,293.1499938964844,0.005634234752506,-2052.8681640625,298.4799194335937,0.4885419607162475,0.050000000745058,0.2323236465454101,291.1582946777344,291.1499938964844,263.8654479980469,261.8255920410156,281.8978576660156,294.233642578125,291.15679931640625,1.0,0.2391973584890365,0.7599378228187561,0.7599378228187561,1.0,1.0,-0.9977967739105223,0.4055776298046112,0.5922191739082336,0.2017020881175995,0.0,0.0,0.5397674441337585,47.75675201416016,52.0,-15.199396133422852,-9280.318359375,137.44500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,306.93505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.994140625,18000.0,0.0,0.0,0.2094425410032272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455225229263305,0.3455250859260559,-2.572220182628371e-06,0.0,0.0002125575556419,0.0,0.0,9.55453395843506,0.0,0.0,0.0,0.2519064545631408,4.0,0.0,1.0
660360,293.15887451171875,297.1499938964844,293.1499938964844,0.0681445375084877,-1704.1529541015625,304.1510009765625,0.6662513613700867,0.1187994554638862,0.1084637194871902,294.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.4873682856559753,0.050000000745058,0.0489988029003143,293.2914428710937,297.1499938964844,293.1499938964844,0.0354933887720108,-898.0403442382812,304.1644287109375,0.582870364189148,0.0790439173579216,0.0570984669029712,293.20623779296875,297.1499938964844,293.1499938964844,0.3174850642681122,-6059.90087890625,304.1419677734375,0.9990000128746032,0.4439725279808044,0.3859659433364868,293.3267517089844,297.1499938964844,293.1499938964844,0.0056084925308823,-2045.44287109375,298.4442443847656,0.4873682856559753,0.050000000745058,0.2324292212724685,291.15216064453125,291.1499938964844,263.86541748046875,261.8279113769531,281.8976135253906,294.25592041015625,291.15069580078125,1.0,0.2402115315198898,0.7598782181739807,0.7598782181739807,1.0,1.0,-0.999630093574524,0.406773567199707,0.5928565263748169,0.2010239660739898,0.0,0.0,0.5402383804321289,48.31946563720703,40.0,-16.25337791442871,-9291.1123046875,138.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3595275878906,306.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.64453125,18000.0,0.0,0.0,0.2089701443910598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456450700759887,0.3456476330757141,-2.5708047814987367e-06,0.0,0.0002120781282428,0.0,0.0,9.55455207824707,0.0,0.0,0.0,0.2519020438194275,4.0,0.0,1.0
660420,293.1603698730469,297.1499938964844,293.1499938964844,0.0676751807332038,-1695.71533203125,304.1514587402344,0.6686547994613647,0.1182703897356987,0.1079503744840622,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4898447096347809,0.050000000745058,0.0489522106945514,293.2903137207031,297.1499938964844,293.1499938964844,0.0325724259018898,-860.2928466796875,304.1644897460937,0.5764874219894409,0.0756879895925521,0.0547120906412601,293.2096862792969,297.1499938964844,293.1499938964844,0.3121053576469421,-5973.65380859375,304.1542053222656,0.9990000128746032,0.4418240785598755,0.3801949322223663,293.3288879394531,297.1499938964844,293.1499938964844,0.0055422065779566,-2024.52294921875,298.3777160644531,0.4898447096347809,0.050000000745058,0.2322082072496414,291.1535339355469,291.1499938964844,263.864501953125,261.83184814453125,281.90802001953125,294.28765869140625,291.1565246582031,1.0,0.2366956174373626,0.7597591280937195,0.7597591280937195,1.0,1.0,-0.9889090657234192,0.4026046693325043,0.5863044261932373,0.1971023827791214,0.0,0.0,0.5401241779327393,46.97581100463867,28.0,11.626096725463867,-9249.9482421875,133.91554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601989746094,306.9757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.2081231325864792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346385657787323,0.3463882207870483,-2.572937091827044e-06,0.0,0.0002112185175064,0.0,0.0,9.588167190551758,0.0,0.0,0.0,0.2521013617515564,4.0,0.0,1.0
660480,293.1603698730469,297.1499938964844,293.1499938964844,0.0676751807332038,-1695.71533203125,304.1514587402344,0.6686547994613647,0.1182703897356987,0.1079503744840622,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4898447096347809,0.050000000745058,0.0489522106945514,293.2903137207031,297.1499938964844,293.1499938964844,0.0325724259018898,-860.2928466796875,304.1644897460937,0.5764874219894409,0.0756879895925521,0.0547120906412601,293.2096862792969,297.1499938964844,293.1499938964844,0.3121053576469421,-5973.65380859375,304.1542053222656,0.9990000128746032,0.4418240785598755,0.3801949322223663,293.3288879394531,297.1499938964844,293.1499938964844,0.0055422065779566,-2024.52294921875,298.3777160644531,0.4898447096347809,0.050000000745058,0.2322082072496414,291.1535339355469,291.1499938964844,263.864501953125,261.83184814453125,281.90802001953125,294.28765869140625,291.1565246582031,1.0,0.2366956174373626,0.7597591280937195,0.7597591280937195,1.0,1.0,-0.9889090657234192,0.4026046693325043,0.5863044261932373,0.1971023827791214,0.0,0.0,0.5401241779327393,46.97581100463867,28.0,11.626096725463867,-9249.9482421875,133.91554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601989746094,306.9757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.419921875,18000.0,0.0,0.0,0.2081231325864792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346385657787323,0.3463882207870483,-2.572937091827044e-06,0.0,0.0002112185175064,0.0,0.0,9.588167190551758,0.0,0.0,0.0,0.2521013617515564,4.0,0.0,1.0
660540,293.1613464355469,297.1499938964844,293.1499938964844,0.06696667522192,-1682.636962890625,304.15216064453125,0.6774607300758362,0.1178061366081237,0.1073930412530899,294.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.4968189001083374,0.050000000745058,0.0488285832107067,293.2888488769531,297.1499938964844,293.1499938964844,0.0296143013983964,-820.5079956054688,304.1645812988281,0.5759353637695312,0.0724296793341636,0.0523203946650028,293.1985778808594,297.1499938964844,293.1499938964844,0.2962201535701751,-5722.3818359375,304.1794738769531,0.9990000128746032,0.4425279796123504,0.3644421100616455,293.33074951171875,297.1499938964844,293.1499938964844,0.0054585863836109,-1995.59521484375,298.3254089355469,0.4968189001083374,0.050000000745058,0.2316217720508575,291.18670654296875,291.1499938964844,263.86248779296875,261.8349609375,281.90740966796875,294.2661437988281,291.1913757324219,1.0,0.229040190577507,0.7596399784088135,0.7596399784088135,1.0,1.0,-0.9656139016151428,0.3926594257354736,0.5729544758796692,0.1911669224500656,0.0,0.0,0.5331575274467468,43.548336029052734,31.0,41.14067077636719,-9098.861328125,122.63561248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788452148437,307.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.61328125,18000.0,0.0,0.0,0.2070711404085159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412007689476013,0.3412033319473266,-2.563728230597917e-06,0.0,0.00021015087259,0.0,0.0,9.371976852416992,0.0,0.0,0.0,0.2506066560745239,4.0,0.0,1.0
660600,293.1613464355469,297.1499938964844,293.1499938964844,0.06696667522192,-1682.636962890625,304.15216064453125,0.6774607300758362,0.1178061366081237,0.1073930412530899,294.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.4968189001083374,0.050000000745058,0.0488285832107067,293.2888488769531,297.1499938964844,293.1499938964844,0.0296143013983964,-820.5079956054688,304.1645812988281,0.5759353637695312,0.0724296793341636,0.0523203946650028,293.1985778808594,297.1499938964844,293.1499938964844,0.2962201535701751,-5722.3818359375,304.1794738769531,0.9990000128746032,0.4425279796123504,0.3644421100616455,293.33074951171875,297.1499938964844,293.1499938964844,0.0054585863836109,-1995.59521484375,298.3254089355469,0.4968189001083374,0.050000000745058,0.2316217720508575,291.18670654296875,291.1499938964844,263.86248779296875,261.8349609375,281.90740966796875,294.2661437988281,291.1913757324219,1.0,0.229040190577507,0.7596399784088135,0.7596399784088135,1.0,1.0,-0.9656139016151428,0.3926594257354736,0.5729544758796692,0.1911669224500656,0.0,0.0,0.5331575274467468,43.548336029052734,31.0,41.14067077636719,-9098.861328125,122.63561248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788452148437,307.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.61328125,18000.0,0.0,0.0,0.2070711404085159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412007689476013,0.3412033319473266,-2.563728230597917e-06,0.0,0.00021015087259,0.0,0.0,9.371976852416992,0.0,0.0,0.0,0.2506066560745239,4.0,0.0,1.0
660660,293.1617736816406,297.1499938964844,293.1499938964844,0.0664292499423027,-1672.79833984375,304.1523132324219,0.6839026212692261,0.1174352020025253,0.1069651916623115,294.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.5019965767860413,0.050000000745058,0.0487454421818256,293.2868957519531,297.1499938964844,293.1499938964844,0.026926402002573,-783.3768920898438,304.1641540527344,0.5727669596672058,0.0693074762821197,0.0500541068613529,293.1795654296875,297.1499938964844,293.1499938964844,0.2847189009189605,-5542.89501953125,304.18829345703125,0.9990000128746032,0.4451550543308258,0.3534499108791351,293.3319702148437,297.1499938964844,293.1499938964844,0.0053827678784728,-1969.7659912109373,298.2715148925781,0.5019965767860413,0.050000000745058,0.2312273979187011,291.2129211425781,291.1499938964844,263.8594970703125,261.8372802734375,281.884521484375,294.2201843261719,291.2134094238281,1.0,0.2241196036338806,0.75966477394104,0.75966477394104,1.0,1.0,-0.9486082792282104,0.3856163620948791,0.5629919171333313,0.1863887012004852,0.0,0.0,0.522616982460022,41.21989059448242,34.0,24.42436790466309,-8929.1982421875,114.96703338623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429016113281,306.98248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.69140625,18000.0,0.0,0.0,0.2054008841514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300554752349853,0.3300580084323883,-2.5310077944595832e-06,0.0,0.0002084557781927,0.0,0.0,8.87824821472168,0.0,0.0,0.0,0.2471902966499328,4.0,0.0,1.0
660720,293.1617736816406,297.1499938964844,293.1499938964844,0.0664292499423027,-1672.79833984375,304.1523132324219,0.6839026212692261,0.1174352020025253,0.1069651916623115,294.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.5019965767860413,0.050000000745058,0.0487454421818256,293.2868957519531,297.1499938964844,293.1499938964844,0.026926402002573,-783.3768920898438,304.1641540527344,0.5727669596672058,0.0693074762821197,0.0500541068613529,293.1795654296875,297.1499938964844,293.1499938964844,0.2847189009189605,-5542.89501953125,304.18829345703125,0.9990000128746032,0.4451550543308258,0.3534499108791351,293.3319702148437,297.1499938964844,293.1499938964844,0.0053827678784728,-1969.7659912109373,298.2715148925781,0.5019965767860413,0.050000000745058,0.2312273979187011,291.2129211425781,291.1499938964844,263.8594970703125,261.8372802734375,281.884521484375,294.2201843261719,291.2134094238281,1.0,0.2241196036338806,0.75966477394104,0.75966477394104,1.0,1.0,-0.9486082792282104,0.3856163620948791,0.5629919171333313,0.1863887012004852,0.0,0.0,0.522616982460022,41.21989059448242,34.0,24.42436790466309,-8929.1982421875,114.96703338623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429016113281,306.98248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.69140625,18000.0,0.0,0.0,0.2054008841514587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300554752349853,0.3300580084323883,-2.5310077944595832e-06,0.0,0.0002084557781927,0.0,0.0,8.87824821472168,0.0,0.0,0.0,0.2471902966499328,4.0,0.0,1.0
660780,293.1620483398437,297.1499938964844,293.1499938964844,0.066156268119812,-1668.1058349609375,304.1519775390625,0.687179684638977,0.1170782446861267,0.1066051870584487,294.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076416015625,0.504909873008728,0.050000000745058,0.0487019941210746,293.2846374511719,297.1499938964844,293.1499938964844,0.0246034618467092,-750.1412353515625,304.1632995605469,0.5664393901824951,0.06629478931427,0.0478984676301479,293.1646728515625,297.1499938964844,293.1499938964844,0.2787663340568542,-5452.44775390625,304.18524169921875,0.9990000128746032,0.4474345743656158,0.3475650250911712,293.3326721191406,297.1499938964844,293.1499938964844,0.0053218603134155,-1950.925537109375,298.20379638671875,0.504909873008728,0.050000000745058,0.2310212850570678,291.2064514160156,291.1499938964844,263.8555908203125,261.8388366699219,281.8628845214844,294.1966857910156,291.2046813964844,1.0,0.2212430983781814,0.7596896290779114,0.7596896290779114,1.0,1.0,-0.9382240176200868,0.3816111087799072,0.5566129088401794,0.1827276945114135,0.0,0.0,0.5153356194496155,39.9697380065918,37.0,-5.13646125793457,-8809.2080078125,110.67057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53485107421875,306.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.974609375,18000.0,0.0,0.0,0.2031294852495193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204403519630432,0.3204428255558014,-2.4933283384598326e-06,0.0,0.0002061506093014,0.0,0.0,8.437355995178223,0.0,0.0,0.0,0.2440338879823684,4.0,0.0,1.0
660840,293.1620483398437,297.1499938964844,293.1499938964844,0.066156268119812,-1668.1058349609375,304.1519775390625,0.687179684638977,0.1170782446861267,0.1066051870584487,294.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076416015625,0.504909873008728,0.050000000745058,0.0487019941210746,293.2846374511719,297.1499938964844,293.1499938964844,0.0246034618467092,-750.1412353515625,304.1632995605469,0.5664393901824951,0.06629478931427,0.0478984676301479,293.1646728515625,297.1499938964844,293.1499938964844,0.2787663340568542,-5452.44775390625,304.18524169921875,0.9990000128746032,0.4474345743656158,0.3475650250911712,293.3326721191406,297.1499938964844,293.1499938964844,0.0053218603134155,-1950.925537109375,298.20379638671875,0.504909873008728,0.050000000745058,0.2310212850570678,291.2064514160156,291.1499938964844,263.8555908203125,261.8388366699219,281.8628845214844,294.1966857910156,291.2046813964844,1.0,0.2212430983781814,0.7596896290779114,0.7596896290779114,1.0,1.0,-0.9382240176200868,0.3816111087799072,0.5566129088401794,0.1827276945114135,0.0,0.0,0.5153356194496155,39.9697380065918,37.0,-5.13646125793457,-8809.2080078125,110.67057037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53485107421875,306.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.974609375,18000.0,0.0,0.0,0.2031294852495193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204403519630432,0.3204428255558014,-2.4933283384598326e-06,0.0,0.0002061506093014,0.0,0.0,8.437355995178223,0.0,0.0,0.0,0.2440338879823684,4.0,0.0,1.0
660900,293.1622619628906,297.1499938964844,293.1499938964844,0.0660454332828521,-1666.260498046875,304.1518249511719,0.6877862215042114,0.1168852970004081,0.1064277663826942,294.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20074462890625,0.5056378245353699,0.050000000745058,0.0486915074288845,293.28350830078125,297.1499938964844,293.1499938964844,0.0235292445868253,-734.1315307617188,304.162841796875,0.5622668862342834,0.0648148655891418,0.0468511655926704,293.1595153808594,297.1499938964844,293.1499938964844,0.2773096561431885,-5431.41015625,304.1814880371094,0.9990000128746032,0.4482672810554504,0.3461286425590515,293.3329772949219,297.1499938964844,293.1499938964844,0.0052936179563403,-1942.440673828125,298.1680603027344,0.5056378245353699,0.050000000745058,0.2309715449810028,291.19921875,291.1499938964844,263.8533020019531,261.83935546875,281.8536071777344,294.1938781738281,291.1971130371094,1.0,0.2204590141773224,0.7597020864486694,0.7597020864486694,1.0,1.0,-0.9349570274353028,0.3804998099803924,0.5544572472572327,0.1811888515949249,0.0,0.0,0.5127731561660767,39.64944076538086,37.0,-13.751895904541016,-8770.8828125,109.45132446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810546875,306.97125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.94140625,18000.0,0.0,0.0,0.201850414276123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169495761394501,0.3169520497322082,-2.4783416847640183e-06,0.0,0.0002048525057034,0.0,0.0,8.276768684387207,0.0,0.0,0.0,0.2428492307662964,4.0,0.0,1.0
660960,293.1625366210937,297.1499938964844,293.1499938964844,0.0659358724951744,-1664.4503173828125,304.1517028808594,0.6877567172050476,0.1166751533746719,0.1062433645129203,294.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.5059225559234619,0.050000000745058,0.0486874543130397,293.2823791503906,297.1499938964844,293.1499938964844,0.0224999170750379,-718.3659057617188,304.1623840332031,0.5574684143066406,0.063342809677124,0.0458165667951107,293.1559143066406,297.1499938964844,293.1499938964844,0.2767292261123657,-5424.24267578125,304.17681884765625,0.9990000128746032,0.4488515257835388,0.3455705046653747,293.3333740234375,297.1499938964844,293.1499938964844,0.0052665560506284,-1934.39404296875,298.1315612792969,0.5059225559234619,0.050000000745058,0.2309523224830627,291.1908569335937,291.1499938964844,263.8507995605469,261.8397216796875,281.8451843261719,294.19635009765625,291.1884765625,1.0,0.2200538218021392,0.7597408294677734,0.7597408294677734,1.0,1.0,-0.9327953457832336,0.3799047768115997,0.5528905987739563,0.1798119097948074,0.0,0.0,0.5108858346939087,39.50332260131836,40.0,-19.667665481567383,-8744.140625,108.7529067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.622802734375,306.97540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.9453125,18000.0,0.0,0.0,0.2005277574062347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142279982566833,0.3142304718494415,-2.46617196353327e-06,0.0,0.0002035101788351,0.0,0.0,8.151427268981934,0.0,0.0,0.0,0.2419140487909317,4.0,0.0,1.0
661020,293.16339111328125,297.1499938964844,293.1499938964844,0.0656942650675773,-1660.448974609375,304.15155029296875,0.6859635710716248,0.1161878257989883,0.1058353930711746,294.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5053097605705261,0.050000000745058,0.0486962795257568,293.2803649902344,297.1499938964844,293.1499938964844,0.0205514878034591,-687.154052734375,304.1614990234375,0.5461708903312683,0.0603970550000667,0.0437653139233589,293.1534729003906,297.1499938964844,293.1499938964844,0.2778920233249664,-5446.4560546875,304.1658935546875,0.9990000128746032,0.4492122530937195,0.3467747569084167,293.3344421386719,297.1499938964844,293.1499938964844,0.005214165430516,-1918.9248046875,298.0564270019531,0.5053097605705261,0.050000000745058,0.2309941947460174,291.172119140625,291.1499938964844,263.84521484375,261.8399658203125,281.8307189941406,294.2151794433594,291.16961669921875,1.0,0.2202399522066116,0.759818434715271,0.759818434715271,1.0,1.0,-0.931348443031311,0.380049854516983,0.5512985587120056,0.1774673610925674,0.0,0.0,0.5091754198074341,39.66866302490234,43.0,-25.45123291015625,-8721.8193359375,108.7040557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830139160156,306.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1953125,18000.0,0.0,0.0,0.1979022473096847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111066222190857,0.3111090958118438,-2.4500677682226524e-06,0.0,0.0002008456212934,0.0,0.0,8.002981185913086,0.0,0.0,0.0,0.2407876700162887,4.0,0.0,1.0
661080,293.16339111328125,297.1499938964844,293.1499938964844,0.0656942650675773,-1660.448974609375,304.15155029296875,0.6859635710716248,0.1161878257989883,0.1058353930711746,294.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.5053097605705261,0.050000000745058,0.0486962795257568,293.2803649902344,297.1499938964844,293.1499938964844,0.0205514878034591,-687.154052734375,304.1614990234375,0.5461708903312683,0.0603970550000667,0.0437653139233589,293.1534729003906,297.1499938964844,293.1499938964844,0.2778920233249664,-5446.4560546875,304.1658935546875,0.9990000128746032,0.4492122530937195,0.3467747569084167,293.3344421386719,297.1499938964844,293.1499938964844,0.005214165430516,-1918.9248046875,298.0564270019531,0.5053097605705261,0.050000000745058,0.2309941947460174,291.172119140625,291.1499938964844,263.84521484375,261.8399658203125,281.8307189941406,294.2151794433594,291.16961669921875,1.0,0.2202399522066116,0.759818434715271,0.759818434715271,1.0,1.0,-0.931348443031311,0.380049854516983,0.5512985587120056,0.1774673610925674,0.0,0.0,0.5091754198074341,39.66866302490234,43.0,-25.45123291015625,-8721.8193359375,108.7040557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830139160156,306.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1953125,18000.0,0.0,0.0,0.1979022473096847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111066222190857,0.3111090958118438,-2.4500677682226524e-06,0.0,0.0002008456212934,0.0,0.0,8.002981185913086,0.0,0.0,0.0,0.2407876700162887,4.0,0.0,1.0
