time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661140,293.16424560546875,297.1499938964844,293.1499938964844,0.0654252544045448,-1655.9693603515625,304.1514587402344,0.6822775602340698,0.1156746968626976,0.1053924709558487,294.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5034000277519226,0.050000000745058,0.048724353313446,293.2785949707031,297.1499938964844,293.1499938964844,0.0187339875847101,-656.0510864257812,304.16070556640625,0.5331055521965027,0.0574550628662109,0.0417244061827659,293.1566162109375,297.1499938964844,293.1499938964844,0.2816890180110931,-5509.673828125,304.154296875,0.9990000128746032,0.4484948217868805,0.3505886197090149,293.3359069824219,297.1499938964844,293.1499938964844,0.0051630055531859,-1903.8109130859373,297.9793395996094,0.5034000277519226,0.050000000745058,0.2311273515224456,291.1528015136719,291.1499938964844,263.8388977050781,261.8396301269531,281.8086242675781,294.2317810058594,291.15008544921875,1.0,0.2215506583452224,0.7598960399627686,0.7598960399627686,1.0,1.0,-0.9331368803977966,0.3816857933998108,0.5514510869979858,0.1756021231412887,0.0,0.0,0.5100839138031006,40.35406875610352,46.0,-27.926870346069336,-8737.7353515625,110.1777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005920410156,306.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.1955443322658538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109206855297088,0.3109231293201446,-2.444381379973493e-06,0.0,0.0001984526461455,0.0,0.0,7.980865001678467,0.0,0.0,0.0,0.2406006008386612,4.0,0.0,1.0
661200,293.16424560546875,297.1499938964844,293.1499938964844,0.0654252544045448,-1655.9693603515625,304.1514587402344,0.6822775602340698,0.1156746968626976,0.1053924709558487,294.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5034000277519226,0.050000000745058,0.048724353313446,293.2785949707031,297.1499938964844,293.1499938964844,0.0187339875847101,-656.0510864257812,304.16070556640625,0.5331055521965027,0.0574550628662109,0.0417244061827659,293.1566162109375,297.1499938964844,293.1499938964844,0.2816890180110931,-5509.673828125,304.154296875,0.9990000128746032,0.4484948217868805,0.3505886197090149,293.3359069824219,297.1499938964844,293.1499938964844,0.0051630055531859,-1903.8109130859373,297.9793395996094,0.5034000277519226,0.050000000745058,0.2311273515224456,291.1528015136719,291.1499938964844,263.8388977050781,261.8396301269531,281.8086242675781,294.2317810058594,291.15008544921875,1.0,0.2215506583452224,0.7598960399627686,0.7598960399627686,1.0,1.0,-0.9331368803977966,0.3816857933998108,0.5514510869979858,0.1756021231412887,0.0,0.0,0.5100839138031006,40.35406875610352,46.0,-27.926870346069336,-8737.7353515625,110.1777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005920410156,306.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.1955443322658538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109206855297088,0.3109231293201446,-2.444381379973493e-06,0.0,0.0001984526461455,0.0,0.0,7.980865001678467,0.0,0.0,0.0,0.2406006008386612,4.0,0.0,1.0
661260,293.1642761230469,297.1499938964844,293.1499938964844,0.065272107720375,-1653.5806884765625,304.1512451171875,0.6775251626968384,0.1153032779693603,0.1050658896565437,294.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5005525350570679,0.050000000745058,0.0487680695950984,293.27655029296875,297.1499938964844,293.1499938964844,0.0170942209661006,-625.97265625,304.15985107421875,0.519379198551178,0.0546104684472084,0.0397472977638244,293.1640930175781,297.1499938964844,293.1499938964844,0.2876653671264648,-5606.30078125,304.1429138183594,0.9990000128746032,0.4468182623386383,0.3564490973949432,293.33721923828125,297.1499938964844,293.1499938964844,0.0051146699115633,-1889.6932373046875,297.9007873535156,0.5005525350570679,0.050000000745058,0.2313347160816192,291.13104248046875,291.1499938964844,263.8319091796875,261.8387756347656,281.7750549316406,294.23504638671875,291.1282043457031,1.0,0.2237789779901504,0.7598377466201782,0.7598377466201782,1.0,1.0,-0.937705934047699,0.3845655918121338,0.5531402826309204,0.1741853356361389,0.0,0.0,0.5140498280525208,41.46456909179688,49.0,-30.05324363708496,-8791.296875,112.9439468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6667175292969,306.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.154296875,18000.0,0.0,0.0,0.1937321871519088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139185905456543,0.3139210343360901,-2.4490932446497027e-06,0.0,0.0001966135314432,0.0,0.0,8.092586517333984,0.0,0.0,0.0,0.2414141595363617,4.0,0.0,1.0
661320,293.1642761230469,297.1499938964844,293.1499938964844,0.065272107720375,-1653.5806884765625,304.1512451171875,0.6775251626968384,0.1153032779693603,0.1050658896565437,294.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5005525350570679,0.050000000745058,0.0487680695950984,293.27655029296875,297.1499938964844,293.1499938964844,0.0170942209661006,-625.97265625,304.15985107421875,0.519379198551178,0.0546104684472084,0.0397472977638244,293.1640930175781,297.1499938964844,293.1499938964844,0.2876653671264648,-5606.30078125,304.1429138183594,0.9990000128746032,0.4468182623386383,0.3564490973949432,293.33721923828125,297.1499938964844,293.1499938964844,0.0051146699115633,-1889.6932373046875,297.9007873535156,0.5005525350570679,0.050000000745058,0.2313347160816192,291.13104248046875,291.1499938964844,263.8319091796875,261.8387756347656,281.7750549316406,294.23504638671875,291.1282043457031,1.0,0.2237789779901504,0.7598377466201782,0.7598377466201782,1.0,1.0,-0.937705934047699,0.3845655918121338,0.5531402826309204,0.1741853356361389,0.0,0.0,0.5140498280525208,41.46456909179688,49.0,-30.05324363708496,-8791.296875,112.9439468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6667175292969,306.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.154296875,18000.0,0.0,0.0,0.1937321871519088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139185905456543,0.3139210343360901,-2.4490932446497027e-06,0.0,0.0001966135314432,0.0,0.0,8.092586517333984,0.0,0.0,0.0,0.2414141595363617,4.0,0.0,1.0
661380,293.1637878417969,297.1499938964844,293.1499938964844,0.0652152895927429,-1652.8699951171875,304.1509094238281,0.6721082925796509,0.1150380671024322,0.1048616468906402,294.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.4970526993274688,0.050000000745058,0.0488249361515045,293.274169921875,297.1499938964844,293.1499938964844,0.0156346224248409,-597.1896362304688,304.15899658203125,0.5058861374855042,0.0518866963684558,0.0378638431429863,293.1750183105469,297.1499938964844,293.1499938964844,0.295342743396759,-5728.28662109375,304.1325378417969,0.9990000128746032,0.4442509114742279,0.3639333546161651,293.3382568359375,297.1499938964844,293.1499938964844,0.005067687947303,-1875.805908203125,297.82305908203125,0.4970526993274688,0.050000000745058,0.2316044718027115,291.1108093261719,291.1499938964844,263.8243103027344,261.83746337890625,281.7401428222656,294.23956298828125,291.10845947265625,1.0,0.2267536669969558,0.7597795128822327,0.7597795128822327,1.0,1.0,-0.9445738196372986,0.3884567022323608,0.5561171174049377,0.1732290089130401,0.0,0.0,0.5206757187843323,42.9337272644043,52.0,-27.40127182006836,-8876.5625,116.82520294189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5779724121094,306.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.962890625,18000.0,0.0,0.0,0.1927153170108795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201359510421753,0.3201384246349334,-2.465338411639096e-06,0.0,0.0001955815387191,0.0,0.0,8.34585189819336,0.0,0.0,0.0,0.2432639300823211,4.0,0.0,1.0
661440,293.1637878417969,297.1499938964844,293.1499938964844,0.0652152895927429,-1652.8699951171875,304.1509094238281,0.6721082925796509,0.1150380671024322,0.1048616468906402,294.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.4970526993274688,0.050000000745058,0.0488249361515045,293.274169921875,297.1499938964844,293.1499938964844,0.0156346224248409,-597.1896362304688,304.15899658203125,0.5058861374855042,0.0518866963684558,0.0378638431429863,293.1750183105469,297.1499938964844,293.1499938964844,0.295342743396759,-5728.28662109375,304.1325378417969,0.9990000128746032,0.4442509114742279,0.3639333546161651,293.3382568359375,297.1499938964844,293.1499938964844,0.005067687947303,-1875.805908203125,297.82305908203125,0.4970526993274688,0.050000000745058,0.2316044718027115,291.1108093261719,291.1499938964844,263.8243103027344,261.83746337890625,281.7401428222656,294.23956298828125,291.10845947265625,1.0,0.2267536669969558,0.7597795128822327,0.7597795128822327,1.0,1.0,-0.9445738196372986,0.3884567022323608,0.5561171174049377,0.1732290089130401,0.0,0.0,0.5206757187843323,42.9337272644043,52.0,-27.40127182006836,-8876.5625,116.82520294189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5779724121094,306.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.962890625,18000.0,0.0,0.0,0.1927153170108795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201359510421753,0.3201384246349334,-2.465338411639096e-06,0.0,0.0001955815387191,0.0,0.0,8.34585189819336,0.0,0.0,0.0,0.2432639300823211,4.0,0.0,1.0
661500,293.1634826660156,297.1499938964844,293.1499938964844,0.0652029737830162,-1652.7764892578125,304.1507873535156,0.6692156195640564,0.1149287521839141,0.1047884300351142,294.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.4951275289058685,0.050000000745058,0.0488576926290988,293.2728881835937,297.1499938964844,293.1499938964844,0.0149645581841468,-583.224853515625,304.1585998535156,0.4993453025817871,0.0505666211247444,0.0369554869830608,293.1815795898437,297.1499938964844,293.1499938964844,0.2996974289417267,-5796.7509765625,304.1278076171875,0.9990000128746032,0.4426456987857818,0.3681755363941192,293.3387145996094,297.1499938964844,293.1499938964844,0.0050444388762116,-1868.803955078125,297.7849426269531,0.4951275289058685,0.050000000745058,0.2317598611116409,291.1021728515625,291.1499938964844,263.8203125,261.8366394042969,281.72369384765625,294.243896484375,291.1001281738281,1.0,0.2284729331731796,0.7597503662109375,0.7597503662109375,1.0,1.0,-0.9487125277519226,0.3907013535499573,0.5580111742019653,0.1729223132133484,0.0,0.0,0.5247371792793274,43.786224365234375,52.0,-24.966732025146484,-8927.3154296875,119.13495635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5141906738281,306.9286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.388671875,18000.0,0.0,0.0,0.1925607174634933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242342174053192,0.3242367208003998,-2.4775260953902034e-06,0.0,0.0001954246399691,0.0,0.0,8.519618034362793,0.0,0.0,0.0,0.2445254027843475,4.0,0.0,1.0
661560,293.1631164550781,297.1499938964844,293.1499938964844,0.0651955530047416,-1652.7540283203125,304.150634765625,0.6662642359733582,0.1148294731974601,0.1047279685735702,294.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960998535156,0.4931345880031585,0.050000000745058,0.0488926619291305,293.2715759277344,297.1499938964844,293.1499938964844,0.0143931824713945,-571.2081298828125,304.14801025390625,0.4936693012714386,0.050000000745058,0.0362224541604518,293.18878173828125,297.1499938964844,293.1499938964844,0.3043020069599151,-5868.6591796875,304.1234741210937,0.9990000128746032,0.4408353567123413,0.3726516366004944,293.339111328125,297.1499938964844,293.1499938964844,0.0050212321802973,-1861.7230224609373,297.74725341796875,0.4931345880031585,0.050000000745058,0.2319257408380508,291.0946044921875,291.1499938964844,263.8161926269531,261.835693359375,281.7083740234375,294.2499389648437,291.0928039550781,1.0,0.2303256839513778,0.7596701383590698,0.7596701383590698,1.0,1.0,-0.9533727169036864,0.3931604623794555,0.560212254524231,0.1727405339479446,0.0,0.0,0.5291966795921326,44.70121765136719,55.0,-22.30533027648925,-8982.4951171875,121.68391418457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390563964844,306.9060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17931.771484375,18000.0,0.0,0.0,0.1926574856042862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288865685462951,0.3288890719413757,-2.4921587282733526e-06,0.0,0.000195522850845,0.0,0.0,8.72178840637207,0.0,0.0,0.0,0.245982363820076,4.0,0.0,1.0
661620,293.162353515625,297.1499938964844,293.1499938964844,0.0651930496096611,-1652.9005126953125,304.15045166015625,0.6603981256484985,0.1146515011787414,0.1046322956681251,294.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.4890849888324737,0.050000000745058,0.048966746777296,293.2704162597656,297.1499938964844,293.1499938964844,0.014260702766478,-569.1375732421875,304.1064758300781,0.4890945255756378,0.050000000745058,0.0361686423420906,293.2044372558594,297.1499938964844,293.1499938964844,0.3139615058898926,-6018.09765625,304.1162414550781,0.9990000128746032,0.4366781413555145,0.381961852312088,293.33990478515625,297.1499938964844,293.1499938964844,0.0049747019074857,-1847.342041015625,297.672607421875,0.4890849888324737,0.050000000745058,0.2322771698236465,291.0812072753906,291.1499938964844,263.8075866699219,261.8335876464844,281.6845397949219,294.2745361328125,291.0797119140625,1.0,0.2344027459621429,0.7595096230506897,0.7595096230506897,1.0,1.0,-0.964877188205719,0.3990097045898437,0.5658674836158752,0.1729046702384948,0.0,0.0,0.5392769575119019,46.66261672973633,43.0,-18.565637588500977,-9106.74609375,127.58047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,306.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.7578125,18000.0,0.0,0.0,0.1936395168304443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397240936756134,0.3397266268730163,-2.5283104605478e-06,0.0,0.0001965194824151,0.0,0.0,9.209941864013672,0.0,0.0,0.0,0.2494503408670425,4.0,0.0,1.0
661680,293.162353515625,297.1499938964844,293.1499938964844,0.0651930496096611,-1652.9005126953125,304.15045166015625,0.6603981256484985,0.1146515011787414,0.1046322956681251,294.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.4890849888324737,0.050000000745058,0.048966746777296,293.2704162597656,297.1499938964844,293.1499938964844,0.014260702766478,-569.1375732421875,304.1064758300781,0.4890945255756378,0.050000000745058,0.0361686423420906,293.2044372558594,297.1499938964844,293.1499938964844,0.3139615058898926,-6018.09765625,304.1162414550781,0.9990000128746032,0.4366781413555145,0.381961852312088,293.33990478515625,297.1499938964844,293.1499938964844,0.0049747019074857,-1847.342041015625,297.672607421875,0.4890849888324737,0.050000000745058,0.2322771698236465,291.0812072753906,291.1499938964844,263.8075866699219,261.8335876464844,281.6845397949219,294.2745361328125,291.0797119140625,1.0,0.2344027459621429,0.7595096230506897,0.7595096230506897,1.0,1.0,-0.964877188205719,0.3990097045898437,0.5658674836158752,0.1729046702384948,0.0,0.0,0.5392769575119019,46.66261672973633,43.0,-18.565637588500977,-9106.74609375,127.58047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,306.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.7578125,18000.0,0.0,0.0,0.1936395168304443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397240936756134,0.3397266268730163,-2.5283104605478e-06,0.0,0.0001965194824151,0.0,0.0,9.209941864013672,0.0,0.0,0.0,0.2494503408670425,4.0,0.0,1.0
661740,293.16131591796875,297.1499938964844,293.1499938964844,0.065040536224842,-1650.13623046875,304.15057373046875,0.6615322828292847,0.1145439594984054,0.1044958159327507,294.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.4901188015937805,0.050000000745058,0.0489474833011627,293.2696838378906,297.1499938964844,293.1499938964844,0.0141313765197992,-566.8734130859375,304.0648803710937,0.4901188313961029,0.050000000745058,0.0361524522304534,293.2144775390625,297.1499938964844,293.1499938964844,0.3121913373470306,-5985.10400390625,304.1310729980469,0.9990000128746032,0.4332349002361297,0.3795628547668457,293.3404541015625,297.1499938964844,293.1499938964844,0.0049160877242684,-1827.4749755859373,297.6062316894531,0.4901188015937805,0.050000000745058,0.2321857959032058,291.083984375,291.1499938964844,263.7986145019531,261.8311462402344,281.67578125,294.2877197265625,291.08746337890625,1.0,0.2327636778354644,0.7593491673469543,0.7593491673469543,1.0,1.0,-0.9616892337799072,0.3980215191841125,0.5636677145957947,0.1710487902164459,0.0,0.0,0.548376739025116,46.11520385742188,31.0,14.395137786865234,-9162.83203125,125.92742156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629272460937,306.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.5,18000.0,0.0,0.0,0.1955665796995163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515339195728302,0.3515364825725555,-2.5729170829436043e-06,0.0,0.0001984752161661,0.0,0.0,9.776495933532717,0.0,0.0,0.0,0.2533553540706634,4.0,0.0,1.0
661800,293.16131591796875,297.1499938964844,293.1499938964844,0.065040536224842,-1650.13623046875,304.15057373046875,0.6615322828292847,0.1145439594984054,0.1044958159327507,294.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.4901188015937805,0.050000000745058,0.0489474833011627,293.2696838378906,297.1499938964844,293.1499938964844,0.0141313765197992,-566.8734130859375,304.0648803710937,0.4901188313961029,0.050000000745058,0.0361524522304534,293.2144775390625,297.1499938964844,293.1499938964844,0.3121913373470306,-5985.10400390625,304.1310729980469,0.9990000128746032,0.4332349002361297,0.3795628547668457,293.3404541015625,297.1499938964844,293.1499938964844,0.0049160877242684,-1827.4749755859373,297.6062316894531,0.4901188015937805,0.050000000745058,0.2321857959032058,291.083984375,291.1499938964844,263.7986145019531,261.8311462402344,281.67578125,294.2877197265625,291.08746337890625,1.0,0.2327636778354644,0.7593491673469543,0.7593491673469543,1.0,1.0,-0.9616892337799072,0.3980215191841125,0.5636677145957947,0.1710487902164459,0.0,0.0,0.548376739025116,46.11520385742188,31.0,14.395137786865234,-9162.83203125,125.92742156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629272460937,306.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.5,18000.0,0.0,0.0,0.1955665796995163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515339195728302,0.3515364825725555,-2.5729170829436043e-06,0.0,0.0001984752161661,0.0,0.0,9.776495933532717,0.0,0.0,0.0,0.2533553540706634,4.0,0.0,1.0
661860,293.159912109375,297.1499938964844,293.1499938964844,0.0646834298968315,-1643.3179931640625,304.1509704589844,0.6693354249000549,0.1145413145422935,0.1043710559606552,294.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.4958737194538116,0.050000000745058,0.0488449148833751,293.2679138183594,297.1499938964844,293.1499938964844,0.0139276469126343,-562.39013671875,304.0274658203125,0.4958737194538116,0.050000000745058,0.0360766872763633,293.20855712890625,297.1499938964844,293.1499938964844,0.2991049289703369,-5774.890625,304.1593933105469,0.9990000128746032,0.4327662289142608,0.3665217161178589,293.3404846191406,297.1499938964844,293.1499938964844,0.0048422580584883,-1800.040771484375,297.5590209960937,0.4958737194538116,0.050000000745058,0.2316992431879043,291.1217956542969,291.1499938964844,263.7892761230469,261.8284606933594,281.65484619140625,294.246826171875,291.1274108886719,1.0,0.2266756296157837,0.7591737508773804,0.7591737508773804,1.0,1.0,-0.9450932145118712,0.3908919095993042,0.5542013049125671,0.1671254336833953,0.0,0.0,0.5497903227806091,43.322364807128906,34.0,48.230018615722656,-9100.826171875,117.5666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9009094238281,306.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.263671875,18000.0,0.0,0.0,0.1978801935911178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568280041217804,0.3568305969238281,-2.605872850836022e-06,0.0,0.0002008232404477,0.0,0.0,10.078932762145996,0.0,0.0,0.0,0.2554065287113189,4.0,0.0,1.0
661920,293.159912109375,297.1499938964844,293.1499938964844,0.0646834298968315,-1643.3179931640625,304.1509704589844,0.6693354249000549,0.1145413145422935,0.1043710559606552,294.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.4958737194538116,0.050000000745058,0.0488449148833751,293.2679138183594,297.1499938964844,293.1499938964844,0.0139276469126343,-562.39013671875,304.0274658203125,0.4958737194538116,0.050000000745058,0.0360766872763633,293.20855712890625,297.1499938964844,293.1499938964844,0.2991049289703369,-5774.890625,304.1593933105469,0.9990000128746032,0.4327662289142608,0.3665217161178589,293.3404846191406,297.1499938964844,293.1499938964844,0.0048422580584883,-1800.040771484375,297.5590209960937,0.4958737194538116,0.050000000745058,0.2316992431879043,291.1217956542969,291.1499938964844,263.7892761230469,261.8284606933594,281.65484619140625,294.246826171875,291.1274108886719,1.0,0.2266756296157837,0.7591737508773804,0.7591737508773804,1.0,1.0,-0.9450932145118712,0.3908919095993042,0.5542013049125671,0.1671254336833953,0.0,0.0,0.5497903227806091,43.322364807128906,34.0,48.230018615722656,-9100.826171875,117.5666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9009094238281,306.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.263671875,18000.0,0.0,0.0,0.1978801935911178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568280041217804,0.3568305969238281,-2.605872850836022e-06,0.0,0.0002008232404477,0.0,0.0,10.078932762145996,0.0,0.0,0.0,0.2554065287113189,4.0,0.0,1.0
661980,293.1582946777344,297.1499938964844,293.1499938964844,0.0644638910889625,-1639.0404052734375,304.1510009765625,0.675062894821167,0.1146192327141761,0.1043618246912956,294.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4999476373195648,0.050000000745058,0.0487777478992939,293.2654724121094,297.1499938964844,293.1499938964844,0.013760439120233,-558.7062377929688,303.9930419921875,0.4999476373195648,0.050000000745058,0.0360270775854587,293.19384765625,297.1499938964844,293.1499938964844,0.289738655090332,-5626.9970703125,304.1713562011719,0.9990000128746032,0.4342669248580932,0.3577216267585754,293.3397827148437,297.1499938964844,293.1499938964844,0.0047741439193487,-1774.8883056640625,297.5122985839844,0.4999476373195648,0.050000000745058,0.2313806414604187,291.1561889648437,291.1499938964844,263.7796936035156,261.8255615234375,281.6139221191406,294.1808166503906,291.1580505371094,1.0,0.2230849117040634,0.7589982748031616,0.7589982748031616,1.0,1.0,-0.9339925050735474,0.3862815499305725,0.5477109551429749,0.1640886813402176,0.0,0.0,0.5463172793388367,41.48374176025391,37.0,36.2632064819336,-9015.3056640625,112.15965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.345703125,18000.0,0.0,0.0,0.1999551504850387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546239137649536,0.3546265363693237,-2.609305738587864e-06,0.0,0.0002029290481004,0.0,0.0,10.007511138916016,0.0,0.0,0.0,0.2549701929092407,4.0,0.0,1.0
662040,293.1582946777344,297.1499938964844,293.1499938964844,0.0644638910889625,-1639.0404052734375,304.1510009765625,0.675062894821167,0.1146192327141761,0.1043618246912956,294.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4999476373195648,0.050000000745058,0.0487777478992939,293.2654724121094,297.1499938964844,293.1499938964844,0.013760439120233,-558.7062377929688,303.9930419921875,0.4999476373195648,0.050000000745058,0.0360270775854587,293.19384765625,297.1499938964844,293.1499938964844,0.289738655090332,-5626.9970703125,304.1713562011719,0.9990000128746032,0.4342669248580932,0.3577216267585754,293.3397827148437,297.1499938964844,293.1499938964844,0.0047741439193487,-1774.8883056640625,297.5122985839844,0.4999476373195648,0.050000000745058,0.2313806414604187,291.1561889648437,291.1499938964844,263.7796936035156,261.8255615234375,281.6139221191406,294.1808166503906,291.1580505371094,1.0,0.2230849117040634,0.7589982748031616,0.7589982748031616,1.0,1.0,-0.9339925050735474,0.3862815499305725,0.5477109551429749,0.1640886813402176,0.0,0.0,0.5463172793388367,41.48374176025391,37.0,36.2632064819336,-9015.3056640625,112.15965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.7375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.345703125,18000.0,0.0,0.0,0.1999551504850387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546239137649536,0.3546265363693237,-2.609305738587864e-06,0.0,0.0002029290481004,0.0,0.0,10.007511138916016,0.0,0.0,0.0,0.2549701929092407,4.0,0.0,1.0
662100,293.15740966796875,297.1499938964844,293.1499938964844,0.0644697397947311,-1639.117919921875,304.1507873535156,0.6768458485603333,0.1146860122680664,0.1043948531150817,294.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5011626482009888,0.050000000745058,0.0487586297094821,293.2640991210937,297.1499938964844,293.1499938964844,0.0137040819972753,-557.6268310546875,303.9764709472656,0.5011626482009888,0.050000000745058,0.0360129587352275,293.1875,297.1499938964844,293.1499938964844,0.2870834171772003,-5585.90283203125,304.1722717285156,0.9990000128746032,0.434963196516037,0.3551768660545349,293.3392028808594,297.1499938964844,293.1499938964844,0.0047448468394577,-1764.7611083984375,297.4830627441406,0.5011626482009888,0.050000000745058,0.2312899529933929,291.1602783203125,291.1499938964844,263.7748413085937,261.8240661621094,281.5937805175781,294.1536560058594,291.1605224609375,1.0,0.2220086306333542,0.758910596370697,0.758910596370697,1.0,1.0,-0.9308282732963562,0.3850489556789398,0.545779287815094,0.1629938781261444,0.0,0.0,0.5451887845993042,40.956172943115234,37.0,20.663658142089844,-8985.5,110.63278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7948608398437,306.7117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.98828125,18000.0,0.0,0.0,0.2008315473794937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529981672763824,0.3530007600784302,-2.6041341243399074e-06,0.0,0.000203818490263,0.0,0.0,9.930331230163574,0.0,0.0,0.0,0.2544713020324707,4.0,0.0,1.0
662160,293.156494140625,297.1499938964844,293.1499938964844,0.0645225793123245,-1640.0767822265625,304.15057373046875,0.6780533194541931,0.1147709712386131,0.1044515669345855,294.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5019311308860779,0.050000000745058,0.0487467572093009,293.2626342773437,297.1499938964844,293.1499938964844,0.0136583372950553,-556.8296508789062,303.9603271484375,0.5019311308860779,0.050000000745058,0.036004189401865,293.1822204589844,297.1499938964844,293.1499938964844,0.2854199409484863,-5560.75634765625,304.17120361328125,0.9990000128746032,0.4355226457118988,0.3535868525505066,293.3385314941406,297.1499938964844,293.1499938964844,0.0047180643305182,-1755.7357177734375,297.451904296875,0.5019311308860779,0.050000000745058,0.2312336266040802,291.1598815917969,291.1499938964844,263.7698974609375,261.8225402832031,281.574462890625,294.1309814453125,291.15936279296875,1.0,0.221352070569992,0.7589443325996399,0.7589443325996399,1.0,1.0,-0.9288947582244872,0.3843803107738495,0.5445144176483154,0.1621355861425399,0.0,0.0,0.5445579886436462,40.62507247924805,40.0,8.230961799621582,-8969.6162109375,109.69041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7893981933594,306.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.87890625,18000.0,0.0,0.0,0.2016036808490753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518700003623962,0.3518725931644439,-2.5989766072598286e-06,0.0,0.0002046020963462,0.0,0.0,9.871980667114258,0.0,0.0,0.0,0.2540819048881531,4.0,0.0,1.0
662220,293.1546325683594,297.1499938964844,293.1499938964844,0.064718522131443,-1643.65283203125,304.1500549316406,0.6789027452468872,0.1149853616952896,0.1046265810728073,294.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5022500157356262,0.050000000745058,0.0487418882548809,293.2595520019531,297.1499938964844,293.1499938964844,0.0135870417580008,-555.7417602539062,303.9292907714844,0.5022500157356262,0.050000000745058,0.0360005907714366,293.17547607421875,297.1499938964844,293.1499938964844,0.2846326231956482,-5550.92626953125,304.1653747558594,0.9990000128746032,0.436085045337677,0.3529315292835235,293.33697509765625,297.1499938964844,293.1499938964844,0.004668730776757,-1739.431640625,297.3874206542969,0.5022500157356262,0.050000000745058,0.2312105298042297,291.1531982421875,291.1499938964844,263.7599792480469,261.81939697265625,281.5396728515625,294.0981140136719,291.1519775390625,1.0,0.2211477011442184,0.7590118050575256,0.7590118050575256,1.0,1.0,-0.928278923034668,0.3844880163669586,0.5437909364700317,0.1610297411680221,0.0,0.0,0.5445233583450317,40.4754753112793,43.0,-7.118667125701904,-8972.5283203125,109.32149505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8027038574219,306.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8828125,18000.0,0.0,0.0,0.20289346575737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351036012172699,0.3510386049747467,-2.592755890873377e-06,0.0,0.0002059110702248,0.0,0.0,9.82131290435791,0.0,0.0,0.0,0.2537345290184021,4.0,0.0,1.0
662280,293.1546325683594,297.1499938964844,293.1499938964844,0.064718522131443,-1643.65283203125,304.1500549316406,0.6789027452468872,0.1149853616952896,0.1046265810728073,294.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5022500157356262,0.050000000745058,0.0487418882548809,293.2595520019531,297.1499938964844,293.1499938964844,0.0135870417580008,-555.7417602539062,303.9292907714844,0.5022500157356262,0.050000000745058,0.0360005907714366,293.17547607421875,297.1499938964844,293.1499938964844,0.2846326231956482,-5550.92626953125,304.1653747558594,0.9990000128746032,0.436085045337677,0.3529315292835235,293.33697509765625,297.1499938964844,293.1499938964844,0.004668730776757,-1739.431640625,297.3874206542969,0.5022500157356262,0.050000000745058,0.2312105298042297,291.1531982421875,291.1499938964844,263.7599792480469,261.81939697265625,281.5396728515625,294.0981140136719,291.1519775390625,1.0,0.2211477011442184,0.7590118050575256,0.7590118050575256,1.0,1.0,-0.928278923034668,0.3844880163669586,0.5437909364700317,0.1610297411680221,0.0,0.0,0.5445233583450317,40.4754753112793,43.0,-7.118667125701904,-8972.5283203125,109.32149505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8027038574219,306.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8828125,18000.0,0.0,0.0,0.20289346575737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351036012172699,0.3510386049747467,-2.592755890873377e-06,0.0,0.0002059110702248,0.0,0.0,9.82131290435791,0.0,0.0,0.0,0.2537345290184021,4.0,0.0,1.0
662340,293.1528015136719,297.1499938964844,293.1499938964844,0.0649919658899307,-1648.6339111328125,304.1495666503906,0.6779565811157227,0.115239717066288,0.1048628911375999,294.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5011890530586243,0.050000000745058,0.0487582460045814,293.2563781738281,297.1499938964844,293.1499938964844,0.0135342394933104,-555.0985107421875,303.8995666503906,0.5011890530586243,0.050000000745058,0.0360126756131649,293.1737976074219,297.1499938964844,293.1499938964844,0.2867055237293243,-5586.1640625,304.15673828125,0.9990000128746032,0.4357902705669403,0.3551221191883087,293.3353881835937,297.1499938964844,293.1499938964844,0.0046229879371821,-1724.51123046875,297.32159423828125,0.5011890530586243,0.050000000745058,0.2312881350517273,291.1428527832031,291.1499938964844,263.75,261.81622314453125,281.5101928710937,294.0797119140625,291.14141845703125,1.0,0.2221927493810653,0.7590792179107666,0.7590792179107666,1.0,1.0,-0.9313178062438964,0.3862038552761078,0.5451139211654663,0.1606419086456298,0.0,0.0,0.5461493730545044,40.902862548828125,46.0,-13.666322708129885,-9013.8017578125,110.65535736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82958984375,306.7119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37890625,18000.0,0.0,0.0,0.2039607912302017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521436154842376,0.3521462082862854,-2.593610361145693e-06,0.0,0.0002069942711386,0.0,0.0,9.86499309539795,0.0,0.0,0.0,0.2540264725685119,4.0,0.0,1.0
662400,293.1528015136719,297.1499938964844,293.1499938964844,0.0649919658899307,-1648.6339111328125,304.1495666503906,0.6779565811157227,0.115239717066288,0.1048628911375999,294.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5011890530586243,0.050000000745058,0.0487582460045814,293.2563781738281,297.1499938964844,293.1499938964844,0.0135342394933104,-555.0985107421875,303.8995666503906,0.5011890530586243,0.050000000745058,0.0360126756131649,293.1737976074219,297.1499938964844,293.1499938964844,0.2867055237293243,-5586.1640625,304.15673828125,0.9990000128746032,0.4357902705669403,0.3551221191883087,293.3353881835937,297.1499938964844,293.1499938964844,0.0046229879371821,-1724.51123046875,297.32159423828125,0.5011890530586243,0.050000000745058,0.2312881350517273,291.1428527832031,291.1499938964844,263.75,261.81622314453125,281.5101928710937,294.0797119140625,291.14141845703125,1.0,0.2221927493810653,0.7590792179107666,0.7590792179107666,1.0,1.0,-0.9313178062438964,0.3862038552761078,0.5451139211654663,0.1606419086456298,0.0,0.0,0.5461493730545044,40.902862548828125,46.0,-13.666322708129885,-9013.8017578125,110.65535736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82958984375,306.7119445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37890625,18000.0,0.0,0.0,0.2039607912302017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521436154842376,0.3521462082862854,-2.593610361145693e-06,0.0,0.0002069942711386,0.0,0.0,9.86499309539795,0.0,0.0,0.0,0.2540264725685119,4.0,0.0,1.0
662460,293.1510925292969,297.1499938964844,293.1499938964844,0.0653036907315254,-1654.289794921875,304.1492004394531,0.6755651235580444,0.115514799952507,0.1051384508609771,294.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4990498423576355,0.050000000745058,0.0487921945750713,293.25323486328125,297.1499938964844,293.1499938964844,0.0134931821376085,-554.712646484375,303.87091064453125,0.4990498423576355,0.050000000745058,0.0360377468168735,293.17681884765625,297.1499938964844,293.1499938964844,0.2911093533039093,-5657.53125,304.14715576171875,0.9990000128746032,0.4345839619636535,0.359626293182373,293.3339233398437,297.1499938964844,293.1499938964844,0.004579291678965,-1710.2523193359375,297.255615234375,0.4990498423576355,0.050000000745058,0.231449156999588,291.132080078125,291.1499938964844,263.7387084960937,261.8118896484375,281.485595703125,294.0731201171875,291.1307373046875,1.0,0.224254697561264,0.7590097784996033,0.7590097784996033,1.0,1.0,-0.9373175501823424,0.3891960382461548,0.5481215119361877,0.1608493775129318,0.0,0.0,0.5492644309997559,41.808135986328125,49.0,-14.921673774719238,-9085.0341796875,113.40821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85284423828125,306.7381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.228515625,18000.0,0.0,0.0,0.2049601078033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551351130008697,0.3551377058029175,-2.6020420591521543e-06,0.0,0.0002080084523186,0.0,0.0,10.00323486328125,0.0,0.0,0.0,0.254958838224411,4.0,0.0,1.0
662520,293.1510925292969,297.1499938964844,293.1499938964844,0.0653036907315254,-1654.289794921875,304.1492004394531,0.6755651235580444,0.115514799952507,0.1051384508609771,294.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4990498423576355,0.050000000745058,0.0487921945750713,293.25323486328125,297.1499938964844,293.1499938964844,0.0134931821376085,-554.712646484375,303.87091064453125,0.4990498423576355,0.050000000745058,0.0360377468168735,293.17681884765625,297.1499938964844,293.1499938964844,0.2911093533039093,-5657.53125,304.14715576171875,0.9990000128746032,0.4345839619636535,0.359626293182373,293.3339233398437,297.1499938964844,293.1499938964844,0.004579291678965,-1710.2523193359375,297.255615234375,0.4990498423576355,0.050000000745058,0.231449156999588,291.132080078125,291.1499938964844,263.7387084960937,261.8118896484375,281.485595703125,294.0731201171875,291.1307373046875,1.0,0.224254697561264,0.7590097784996033,0.7590097784996033,1.0,1.0,-0.9373175501823424,0.3891960382461548,0.5481215119361877,0.1608493775129318,0.0,0.0,0.5492644309997559,41.808135986328125,49.0,-14.921673774719238,-9085.0341796875,113.40821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85284423828125,306.7381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.228515625,18000.0,0.0,0.0,0.2049601078033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551351130008697,0.3551377058029175,-2.6020420591521543e-06,0.0,0.0002080084523186,0.0,0.0,10.00323486328125,0.0,0.0,0.0,0.254958838224411,4.0,0.0,1.0
662580,293.1495666503906,297.1499938964844,293.1499938964844,0.0656333044171333,-1660.2493896484375,304.14892578125,0.6720666885375977,0.1157985776662826,0.1054382175207138,294.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4961109161376953,0.050000000745058,0.0488409474492073,293.25018310546875,297.1499938964844,293.1499938964844,0.0134608037769794,-554.5030517578125,303.8432006835937,0.4961109161376953,0.050000000745058,0.0360737554728984,293.1839599609375,297.1499938964844,293.1499938964844,0.2974279224872589,-5757.99365234375,304.1376037597656,0.9990000128746032,0.4324606955051422,0.3659988641738891,293.33270263671875,297.1499938964844,293.1499938964844,0.0045368918217718,-1696.334228515625,297.1897888183594,0.4961109161376953,0.050000000745058,0.2316804230213165,291.1220397949219,291.1499938964844,263.7249450683594,261.8054504394531,281.46453857421875,294.07623291015625,291.120849609375,1.0,0.2271409928798675,0.7589402794837952,0.7589402794837952,1.0,1.0,-0.9457041025161744,0.3932192623615265,0.5524848103523254,0.1615834534168243,0.0,0.0,0.5536726117134094,43.11559677124024,52.0,-14.167813301086426,-9178.6494140625,117.37400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.376953125,18000.0,0.0,0.0,0.2060407549142837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598010838031769,0.3598036766052246,-2.617641939650639e-06,0.0,0.0002091051719617,0.0,0.0,10.22914218902588,0.0,0.0,0.0,0.2564769983291626,4.0,0.0,1.0
662640,293.1495666503906,297.1499938964844,293.1499938964844,0.0656333044171333,-1660.2493896484375,304.14892578125,0.6720666885375977,0.1157985776662826,0.1054382175207138,294.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4961109161376953,0.050000000745058,0.0488409474492073,293.25018310546875,297.1499938964844,293.1499938964844,0.0134608037769794,-554.5030517578125,303.8432006835937,0.4961109161376953,0.050000000745058,0.0360737554728984,293.1839599609375,297.1499938964844,293.1499938964844,0.2974279224872589,-5757.99365234375,304.1376037597656,0.9990000128746032,0.4324606955051422,0.3659988641738891,293.33270263671875,297.1499938964844,293.1499938964844,0.0045368918217718,-1696.334228515625,297.1897888183594,0.4961109161376953,0.050000000745058,0.2316804230213165,291.1220397949219,291.1499938964844,263.7249450683594,261.8054504394531,281.46453857421875,294.07623291015625,291.120849609375,1.0,0.2271409928798675,0.7589402794837952,0.7589402794837952,1.0,1.0,-0.9457041025161744,0.3932192623615265,0.5524848103523254,0.1615834534168243,0.0,0.0,0.5536726117134094,43.11559677124024,52.0,-14.167813301086426,-9178.6494140625,117.37400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.376953125,18000.0,0.0,0.0,0.2060407549142837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598010838031769,0.3598036766052246,-2.617641939650639e-06,0.0,0.0002091051719617,0.0,0.0,10.22914218902588,0.0,0.0,0.0,0.2564769983291626,4.0,0.0,1.0
662700,293.1488647460937,297.1499938964844,293.1499938964844,0.065801627933979,-1663.2869873046875,304.1488037109375,0.6700026988983154,0.1159414201974868,0.1055940836668014,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.49441659450531,0.050000000745058,0.0488701499998569,293.2486572265625,297.1499938964844,293.1499938964844,0.0134473396465182,-554.4523315429688,303.8297119140625,0.49441659450531,0.050000000745058,0.0360953249037265,293.1889038085937,297.1499938964844,293.1499938964844,0.3011945784091949,-5817.2685546875,304.1330261230469,0.9990000128746032,0.4310625493526459,0.3697636723518371,293.3321838378906,297.1499938964844,293.1499938964844,0.0045160087756812,-1689.442138671875,297.1568908691406,0.49441659450531,0.050000000745058,0.2318189442157745,291.11737060546875,291.1499938964844,263.7171936035156,261.8014831542969,281.45538330078125,294.0809936523437,291.1162414550781,1.0,0.2288408428430557,0.7589055299758911,0.7589055299758911,1.0,1.0,-0.9506365060806274,0.3955456018447876,0.5550909042358398,0.1621297001838684,0.0,0.0,0.5563209652900696,43.90044021606445,52.0,-13.49925136566162,-9232.03125,119.76007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8581848144531,306.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.767578125,18000.0,0.0,0.0,0.2066528350114822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627184629440307,0.3627211153507232,-2.6280072233930696e-06,0.0,0.000209726349567,0.0,0.0,10.373937606811523,0.0,0.0,0.0,0.2574439644813537,4.0,0.0,1.0
662760,293.1482238769531,297.1499938964844,293.1499938964844,0.0659708231687545,-1666.336669921875,304.1487121582031,0.6677801609039307,0.1160842329263687,0.1057527810335159,294.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.4926059246063232,0.050000000745058,0.0489022061228752,293.2471618652344,297.1499938964844,293.1499938964844,0.013435423374176,-554.4307861328125,303.81640625,0.4926059246063232,0.050000000745058,0.0361190028488636,293.1946105957031,297.1499938964844,293.1499938964844,0.3053084015846252,-5881.60791015625,304.1286315917969,0.9990000128746032,0.4294484257698059,0.3738527595996856,293.3317565917969,297.1499938964844,293.1499938964844,0.0044952952302992,-1682.576904296875,297.1240539550781,0.4926059246063232,0.050000000745058,0.2319710105657577,291.1129455566406,291.1499938964844,263.7088928222656,261.7970275878906,281.4473876953125,294.0877685546875,291.1119079589844,1.0,0.2306855469942093,0.7588164210319519,0.7588164210319519,1.0,1.0,-0.955983817577362,0.3980394005775451,0.5579444169998169,0.1627800166606903,0.0,0.0,0.5592334866523743,44.7628059387207,40.0,-12.67949676513672,-9288.88671875,122.38934326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494873046875,306.781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.37890625,18000.0,0.0,0.0,0.2073314040899276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659985065460205,0.366001158952713,-2.6400325623399112e-06,0.0,0.0002104150189552,0.0,0.0,10.539422988891602,0.0,0.0,0.0,0.2585425972938537,4.0,0.0,1.0
662820,293.14678955078125,297.1499938964844,293.1499938964844,0.0661636739969253,-1669.6502685546875,304.1488342285156,0.6705808043479919,0.1164154037833213,0.1060081347823143,294.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.4941765367984772,0.050000000745058,0.0488743409514427,293.2438659667969,297.1499938964844,293.1499938964844,0.0133554060012102,-552.821533203125,303.7918701171875,0.4941765367984772,0.050000000745058,0.0360984206199646,293.2008056640625,297.1499938964844,293.1499938964844,0.3022164106369018,-5829.25439453125,304.1415100097656,0.9990000128746032,0.4270334541797638,0.3703020513057709,293.3308410644531,297.1499938964844,293.1499938964844,0.0044440473429858,-1664.416748046875,297.06549072265625,0.4941765367984772,0.050000000745058,0.2318388223648071,291.11676025390625,291.1499938964844,263.6907958984375,261.78680419921875,281.4335021972656,294.0833435058594,291.1200256347656,1.0,0.2286181896924972,0.7586382627487183,0.7586382627487183,1.0,1.0,-0.9518191814422609,0.3963733315467834,0.5554458498954773,0.1614110469818115,0.0,0.0,0.563823938369751,44.00156784057617,28.0,14.912410736083984,-9331.546875,120.19361114501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82550048828125,306.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.033203125,18000.0,0.0,0.0,0.2088233679533004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727239668369293,0.3727266192436218,-2.6680270366341574e-06,0.0,0.0002119291602866,0.0,0.0,10.894942283630373,0.0,0.0,0.0,0.2608520984649658,4.0,0.0,1.0
662880,293.14678955078125,297.1499938964844,293.1499938964844,0.0661636739969253,-1669.6502685546875,304.1488342285156,0.6705808043479919,0.1164154037833213,0.1060081347823143,294.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.4941765367984772,0.050000000745058,0.0488743409514427,293.2438659667969,297.1499938964844,293.1499938964844,0.0133554060012102,-552.821533203125,303.7918701171875,0.4941765367984772,0.050000000745058,0.0360984206199646,293.2008056640625,297.1499938964844,293.1499938964844,0.3022164106369018,-5829.25439453125,304.1415100097656,0.9990000128746032,0.4270334541797638,0.3703020513057709,293.3308410644531,297.1499938964844,293.1499938964844,0.0044440473429858,-1664.416748046875,297.06549072265625,0.4941765367984772,0.050000000745058,0.2318388223648071,291.11676025390625,291.1499938964844,263.6907958984375,261.78680419921875,281.4335021972656,294.0833435058594,291.1200256347656,1.0,0.2286181896924972,0.7586382627487183,0.7586382627487183,1.0,1.0,-0.9518191814422609,0.3963733315467834,0.5554458498954773,0.1614110469818115,0.0,0.0,0.563823938369751,44.00156784057617,28.0,14.912410736083984,-9331.546875,120.19361114501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82550048828125,306.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17948.033203125,18000.0,0.0,0.0,0.2088233679533004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727239668369293,0.3727266192436218,-2.6680270366341574e-06,0.0,0.0002119291602866,0.0,0.0,10.894942283630373,0.0,0.0,0.0,0.2608520984649658,4.0,0.0,1.0
