time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662940,293.1451721191406,297.1499938964844,293.1499938964844,0.0661490559577941,-1668.8720703125,304.1492614746094,0.6803638935089111,0.1168243438005447,0.1062542498111724,294.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5006440877914429,0.050000000745058,0.0487667731940746,293.2399597167969,297.1499938964844,293.1499938964844,0.013208607211709,-549.1408081054688,303.77130126953125,0.5006440877914429,0.050000000745058,0.0360189750790596,293.19140625,297.1499938964844,293.1499938964844,0.2881642282009125,-5603.8779296875,304.16796875,0.9990000128746032,0.4276167154312134,0.3562586307525635,293.32958984375,297.1499938964844,293.1499938964844,0.0043802391737699,-1639.865234375,297.0256042480469,0.5006440877914429,0.050000000745058,0.2313285768032074,291.1523742675781,291.1499938964844,263.6708374023437,261.77496337890625,281.4010314941406,294.02789306640625,291.1578063964844,1.0,0.2221628576517105,0.7584601044654846,0.7584601044654846,1.0,1.0,-0.9344265460968018,0.3888435065746307,0.5455830693244934,0.1575567573308944,0.0,0.0,0.5613031387329102,41.08154678344727,31.0,46.00699615478516,-9263.50390625,111.61577606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,306.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.2101083546876907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731823861598968,0.3731850683689117,-2.6821405754162697e-06,0.0,0.0002132332738256,0.0,0.0,10.960718154907228,0.0,0.0,0.0,0.2612597048282623,4.0,0.0,1.0
663000,293.1451721191406,297.1499938964844,293.1499938964844,0.0661490559577941,-1668.8720703125,304.1492614746094,0.6803638935089111,0.1168243438005447,0.1062542498111724,294.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5006440877914429,0.050000000745058,0.0487667731940746,293.2399597167969,297.1499938964844,293.1499938964844,0.013208607211709,-549.1408081054688,303.77130126953125,0.5006440877914429,0.050000000745058,0.0360189750790596,293.19140625,297.1499938964844,293.1499938964844,0.2881642282009125,-5603.8779296875,304.16796875,0.9990000128746032,0.4276167154312134,0.3562586307525635,293.32958984375,297.1499938964844,293.1499938964844,0.0043802391737699,-1639.865234375,297.0256042480469,0.5006440877914429,0.050000000745058,0.2313285768032074,291.1523742675781,291.1499938964844,263.6708374023437,261.77496337890625,281.4010314941406,294.02789306640625,291.1578063964844,1.0,0.2221628576517105,0.7584601044654846,0.7584601044654846,1.0,1.0,-0.9344265460968018,0.3888435065746307,0.5455830693244934,0.1575567573308944,0.0,0.0,0.5613031387329102,41.08154678344727,31.0,46.00699615478516,-9263.50390625,111.61577606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,306.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.2101083546876907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3731823861598968,0.3731850683689117,-2.6821405754162697e-06,0.0,0.0002132332738256,0.0,0.0,10.960718154907228,0.0,0.0,0.0,0.2612597048282623,4.0,0.0,1.0
663060,293.1434631347656,297.1499938964844,293.1499938964844,0.0662512481212616,-1670.2701416015625,304.1493225097656,0.687857985496521,0.1172926649451255,0.1065956950187683,294.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.505412757396698,0.050000000745058,0.0486950315535068,293.2355041503906,297.1499938964844,293.1499938964844,0.0130934007465839,-546.229248046875,303.7534484863281,0.505412757396698,0.050000000745058,0.0359659828245639,293.1732177734375,297.1499938964844,293.1499938964844,0.2779737114906311,-5442.77197265625,304.178466796875,0.9990000128746032,0.4302547872066498,0.3465733528137207,293.3278503417969,297.1499938964844,293.1499938964844,0.0043212403543293,-1617.33251953125,296.98614501953125,0.505412757396698,0.050000000745058,0.2309882640838623,291.1848449707031,291.1499938964844,263.6492004394531,261.7616271972656,281.3507080078125,293.9505615234375,291.1864624023437,1.0,0.2182574421167373,0.7584397196769714,0.7584397196769714,1.0,1.0,-0.9226488471031188,0.3838536739349365,0.5387951135635376,0.1547388136386871,0.0,0.0,0.5541447997093201,39.12880706787109,34.0,33.3564567565918,-9172.8837890625,105.9996109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8840637207031,306.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.03515625,18000.0,0.0,0.0,0.2107388526201248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662548959255218,0.3662575483322143,-2.6654379325918853e-06,0.0,0.0002138731360901,0.0,0.0,10.633646965026855,0.0,0.0,0.0,0.2591603994369507,4.0,0.0,1.0
663120,293.1434631347656,297.1499938964844,293.1499938964844,0.0662512481212616,-1670.2701416015625,304.1493225097656,0.687857985496521,0.1172926649451255,0.1065956950187683,294.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.505412757396698,0.050000000745058,0.0486950315535068,293.2355041503906,297.1499938964844,293.1499938964844,0.0130934007465839,-546.229248046875,303.7534484863281,0.505412757396698,0.050000000745058,0.0359659828245639,293.1732177734375,297.1499938964844,293.1499938964844,0.2779737114906311,-5442.77197265625,304.178466796875,0.9990000128746032,0.4302547872066498,0.3465733528137207,293.3278503417969,297.1499938964844,293.1499938964844,0.0043212403543293,-1617.33251953125,296.98614501953125,0.505412757396698,0.050000000745058,0.2309882640838623,291.1848449707031,291.1499938964844,263.6492004394531,261.7616271972656,281.3507080078125,293.9505615234375,291.1864624023437,1.0,0.2182574421167373,0.7584397196769714,0.7584397196769714,1.0,1.0,-0.9226488471031188,0.3838536739349365,0.5387951135635376,0.1547388136386871,0.0,0.0,0.5541447997093201,39.12880706787109,34.0,33.3564567565918,-9172.8837890625,105.9996109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8840637207031,306.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.03515625,18000.0,0.0,0.0,0.2107388526201248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662548959255218,0.3662575483322143,-2.6654379325918853e-06,0.0,0.0002138731360901,0.0,0.0,10.633646965026855,0.0,0.0,0.0,0.2591603994369507,4.0,0.0,1.0
663180,293.1416931152344,297.1499938964844,293.1499938964844,0.0666293799877166,-1677.0029296875,304.1488952636719,0.6923357844352722,0.1178211495280265,0.1070221960544586,294.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5079368948936462,0.050000000745058,0.0486595444381237,293.230712890625,297.1499938964844,293.1499938964844,0.0130398133769631,-545.1685180664062,303.7370910644531,0.5079368948936462,0.050000000745058,0.0359397754073143,293.15838623046875,297.1499938964844,293.1499938964844,0.2729627788066864,-5365.6513671875,304.1771240234375,0.9990000128746032,0.432682603597641,0.3416811525821686,293.3256225585937,297.1499938964844,293.1499938964844,0.0042731310240924,-1600.4815673828125,296.9310913085937,0.5079368948936462,0.050000000745058,0.2308199256658554,291.1853942871094,291.1499938964844,263.6260986328125,261.7470397949219,281.304443359375,293.8905944824219,291.1842346191406,1.0,0.2162623107433319,0.7584193348884583,0.7584193348884583,1.0,1.0,-0.917011260986328,0.3815736770629883,0.5354375839233398,0.1531088054180145,0.0,0.0,0.549168586730957,38.1601448059082,37.0,3.005412340164185,-9118.548828125,103.3014907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,306.9142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.140625,18000.0,0.0,0.0,0.2106762826442718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591749668121338,0.3591775894165039,-2.6360899028077256e-06,0.0,0.0002138096460839,0.0,0.0,10.26552963256836,0.0,0.0,0.0,0.2567547261714935,4.0,0.0,1.0
663240,293.1416931152344,297.1499938964844,293.1499938964844,0.0666293799877166,-1677.0029296875,304.1488952636719,0.6923357844352722,0.1178211495280265,0.1070221960544586,294.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5079368948936462,0.050000000745058,0.0486595444381237,293.230712890625,297.1499938964844,293.1499938964844,0.0130398133769631,-545.1685180664062,303.7370910644531,0.5079368948936462,0.050000000745058,0.0359397754073143,293.15838623046875,297.1499938964844,293.1499938964844,0.2729627788066864,-5365.6513671875,304.1771240234375,0.9990000128746032,0.432682603597641,0.3416811525821686,293.3256225585937,297.1499938964844,293.1499938964844,0.0042731310240924,-1600.4815673828125,296.9310913085937,0.5079368948936462,0.050000000745058,0.2308199256658554,291.1853942871094,291.1499938964844,263.6260986328125,261.7470397949219,281.304443359375,293.8905944824219,291.1842346191406,1.0,0.2162623107433319,0.7584193348884583,0.7584193348884583,1.0,1.0,-0.917011260986328,0.3815736770629883,0.5354375839233398,0.1531088054180145,0.0,0.0,0.549168586730957,38.1601448059082,37.0,3.005412340164185,-9118.548828125,103.3014907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,306.9142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.140625,18000.0,0.0,0.0,0.2106762826442718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591749668121338,0.3591775894165039,-2.6360899028077256e-06,0.0,0.0002138096460839,0.0,0.0,10.26552963256836,0.0,0.0,0.0,0.2567547261714935,4.0,0.0,1.0
663300,293.1407470703125,297.1499938964844,293.1499938964844,0.0668776333332061,-1681.490966796875,304.1486511230469,0.6936509013175964,0.1181071251630783,0.1072657108306884,294.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.508485734462738,0.050000000745058,0.0486520454287529,293.2281799316406,297.1499938964844,293.1499938964844,0.0130261005833745,-545.0064697265625,303.7297058105469,0.508485734462738,0.050000000745058,0.0359342359006404,293.1529235839844,297.1499938964844,293.1499938964844,0.2718974649906158,-5350.255859375,304.1741027832031,0.9990000128746032,0.4336504638195038,0.3406382501125335,293.32440185546875,297.1499938964844,293.1499938964844,0.0042518437840044,-1593.3114013671875,296.9010925292969,0.508485734462738,0.050000000745058,0.2307843714952469,291.1802062988281,291.1499938964844,263.61407470703125,261.73931884765625,281.28369140625,293.8675231933594,291.17852783203125,1.0,0.2158795148134231,0.7584091424942017,0.7584091424942017,1.0,1.0,-0.915992796421051,0.3812257647514343,0.5347670316696167,0.1526413112878799,0.0,0.0,0.5476645827293396,37.95430374145508,37.0,-7.26154613494873,-9110.66796875,102.76910400390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307006835937,306.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.119140625,18000.0,0.0,0.0,0.2104437500238418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356722354888916,0.3567249774932861,-2.623961563585908e-06,0.0,0.0002135736576747,0.0,0.0,10.133461952209473,0.0,0.0,0.0,0.2558697462081909,4.0,0.0,1.0
663360,293.13983154296875,297.1499938964844,293.1499938964844,0.0671514943242073,-1686.4593505859375,304.1484069824219,0.6944179534912109,0.1184041947126388,0.1075259000062942,294.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5086085796356201,0.050000000745058,0.0486503802239894,293.2255859375,297.1499938964844,293.1499938964844,0.0130183538421988,-545.0034790039062,303.7228088378906,0.5086085796356201,0.050000000745058,0.0359330065548419,293.1488647460937,297.1499938964844,293.1499938964844,0.2716484367847442,-5347.890625,304.170166015625,0.9990000128746032,0.4344148933887481,0.3404058814048767,293.3231506347656,297.1499938964844,293.1499938964844,0.0042316392064094,-1586.6092529296875,296.8703918457031,0.5086085796356201,0.050000000745058,0.2307764589786529,291.1733093261719,291.1499938964844,263.60174560546875,261.7313232421875,281.2643737792969,293.8485717773437,291.1712646484375,1.0,0.215851217508316,0.7584236264228821,0.7584236264228821,1.0,1.0,-0.9160125255584716,0.3813350796699524,0.5346774458885193,0.1523818075656891,0.0,0.0,0.5467965602874756,37.90717697143555,40.0,-14.64425563812256,-9113.9091796875,102.69985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814514160156,306.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.640625,18000.0,0.0,0.0,0.2101234346628189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550114035606384,0.3550140261650085,-2.614533059386304e-06,0.0,0.0002132485824404,0.0,0.0,10.038813591003418,0.0,0.0,0.0,0.2552293241024017,4.0,0.0,1.0
663420,293.1380615234375,297.1499938964844,293.1499938964844,0.0677516236901283,-1697.3741455078125,304.14794921875,0.6944776177406311,0.1190208196640014,0.1080849468708038,294.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5077211856842041,0.050000000745058,0.0486625246703624,293.22039794921875,297.1499938964844,293.1499938964844,0.0130166113376617,-545.3477783203125,303.7104187011719,0.5077211856842041,0.050000000745058,0.0359419733285903,293.14483642578125,297.1499938964844,293.1499938964844,0.2733135223388672,-5377.42529296875,304.16064453125,0.9990000128746032,0.4352695047855377,0.3420930802822113,293.3207092285156,297.1499938964844,293.1499938964844,0.0041937339119613,-1574.2142333984375,296.8077697753906,0.5077211856842041,0.050000000745058,0.2308340668678283,291.1566162109375,291.1499938964844,263.5762939453125,261.71466064453125,281.23016357421875,293.8218994140625,291.1542663574219,1.0,0.2167354077100753,0.7584527134895325,0.7584527134895325,1.0,1.0,-0.918801724910736,0.3827503621578216,0.5360513925552368,0.1524253785610199,0.0,0.0,0.5470123291015625,38.23429870605469,43.0,-22.50433349609375,-9150.4560546875,103.79084777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672668457031,306.9892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.2093586325645446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539216220378876,0.3539242148399353,-2.604598194011487e-06,0.0,0.000212472397834,0.0,0.0,9.966192245483398,0.0,0.0,0.0,0.2547288835048675,4.0,0.0,1.0
663480,293.1380615234375,297.1499938964844,293.1499938964844,0.0677516236901283,-1697.3741455078125,304.14794921875,0.6944776177406311,0.1190208196640014,0.1080849468708038,294.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5077211856842041,0.050000000745058,0.0486625246703624,293.22039794921875,297.1499938964844,293.1499938964844,0.0130166113376617,-545.3477783203125,303.7104187011719,0.5077211856842041,0.050000000745058,0.0359419733285903,293.14483642578125,297.1499938964844,293.1499938964844,0.2733135223388672,-5377.42529296875,304.16064453125,0.9990000128746032,0.4352695047855377,0.3420930802822113,293.3207092285156,297.1499938964844,293.1499938964844,0.0041937339119613,-1574.2142333984375,296.8077697753906,0.5077211856842041,0.050000000745058,0.2308340668678283,291.1566162109375,291.1499938964844,263.5762939453125,261.71466064453125,281.23016357421875,293.8218994140625,291.1542663574219,1.0,0.2167354077100753,0.7584527134895325,0.7584527134895325,1.0,1.0,-0.918801724910736,0.3827503621578216,0.5360513925552368,0.1524253785610199,0.0,0.0,0.5470123291015625,38.23429870605469,43.0,-22.50433349609375,-9150.4560546875,103.79084777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672668457031,306.9892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.2093586325645446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539216220378876,0.3539242148399353,-2.604598194011487e-06,0.0,0.000212472397834,0.0,0.0,9.966192245483398,0.0,0.0,0.0,0.2547288835048675,4.0,0.0,1.0
663540,293.1364440917969,297.1499938964844,293.1499938964844,0.0683852806687355,-1708.9073486328125,304.1475830078125,0.6928730607032776,0.1196512952446937,0.1086775660514831,294.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5055968761444092,0.050000000745058,0.0486924052238464,293.2152099609375,297.1499938964844,293.1499938964844,0.013027299195528,-545.9795532226562,303.6996765136719,0.5055968761444092,0.050000000745058,0.0359640456736087,293.1459655761719,297.1499938964844,293.1499938964844,0.2774141132831573,-5445.056640625,304.1502685546875,0.9990000128746032,0.4351789951324463,0.3462111353874206,293.3184814453125,297.1499938964844,293.1499938964844,0.0041577410884201,-1562.4776611328125,296.7449645996094,0.5055968761444092,0.050000000745058,0.2309758067131042,291.1392822265625,291.1499938964844,263.54998779296875,261.6972351074219,281.2016296386719,293.8080444335937,291.1370849609375,1.0,0.2186832427978515,0.7584817409515381,0.7584817409515381,1.0,1.0,-0.9246870279312134,0.3855002522468567,0.5391867756843567,0.153138980269432,0.0,0.0,0.5496100187301636,39.04474639892578,46.0,-23.91446113586425,-9220.125,106.29991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187194824219,307.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.783203125,18000.0,0.0,0.0,0.2086597383022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558268845081329,0.3558294773101806,-2.606735733934329e-06,0.0,0.000211763108382,0.0,0.0,10.044217109680176,0.0,0.0,0.0,0.2552461922168731,4.0,0.0,1.0
663600,293.1364440917969,297.1499938964844,293.1499938964844,0.0683852806687355,-1708.9073486328125,304.1475830078125,0.6928730607032776,0.1196512952446937,0.1086775660514831,294.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.5055968761444092,0.050000000745058,0.0486924052238464,293.2152099609375,297.1499938964844,293.1499938964844,0.013027299195528,-545.9795532226562,303.6996765136719,0.5055968761444092,0.050000000745058,0.0359640456736087,293.1459655761719,297.1499938964844,293.1499938964844,0.2774141132831573,-5445.056640625,304.1502685546875,0.9990000128746032,0.4351789951324463,0.3462111353874206,293.3184814453125,297.1499938964844,293.1499938964844,0.0041577410884201,-1562.4776611328125,296.7449645996094,0.5055968761444092,0.050000000745058,0.2309758067131042,291.1392822265625,291.1499938964844,263.54998779296875,261.6972351074219,281.2016296386719,293.8080444335937,291.1370849609375,1.0,0.2186832427978515,0.7584817409515381,0.7584817409515381,1.0,1.0,-0.9246870279312134,0.3855002522468567,0.5391867756843567,0.153138980269432,0.0,0.0,0.5496100187301636,39.04474639892578,46.0,-23.91446113586425,-9220.125,106.29991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187194824219,307.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.783203125,18000.0,0.0,0.0,0.2086597383022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558268845081329,0.3558294773101806,-2.606735733934329e-06,0.0,0.000211763108382,0.0,0.0,10.044217109680176,0.0,0.0,0.0,0.2552461922168731,4.0,0.0,1.0
663660,293.1350402832031,297.1499938964844,293.1499938964844,0.0690250694751739,-1720.54736328125,304.1473083496094,0.6899568438529968,0.1202819943428039,0.1092870235443115,294.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5025591850280762,0.050000000745058,0.0487372316420078,293.2100830078125,297.1499938964844,293.1499938964844,0.0130469733849167,-546.7891845703125,303.69061279296875,0.5025591850280762,0.050000000745058,0.0359971523284912,293.15167236328125,297.1499938964844,293.1499938964844,0.2835024893283844,-5543.19287109375,304.1400451660156,0.9990000128746032,0.4341321587562561,0.3522989749908447,293.3165588378906,297.1499938964844,293.1499938964844,0.0041227429173886,-1550.9664306640625,296.6827392578125,0.5025591850280762,0.050000000745058,0.2311884462833404,291.1233825683594,291.1499938964844,263.5230407714844,261.67919921875,281.17877197265625,293.8047180175781,291.1214599609375,1.0,0.2214959412813186,0.7583839893341064,0.7583839893341064,1.0,1.0,-0.9330731630325316,0.3892979025840759,0.5437752604484558,0.1544288247823715,0.0,0.0,0.5542386770248413,40.262542724609375,49.0,-22.17052459716797,-9314.1708984375,110.02191925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,307.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.078125,18000.0,0.0,0.0,0.2082747668027877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603785336017608,0.360381156206131,-2.620139184728032e-06,0.0,0.00021137240401,0.0,0.0,10.259161949157717,0.0,0.0,0.0,0.2566840946674347,4.0,0.0,1.0
663720,293.1350402832031,297.1499938964844,293.1499938964844,0.0690250694751739,-1720.54736328125,304.1473083496094,0.6899568438529968,0.1202819943428039,0.1092870235443115,294.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5025591850280762,0.050000000745058,0.0487372316420078,293.2100830078125,297.1499938964844,293.1499938964844,0.0130469733849167,-546.7891845703125,303.69061279296875,0.5025591850280762,0.050000000745058,0.0359971523284912,293.15167236328125,297.1499938964844,293.1499938964844,0.2835024893283844,-5543.19287109375,304.1400451660156,0.9990000128746032,0.4341321587562561,0.3522989749908447,293.3165588378906,297.1499938964844,293.1499938964844,0.0041227429173886,-1550.9664306640625,296.6827392578125,0.5025591850280762,0.050000000745058,0.2311884462833404,291.1233825683594,291.1499938964844,263.5230407714844,261.67919921875,281.17877197265625,293.8047180175781,291.1214599609375,1.0,0.2214959412813186,0.7583839893341064,0.7583839893341064,1.0,1.0,-0.9330731630325316,0.3892979025840759,0.5437752604484558,0.1544288247823715,0.0,0.0,0.5542386770248413,40.262542724609375,49.0,-22.17052459716797,-9314.1708984375,110.02191925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.226806640625,307.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17962.078125,18000.0,0.0,0.0,0.2082747668027877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603785336017608,0.360381156206131,-2.620139184728032e-06,0.0,0.00021137240401,0.0,0.0,10.259161949157717,0.0,0.0,0.0,0.2566840946674347,4.0,0.0,1.0
663780,293.1338195800781,297.1499938964844,293.1499938964844,0.0696604177355766,-1732.10205078125,304.14715576171875,0.6860581040382385,0.1209070459008216,0.109904758632183,294.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4988893866539001,0.050000000745058,0.0487948209047317,293.2049560546875,297.1499938964844,293.1499938964844,0.0130744874477386,-547.7409057617188,303.6834411621094,0.4988893866539001,0.050000000745058,0.036039687693119,293.16131591796875,297.1499938964844,293.1499938964844,0.2912240624427795,-5665.80322265625,304.1305236816406,0.9990000128746032,0.4321453273296356,0.3599689602851867,293.3149719238281,297.1499938964844,293.1499938964844,0.0040883081965148,-1539.5081787109375,296.6212158203125,0.4988893866539001,0.050000000745058,0.231461614370346,291.109375,291.1499938964844,263.49560546875,261.6607360839844,281.1607360839844,293.8097229003906,291.10772705078125,1.0,0.2250079810619354,0.75828617811203,0.75828617811203,1.0,1.0,-0.9434674382209778,0.3939335942268371,0.5495338439941406,0.1562461405992508,0.0,0.0,0.5606110095977783,41.82822799682617,52.0,-19.54393577575684,-9426.2001953125,114.80475616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189697265625,307.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17942.4765625,18000.0,0.0,0.0,0.2084003686904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672561049461365,0.367258757352829,-2.643900870680227e-06,0.0,0.0002114998933393,0.0,0.0,10.600817680358888,0.0,0.0,0.0,0.2589524686336517,4.0,0.0,1.0
663840,293.1338195800781,297.1499938964844,293.1499938964844,0.0696604177355766,-1732.10205078125,304.14715576171875,0.6860581040382385,0.1209070459008216,0.109904758632183,294.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4988893866539001,0.050000000745058,0.0487948209047317,293.2049560546875,297.1499938964844,293.1499938964844,0.0130744874477386,-547.7409057617188,303.6834411621094,0.4988893866539001,0.050000000745058,0.036039687693119,293.16131591796875,297.1499938964844,293.1499938964844,0.2912240624427795,-5665.80322265625,304.1305236816406,0.9990000128746032,0.4321453273296356,0.3599689602851867,293.3149719238281,297.1499938964844,293.1499938964844,0.0040883081965148,-1539.5081787109375,296.6212158203125,0.4988893866539001,0.050000000745058,0.231461614370346,291.109375,291.1499938964844,263.49560546875,261.6607360839844,281.1607360839844,293.8097229003906,291.10772705078125,1.0,0.2250079810619354,0.75828617811203,0.75828617811203,1.0,1.0,-0.9434674382209778,0.3939335942268371,0.5495338439941406,0.1562461405992508,0.0,0.0,0.5606110095977783,41.82822799682617,52.0,-19.54393577575684,-9426.2001953125,114.80475616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189697265625,307.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17942.4765625,18000.0,0.0,0.0,0.2084003686904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672561049461365,0.367258757352829,-2.643900870680227e-06,0.0,0.0002114998933393,0.0,0.0,10.600817680358888,0.0,0.0,0.0,0.2589524686336517,4.0,0.0,1.0
663900,293.13330078125,297.1499938964844,293.1499938964844,0.0699739605188369,-1737.8028564453125,304.1470947265625,0.6838330626487732,0.1212150231003761,0.1102142557501792,294.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.4968898594379425,0.050000000745058,0.0488278083503246,293.20245361328125,297.1499938964844,293.1499938964844,0.0130903478711843,-548.25244140625,303.68035888671875,0.4968898594379425,0.050000000745058,0.0360640510916709,293.1673889160156,297.1499938964844,293.1499938964844,0.2955991625785827,-5734.62353515625,304.1261291503906,0.9990000128746032,0.4308092892169952,0.3642899096012115,293.3143005371094,297.1499938964844,293.1499938964844,0.0040711956098675,-1533.7598876953125,296.5906982421875,0.4968898594379425,0.050000000745058,0.2316181063652038,291.1031188964844,291.1499938964844,263.4817810058594,261.6513977050781,281.15380859375,293.8155212402344,291.10162353515625,1.0,0.2269803434610366,0.7582373023033142,0.7582373023033142,1.0,1.0,-0.9492812156677246,0.3965044021606445,0.5527768135070801,0.1573342084884643,0.0,0.0,0.5643702745437622,42.72541427612305,52.0,-18.068862915039062,-9487.40625,117.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551818847656,307.04840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.24609375,18000.0,0.0,0.0,0.2087000757455825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714886903762817,0.3714913427829742,-2.659480969668948e-06,0.0,0.0002118040429195,0.0,0.0,10.817651748657228,0.0,0.0,0.0,0.2603777348995209,4.0,0.0,1.0
663960,293.1328430175781,297.1499938964844,293.1499938964844,0.0702828764915466,-1743.41748046875,304.1470642089844,0.6814698576927185,0.1215189695358276,0.1105227544903755,294.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.4948113858699798,0.050000000745058,0.0488632917404174,293.2000427246094,297.1499938964844,293.1499938964844,0.0131071936339139,-548.7772827148438,303.6775207519531,0.4948113858699798,0.050000000745058,0.0360902585089206,293.1741638183594,297.1499938964844,293.1499938964844,0.3002646863460541,-5807.576171875,304.1219787597656,0.9990000128746032,0.4292540550231933,0.3688809275627136,293.313720703125,297.1499938964844,293.1499938964844,0.0040541137568652,-1527.98046875,296.56036376953125,0.4948113858699798,0.050000000745058,0.2317864149808883,291.097412109375,291.1499938964844,263.4678955078125,261.6420288085937,281.1485595703125,293.8236083984375,291.0960998535156,1.0,0.2290737777948379,0.7581384778022766,0.7581384778022766,1.0,1.0,-0.9554374814033508,0.3992075026035309,0.5562299489974976,0.1585253477096557,0.0,0.0,0.5684499740600586,43.6905517578125,40.0,-16.43971061706543,-9551.2529296875,120.52064514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,307.03985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.4765625,18000.0,0.0,0.0,0.2091729044914245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761965036392212,0.3761991858482361,-2.677433485587244e-06,0.0,0.000212283921428,0.0,0.0,11.064064025878906,0.0,0.0,0.0,0.2619830965995788,4.0,0.0,1.0
664020,293.1318054199219,297.1499938964844,293.1499938964844,0.0707409381866455,-1751.5638427734375,304.1473083496094,0.684450626373291,0.122160866856575,0.1110673397779464,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.4960286915302276,0.050000000745058,0.0488423444330692,293.1951599121094,297.1499938964844,293.1499938964844,0.0130856493487954,-548.2507934570312,303.673828125,0.4960286915302276,0.050000000745058,0.0360747873783111,293.1822509765625,297.1499938964844,293.1499938964844,0.2981442511081695,-5769.73486328125,304.1354675292969,0.9990000128746032,0.4269757270812988,0.3661802411079407,293.31256103515625,297.1499938964844,293.1499938964844,0.0040113483555614,-1512.4248046875,296.5075988769531,0.4960286915302276,0.050000000745058,0.2316870540380478,291.0990905761719,291.1499938964844,263.44012451171875,261.6232604980469,281.1351013183594,293.8210144042969,291.1020812988281,1.0,0.2274319678544998,0.7579408288002014,0.7579408288002014,1.0,1.0,-0.9526941776275636,0.3980360031127929,0.5546581745147705,0.1577911078929901,0.0,0.0,0.5755348205566406,43.1274299621582,28.0,11.738253593444824,-9604.994140625,118.97810363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,307.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.203125,18000.0,0.0,0.0,0.210553839802742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860528469085693,0.3860555589199066,-2.719182475630077e-06,0.0,0.0002136853872798,0.0,0.0,11.605401039123535,0.0,0.0,0.0,0.2654285728931427,4.0,0.0,1.0
664080,293.1318054199219,297.1499938964844,293.1499938964844,0.0707409381866455,-1751.5638427734375,304.1473083496094,0.684450626373291,0.122160866856575,0.1110673397779464,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.4960286915302276,0.050000000745058,0.0488423444330692,293.1951599121094,297.1499938964844,293.1499938964844,0.0130856493487954,-548.2507934570312,303.673828125,0.4960286915302276,0.050000000745058,0.0360747873783111,293.1822509765625,297.1499938964844,293.1499938964844,0.2981442511081695,-5769.73486328125,304.1354675292969,0.9990000128746032,0.4269757270812988,0.3661802411079407,293.31256103515625,297.1499938964844,293.1499938964844,0.0040113483555614,-1512.4248046875,296.5075988769531,0.4960286915302276,0.050000000745058,0.2316870540380478,291.0990905761719,291.1499938964844,263.44012451171875,261.6232604980469,281.1351013183594,293.8210144042969,291.1020812988281,1.0,0.2274319678544998,0.7579408288002014,0.7579408288002014,1.0,1.0,-0.9526941776275636,0.3980360031127929,0.5546581745147705,0.1577911078929901,0.0,0.0,0.5755348205566406,43.1274299621582,28.0,11.738253593444824,-9604.994140625,118.97810363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,307.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.203125,18000.0,0.0,0.0,0.210553839802742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860528469085693,0.3860555589199066,-2.719182475630077e-06,0.0,0.0002136853872798,0.0,0.0,11.605401039123535,0.0,0.0,0.0,0.2654285728931427,4.0,0.0,1.0
664140,293.130615234375,297.1499938964844,293.1499938964844,0.0709687396883964,-1755.14013671875,304.1478271484375,0.6947348713874817,0.1228628233075141,0.111586719751358,294.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5023099184036255,0.050000000745058,0.0487409941852092,293.1900634765625,297.1499938964844,293.1499938964844,0.0129962814971804,-545.6174926757812,303.6737060546875,0.5023099184036255,0.050000000745058,0.0359999313950538,293.1740417480469,297.1499938964844,293.1499938964844,0.2848977446556091,-5555.892578125,304.16259765625,0.9990000128746032,0.427784115076065,0.3528089523315429,293.3111267089844,297.1499938964844,293.1499938964844,0.0039572464302182,-1490.992431640625,296.4748840332031,0.5023099184036255,0.050000000745058,0.2312062829732895,291.1327514648437,291.1499938964844,263.4125061035156,261.60455322265625,281.0990295410156,293.7679748535156,291.1379699707031,1.0,0.221318632364273,0.7577431797981262,0.7577431797981262,1.0,1.0,-0.936484694480896,0.3910393416881561,0.5454453229904175,0.15415059030056,0.0,0.0,0.5757749080657959,40.377967834472656,31.0,43.64444351196289,-9547.8310546875,110.94596099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929931640625,307.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.36328125,18000.0,0.0,0.0,0.2120822221040725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389990895986557,0.3899936378002167,-2.7484172733238665e-06,0.0,0.0002152364904759,0.0,0.0,11.870428085327148,0.0,0.0,0.0,0.2670674920082092,4.0,0.0,1.0
664200,293.130615234375,297.1499938964844,293.1499938964844,0.0709687396883964,-1755.14013671875,304.1478271484375,0.6947348713874817,0.1228628233075141,0.111586719751358,294.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5023099184036255,0.050000000745058,0.0487409941852092,293.1900634765625,297.1499938964844,293.1499938964844,0.0129962814971804,-545.6174926757812,303.6737060546875,0.5023099184036255,0.050000000745058,0.0359999313950538,293.1740417480469,297.1499938964844,293.1499938964844,0.2848977446556091,-5555.892578125,304.16259765625,0.9990000128746032,0.427784115076065,0.3528089523315429,293.3111267089844,297.1499938964844,293.1499938964844,0.0039572464302182,-1490.992431640625,296.4748840332031,0.5023099184036255,0.050000000745058,0.2312062829732895,291.1327514648437,291.1499938964844,263.4125061035156,261.60455322265625,281.0990295410156,293.7679748535156,291.1379699707031,1.0,0.221318632364273,0.7577431797981262,0.7577431797981262,1.0,1.0,-0.936484694480896,0.3910393416881561,0.5454453229904175,0.15415059030056,0.0,0.0,0.5757749080657959,40.377967834472656,31.0,43.64444351196289,-9547.8310546875,110.94596099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929931640625,307.07574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.36328125,18000.0,0.0,0.0,0.2120822221040725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389990895986557,0.3899936378002167,-2.7484172733238665e-06,0.0,0.0002152364904759,0.0,0.0,11.870428085327148,0.0,0.0,0.0,0.2670674920082092,4.0,0.0,1.0
664260,293.12939453125,297.1499938964844,293.1499938964844,0.0712807551026344,-1760.321044921875,304.14801025390625,0.7025671005249023,0.1236030533909797,0.1121817380189895,294.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5069079399108887,0.050000000745058,0.0486738085746765,293.18487548828125,297.1499938964844,293.1499938964844,0.0129311606287956,-543.5994873046875,303.6754150390625,0.5069079399108887,0.050000000745058,0.035950306802988,293.156494140625,297.1499938964844,293.1499938964844,0.2753049731254577,-5403.33203125,304.17388916015625,0.9990000128746032,0.430733323097229,0.3436561524868011,293.3092346191406,297.1499938964844,293.1499938964844,0.0039066462777554,-1471.031982421875,296.44342041015625,0.5069079399108887,0.050000000745058,0.2308875769376754,291.1651916503906,291.1499938964844,263.3851928710937,261.5861511230469,281.04888916015625,293.6953125,291.16705322265625,1.0,0.2176921814680099,0.75770503282547,0.75770503282547,1.0,1.0,-0.9256859421730042,0.3864378929138183,0.5392480492591858,0.15164116024971,0.0,0.0,0.5712752342224121,38.55378341674805,34.0,34.09731674194336,-9469.6982421875,105.73844909667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9070129394531,307.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.49609375,18000.0,0.0,0.0,0.2132556438446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864575922489166,0.3864603340625763,-2.745681740634609e-06,0.0,0.0002164273755624,0.0,0.0,11.714784622192385,0.0,0.0,0.0,0.2661110758781433,4.0,0.0,1.0
664320,293.12939453125,297.1499938964844,293.1499938964844,0.0712807551026344,-1760.321044921875,304.14801025390625,0.7025671005249023,0.1236030533909797,0.1121817380189895,294.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5069079399108887,0.050000000745058,0.0486738085746765,293.18487548828125,297.1499938964844,293.1499938964844,0.0129311606287956,-543.5994873046875,303.6754150390625,0.5069079399108887,0.050000000745058,0.035950306802988,293.156494140625,297.1499938964844,293.1499938964844,0.2753049731254577,-5403.33203125,304.17388916015625,0.9990000128746032,0.430733323097229,0.3436561524868011,293.3092346191406,297.1499938964844,293.1499938964844,0.0039066462777554,-1471.031982421875,296.44342041015625,0.5069079399108887,0.050000000745058,0.2308875769376754,291.1651916503906,291.1499938964844,263.3851928710937,261.5861511230469,281.04888916015625,293.6953125,291.16705322265625,1.0,0.2176921814680099,0.75770503282547,0.75770503282547,1.0,1.0,-0.9256859421730042,0.3864378929138183,0.5392480492591858,0.15164116024971,0.0,0.0,0.5712752342224121,38.55378341674805,34.0,34.09731674194336,-9469.6982421875,105.73844909667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9070129394531,307.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.49609375,18000.0,0.0,0.0,0.2132556438446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864575922489166,0.3864603340625763,-2.745681740634609e-06,0.0,0.0002164273755624,0.0,0.0,11.714784622192385,0.0,0.0,0.0,0.2661110758781433,4.0,0.0,1.0
664380,293.1283874511719,297.1499938964844,293.1499938964844,0.0717124417424202,-1768.0728759765625,304.1477966308594,0.7065352201461792,0.1242224499583244,0.1127039194107055,294.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5089387893676758,0.050000000745058,0.048645906150341,293.1806640625,297.1499938964844,293.1499938964844,0.0129199363291263,-543.2504272460938,303.6773986816406,0.5089387893676758,0.050000000745058,0.0359297022223472,293.1446228027344,297.1499938964844,293.1499938964844,0.2713089287281036,-5341.20263671875,304.174072265625,0.9990000128746032,0.4329870641231537,0.3397829830646515,293.30743408203125,297.1499938964844,293.1499938964844,0.0038728753570467,-1458.6634521484375,296.40673828125,0.5089387893676758,0.050000000745058,0.2307552397251129,291.1693115234375,291.1499938964844,263.3637390136719,261.5717163085937,281.0146484375,293.650634765625,291.1689453125,1.0,0.2161488085985183,0.7576744556427002,0.7576744556427002,1.0,1.0,-0.921445608139038,0.3846549987792969,0.5367906093597412,0.1505933851003646,0.0,0.0,0.5687716007232666,37.79815673828125,34.0,11.524487495422363,-9429.7861328125,103.66031646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223937988281,307.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.404296875,18000.0,0.0,0.0,0.2138604819774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827958405017853,0.3827985823154449,-2.7309729375701863e-06,0.0,0.0002170412044506,0.0,0.0,11.513577461242676,0.0,0.0,0.0,0.2648694515228271,4.0,0.0,1.0
664440,293.12811279296875,297.1499938964844,293.1499938964844,0.0718359872698783,-1770.3167724609375,304.1477355957031,0.7072682976722717,0.1243812292814254,0.1128407269716262,294.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5092530250549316,0.050000000745058,0.0486416816711425,293.1795959472656,297.1499938964844,293.1499938964844,0.0129207549616694,-543.2691650390625,303.6780700683594,0.5092530250549316,0.050000000745058,0.0359265804290771,293.1421203613281,297.1499938964844,293.1499938964844,0.2706983089447021,-5331.95849609375,304.17340087890625,0.9990000128746032,0.4334926605224609,0.3391926884651184,293.30694580078125,297.1499938964844,293.1499938964844,0.0038650827482342,-1455.887451171875,296.396728515625,0.5092530250549316,0.050000000745058,0.2307351976633072,291.1686706542969,291.1499938964844,263.3584289550781,261.56817626953125,281.00701904296875,293.64141845703125,291.16802978515625,1.0,0.2159284502267837,0.757666826248169,0.757666826248169,1.0,1.0,-0.9208682179450988,0.3844176828861236,0.5364505052566528,0.1504348516464233,0.0,0.0,0.5683528184890747,37.6842041015625,37.0,6.916748046875,-9424.6572265625,103.3613052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,307.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.45703125,18000.0,0.0,0.0,0.2139708250761032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820830583572387,0.3820858001708984,-2.727430910454132e-06,0.0,0.0002171531814383,0.0,0.0,11.472304344177246,0.0,0.0,0.0,0.2646102011203766,4.0,0.0,1.0
664500,293.1274719238281,297.1499938964844,293.1499938964844,0.072163887321949,-1776.295654296875,304.1475524902344,0.7086697816848755,0.1247838586568832,0.1131927520036697,294.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5097118616104126,0.050000000745058,0.0486355572938919,293.1768798828125,297.1499938964844,293.1499938964844,0.0129276197403669,-543.4488525390625,303.6801147460937,0.5097118616104126,0.050000000745058,0.0359220579266548,293.13690185546875,297.1499938964844,293.1499938964844,0.2697916328907013,-5318.8251953125,304.1707763671875,0.9990000128746032,0.4346221685409546,0.3383350074291229,293.3056945800781,297.1499938964844,293.1499938964844,0.0038466616533696,-1449.409912109375,296.3709411621094,0.5097118616104126,0.050000000745058,0.2307061403989792,291.1654052734375,291.1499938964844,263.3453063964844,261.5594177246094,280.9895324707031,293.6216735839844,291.16424560546875,1.0,0.2156476527452469,0.7576477527618408,0.7576477527618408,1.0,1.0,-0.920212984085083,0.3841639459133148,0.5360490083694458,0.1502085328102111,0.0,0.0,0.5676472187042236,37.520301818847656,37.0,-2.4526193141937256,-9419.8212890625,102.96829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,307.0373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.228515625,18000.0,0.0,0.0,0.2141877114772796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380698025226593,0.3807007372379303,-2.7197888812224846e-06,0.0,0.000217373293708,0.0,0.0,11.389735221862791,0.0,0.0,0.0,0.2640877068042755,4.0,0.0,1.0
664560,293.1268615722656,297.1499938964844,293.1499938964844,0.0725123956799507,-1782.6744384765625,304.1473693847656,0.7095090746879578,0.1251924484968185,0.1135565340518951,294.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.5097482800483704,0.050000000745058,0.0486350730061531,293.1741027832031,297.1499938964844,293.1499938964844,0.012940208427608,-543.7815551757812,303.6826477050781,0.5097482800483704,0.050000000745058,0.0359217002987861,293.133056640625,297.1499938964844,293.1499938964844,0.2696754932403564,-5318.35595703125,304.1672058105469,0.9990000128746032,0.4355434477329254,0.3382672071456909,293.304443359375,297.1499938964844,293.1499938964844,0.0038291779346764,-1443.3480224609375,296.3443908691406,0.5097482800483704,0.050000000745058,0.2307038456201553,291.1604919433594,291.1499938964844,263.3323974609375,261.5508117675781,280.9741516113281,293.606201171875,291.1590270996094,1.0,0.2157117575407028,0.7576544880867004,0.7576544880867004,1.0,1.0,-0.920563817024231,0.384345680475235,0.5362181067466736,0.1502042412757873,0.0,0.0,0.5674315094947815,37.51031494140625,40.0,-9.273724555969238,-9425.23046875,103.02571868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720764160156,307.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.28515625,18000.0,0.0,0.0,0.2143418043851852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798865973949432,0.3798893094062805,-2.714259153435705e-06,0.0,0.000217529683141,0.0,0.0,11.33790111541748,0.0,0.0,0.0,0.2637578845024109,4.0,0.0,1.0
664620,293.12567138671875,297.1499938964844,293.1499938964844,0.0732490122318267,-1796.20263671875,304.14703369140625,0.7097053527832031,0.1260178238153457,0.1143091470003128,294.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5086983442306519,0.050000000745058,0.0486491546034812,293.16851806640625,297.1499938964844,293.1499938964844,0.0129789765924215,-544.7919311523438,303.6892395019531,0.5086983442306519,0.050000000745058,0.0359321013092994,293.1295471191406,297.1499938964844,293.1499938964844,0.2715495824813843,-5350.8818359375,304.1583251953125,0.9990000128746032,0.4366916120052337,0.3402362167835235,293.302001953125,297.1499938964844,293.1499938964844,0.0037963478825986,-1432.1171875,296.2900390625,0.5086983442306519,0.050000000745058,0.2307706475257873,291.14794921875,291.1499938964844,263.30731201171875,261.5342712402344,280.94927978515625,293.5867614746094,291.1461486816406,1.0,0.216758131980896,0.7576679587364197,0.7576679587364197,1.0,1.0,-0.923938810825348,0.3858547806739807,0.5380840301513672,0.1507899463176727,0.0,0.0,0.5685251355171204,37.90105438232422,43.0,-16.736351013183594,-9463.8154296875,104.34405517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131225585937,307.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.865234375,18000.0,0.0,0.0,0.2145570665597915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801324963569641,0.3801352083683014,-2.710703029151773e-06,0.0,0.0002177481510443,0.0,0.0,11.335567474365234,0.0,0.0,0.0,0.263743132352829,4.0,0.0,1.0
664680,293.12567138671875,297.1499938964844,293.1499938964844,0.0732490122318267,-1796.20263671875,304.14703369140625,0.7097053527832031,0.1260178238153457,0.1143091470003128,294.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5086983442306519,0.050000000745058,0.0486491546034812,293.16851806640625,297.1499938964844,293.1499938964844,0.0129789765924215,-544.7919311523438,303.6892395019531,0.5086983442306519,0.050000000745058,0.0359321013092994,293.1295471191406,297.1499938964844,293.1499938964844,0.2715495824813843,-5350.8818359375,304.1583251953125,0.9990000128746032,0.4366916120052337,0.3402362167835235,293.302001953125,297.1499938964844,293.1499938964844,0.0037963478825986,-1432.1171875,296.2900390625,0.5086983442306519,0.050000000745058,0.2307706475257873,291.14794921875,291.1499938964844,263.30731201171875,261.5342712402344,280.94927978515625,293.5867614746094,291.1461486816406,1.0,0.216758131980896,0.7576679587364197,0.7576679587364197,1.0,1.0,-0.923938810825348,0.3858547806739807,0.5380840301513672,0.1507899463176727,0.0,0.0,0.5685251355171204,37.90105438232422,43.0,-16.736351013183594,-9463.8154296875,104.34405517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0131225585937,307.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.865234375,18000.0,0.0,0.0,0.2145570665597915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801324963569641,0.3801352083683014,-2.710703029151773e-06,0.0,0.0002177481510443,0.0,0.0,11.335567474365234,0.0,0.0,0.0,0.263743132352829,4.0,0.0,1.0
