time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664740,293.1246643066406,297.1499938964844,293.1499938964844,0.0740053057670593,-1810.11962890625,304.1467590332031,0.7082291841506958,0.1268394589424133,0.1150787249207496,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5064291954040527,0.050000000745058,0.0486805401742458,293.1629943847656,297.1499938964844,293.1499938964844,0.0130307553336024,-546.10107421875,303.6976318359375,0.5064291954040527,0.050000000745058,0.0359552800655365,293.1313171386719,297.1499938964844,293.1499938964844,0.2758028507232666,-5420.7197265625,304.1484680175781,0.9990000128746032,0.4368646144866943,0.3445839881896972,293.2998352050781,297.1499938964844,293.1499938964844,0.0037651408929377,-1421.481689453125,296.2352905273437,0.5064291954040527,0.050000000745058,0.2309195101261139,291.13458251953125,291.1499938964844,263.2833251953125,261.5187072753906,280.9316711425781,293.5804748535156,291.1329040527344,1.0,0.218842551112175,0.7576814293861389,0.7576814293861389,1.0,1.0,-0.9303240180015564,0.3886478543281555,0.5416761040687561,0.1520658284425735,0.0,0.0,0.5714815258979797,38.763938903808594,46.0,-18.40389633178711,-9533.01171875,107.05583190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036865234375,307.0848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3515625,18000.0,0.0,0.0,0.2148127406835556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828248381614685,0.3828275501728058,-2.71774479188025e-06,0.0,0.0002180076262447,0.0,0.0,11.46885585784912,0.0,0.0,0.0,0.2645926475524902,4.0,0.0,1.0
664800,293.1246643066406,297.1499938964844,293.1499938964844,0.0740053057670593,-1810.11962890625,304.1467590332031,0.7082291841506958,0.1268394589424133,0.1150787249207496,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5064291954040527,0.050000000745058,0.0486805401742458,293.1629943847656,297.1499938964844,293.1499938964844,0.0130307553336024,-546.10107421875,303.6976318359375,0.5064291954040527,0.050000000745058,0.0359552800655365,293.1313171386719,297.1499938964844,293.1499938964844,0.2758028507232666,-5420.7197265625,304.1484680175781,0.9990000128746032,0.4368646144866943,0.3445839881896972,293.2998352050781,297.1499938964844,293.1499938964844,0.0037651408929377,-1421.481689453125,296.2352905273437,0.5064291954040527,0.050000000745058,0.2309195101261139,291.13458251953125,291.1499938964844,263.2833251953125,261.5187072753906,280.9316711425781,293.5804748535156,291.1329040527344,1.0,0.218842551112175,0.7576814293861389,0.7576814293861389,1.0,1.0,-0.9303240180015564,0.3886478543281555,0.5416761040687561,0.1520658284425735,0.0,0.0,0.5714815258979797,38.763938903808594,46.0,-18.40389633178711,-9533.01171875,107.05583190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036865234375,307.0848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3515625,18000.0,0.0,0.0,0.2148127406835556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828248381614685,0.3828275501728058,-2.71774479188025e-06,0.0,0.0002180076262447,0.0,0.0,11.46885585784912,0.0,0.0,0.0,0.2645926475524902,4.0,0.0,1.0
664860,293.1238708496094,297.1499938964844,293.1499938964844,0.0747555345296859,-1823.93359375,304.1465759277344,0.7054038047790527,0.1276434510946273,0.1158491894602775,294.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5032665133476257,0.050000000745058,0.0487265437841415,293.1575927734375,297.1499938964844,293.1499938964844,0.0130917215719819,-547.593994140625,303.70758056640625,0.5032665133476257,0.050000000745058,0.0359892584383487,293.1376953125,297.1499938964844,293.1499938964844,0.2820032238960266,-5520.49853515625,304.1386413574219,0.9990000128746032,0.4360481202602386,0.350860059261322,293.2979736328125,297.1499938964844,293.1499938964844,0.0037347800098359,-1411.0693359375,296.180908203125,0.5032665133476257,0.050000000745058,0.2311377376317978,291.12225341796875,291.1499938964844,263.2607116699219,261.5042724609375,280.9210205078125,293.5852966308594,291.12078857421875,1.0,0.2217703759670257,0.757571816444397,0.757571816444397,1.0,1.0,-0.9391385316848756,0.3924579620361328,0.5466805696487427,0.1539078950881958,0.0,0.0,0.5760167241096497,40.02547454833984,49.0,-17.17352867126465,-9624.71484375,110.96376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0342712402344,307.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.701171875,18000.0,0.0,0.0,0.2152884155511856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387690782546997,0.3876935243606567,-2.734889903877047e-06,0.0,0.0002184903860324,0.0,0.0,11.727688789367676,0.0,0.0,0.0,0.2662329375743866,4.0,0.0,1.0
664920,293.1238708496094,297.1499938964844,293.1499938964844,0.0747555345296859,-1823.93359375,304.1465759277344,0.7054038047790527,0.1276434510946273,0.1158491894602775,294.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5032665133476257,0.050000000745058,0.0487265437841415,293.1575927734375,297.1499938964844,293.1499938964844,0.0130917215719819,-547.593994140625,303.70758056640625,0.5032665133476257,0.050000000745058,0.0359892584383487,293.1376953125,297.1499938964844,293.1499938964844,0.2820032238960266,-5520.49853515625,304.1386413574219,0.9990000128746032,0.4360481202602386,0.350860059261322,293.2979736328125,297.1499938964844,293.1499938964844,0.0037347800098359,-1411.0693359375,296.180908203125,0.5032665133476257,0.050000000745058,0.2311377376317978,291.12225341796875,291.1499938964844,263.2607116699219,261.5042724609375,280.9210205078125,293.5852966308594,291.12078857421875,1.0,0.2217703759670257,0.757571816444397,0.757571816444397,1.0,1.0,-0.9391385316848756,0.3924579620361328,0.5466805696487427,0.1539078950881958,0.0,0.0,0.5760167241096497,40.02547454833984,49.0,-17.17352867126465,-9624.71484375,110.96376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0342712402344,307.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.701171875,18000.0,0.0,0.0,0.2152884155511856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.387690782546997,0.3876935243606567,-2.734889903877047e-06,0.0,0.0002184903860324,0.0,0.0,11.727688789367676,0.0,0.0,0.0,0.2662329375743866,4.0,0.0,1.0
664980,293.123291015625,297.1499938964844,293.1499938964844,0.0754866302013397,-1837.3990478515625,304.1465148925781,0.7015488147735596,0.1284209042787552,0.116609402000904,294.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.499490886926651,0.050000000745058,0.0487850904464721,293.1524353027344,297.1499938964844,293.1499938964844,0.0131600182503461,-549.2191772460938,303.7189025878906,0.499490886926651,0.050000000745058,0.0360325016081333,293.14813232421875,297.1499938964844,293.1499938964844,0.2898062765598297,-5644.32763671875,304.12945556640625,0.9990000128746032,0.4342537522315979,0.3586881756782532,293.2964782714844,297.1499938964844,293.1499938964844,0.0037048121448606,-1400.6929931640625,296.12701416015625,0.499490886926651,0.050000000745058,0.2314154654741287,291.11151123046875,291.1499938964844,263.2395935058594,261.4911804199219,280.9163513183594,293.5998229980469,291.1102905273437,1.0,0.2253798693418502,0.757462203502655,0.757462203502655,1.0,1.0,-0.9499011039733888,0.3970935940742492,0.5528075098991394,0.1562342941761016,0.0,0.0,0.5818833708763123,41.6283073425293,52.0,-15.023160934448242,-9732.7744140625,115.92137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,307.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.052734375,18000.0,0.0,0.0,0.2161279171705246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394446313381195,0.3944490849971771,-2.7613236852630507e-06,0.0,0.0002193423570133,0.0,0.0,12.10226821899414,0.0,0.0,0.0,0.2685813307762146,4.0,0.0,1.0
665040,293.123291015625,297.1499938964844,293.1499938964844,0.0754866302013397,-1837.3990478515625,304.1465148925781,0.7015488147735596,0.1284209042787552,0.116609402000904,294.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.499490886926651,0.050000000745058,0.0487850904464721,293.1524353027344,297.1499938964844,293.1499938964844,0.0131600182503461,-549.2191772460938,303.7189025878906,0.499490886926651,0.050000000745058,0.0360325016081333,293.14813232421875,297.1499938964844,293.1499938964844,0.2898062765598297,-5644.32763671875,304.12945556640625,0.9990000128746032,0.4342537522315979,0.3586881756782532,293.2964782714844,297.1499938964844,293.1499938964844,0.0037048121448606,-1400.6929931640625,296.12701416015625,0.499490886926651,0.050000000745058,0.2314154654741287,291.11151123046875,291.1499938964844,263.2395935058594,261.4911804199219,280.9163513183594,293.5998229980469,291.1102905273437,1.0,0.2253798693418502,0.757462203502655,0.757462203502655,1.0,1.0,-0.9499011039733888,0.3970935940742492,0.5528075098991394,0.1562342941761016,0.0,0.0,0.5818833708763123,41.6283073425293,52.0,-15.023160934448242,-9732.7744140625,115.92137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022277832031,307.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.052734375,18000.0,0.0,0.0,0.2161279171705246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394446313381195,0.3944490849971771,-2.7613236852630507e-06,0.0,0.0002193423570133,0.0,0.0,12.10226821899414,0.0,0.0,0.0,0.2685813307762146,4.0,0.0,1.0
665100,293.12310791015625,297.1499938964844,293.1499938964844,0.0758429765701294,-1843.9635009765625,304.146484375,0.6993247866630554,0.1287981122732162,0.1169834285974502,294.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.497445672750473,0.050000000745058,0.0488184913992881,293.1499328613281,297.1499938964844,293.1499938964844,0.0131965912878513,-550.0733032226562,303.7250061035156,0.497445672750473,0.050000000745058,0.0360571704804897,293.1546325683594,297.1499938964844,293.1499938964844,0.2942135334014892,-5713.6396484375,304.12518310546875,0.9990000128746032,0.4330005049705505,0.3630788326263428,293.2958679199219,297.1499938964844,293.1499938964844,0.0036898939870297,-1395.489013671875,296.1002197265625,0.497445672750473,0.050000000745058,0.2315739095211029,291.10675048828125,291.1499938964844,263.22967529296875,261.4851989746094,280.9161682128906,293.6104736328125,291.1056213378906,1.0,0.2273951023817062,0.7574074268341064,0.7574074268341064,1.0,1.0,-0.955879271030426,0.3996639847755432,0.5562153458595276,0.1575531512498855,0.0,0.0,0.5852505564689636,42.54194641113281,52.0,-13.856574058532717,-9791.4697265625,118.75458526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,307.1001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17933.328125,18000.0,0.0,0.0,0.2167175114154815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3984577059745788,0.3984604775905609,-2.777806457743281e-06,0.0,0.0002199407317675,0.0,0.0,12.330915451049805,0.0,0.0,0.0,0.2699994742870331,4.0,0.0,1.0
665160,293.1229553222656,297.1499938964844,293.1499938964844,0.0761923044919967,-1850.39892578125,304.146484375,0.6969489455223083,0.1291673928499221,0.1173527091741561,294.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.4953265190124511,0.050000000745058,0.0488543510437011,293.14752197265625,297.1499938964844,293.1499938964844,0.0132345929741859,-550.94970703125,303.7314147949219,0.4953265190124511,0.050000000745058,0.0360836572945117,293.161865234375,297.1499938964844,293.1499938964844,0.2989075779914856,-5787.0380859375,304.1211853027344,0.9990000128746032,0.431520015001297,0.3677338361740112,293.2953796386719,297.1499938964844,293.1499938964844,0.0036749842111021,-1390.2601318359375,296.07354736328125,0.4953265190124511,0.050000000745058,0.2317440062761306,291.1023864746094,291.1499938964844,263.2202453613281,261.4796142578125,280.9176025390625,293.623291015625,291.10137939453125,1.0,0.2295277416706085,0.7573047876358032,0.7573047876358032,1.0,1.0,-0.9621883034706116,0.4023683071136474,0.5598199963569641,0.1589566320180893,0.0,0.0,0.5888636708259583,43.52218627929688,55.0,-12.609624862670898,-9852.5546875,121.80360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422302246094,307.094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.009765625,18000.0,0.0,0.0,0.2174317389726638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028477668762207,0.4028505682945251,-2.796357421175344e-06,0.0,0.000220665577217,0.0,0.0,12.585994720458984,0.0,0.0,0.0,0.271567702293396,4.0,0.0,1.0
665220,293.122802734375,297.1499938964844,293.1499938964844,0.0768676251173019,-1862.836669921875,304.14654541015625,0.6918500065803528,0.1298819631338119,0.1180760264396667,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958251953125,0.4909190535545349,0.050000000745058,0.0489327795803546,293.142822265625,297.1499938964844,293.1499938964844,0.0133143719285726,-552.7540283203125,303.7451171875,0.4909190535545349,0.050000000745058,0.0361415855586528,293.1782531738281,297.1499938964844,293.1499938964844,0.3090382814407348,-5944.10986328125,304.11395263671875,0.9990000128746032,0.4278976321220398,0.3777152895927429,293.2945556640625,297.1499938964844,293.1499938964844,0.003645145567134,-1379.7027587890625,296.0206604003906,0.4909190535545349,0.050000000745058,0.2321160435676574,291.0951232910156,291.1499938964844,263.2027893066406,261.4696960449219,280.9248352050781,293.6553649902344,291.0943908691406,1.0,0.2340930998325348,0.7570995688438416,0.7570995688438416,1.0,1.0,-0.9756461381912231,0.4081307649612427,0.5675153136253357,0.1620009094476699,0.0,0.0,0.5966893434524536,45.66448974609375,43.0,-9.921638488769531,-9980.3896484375,128.5067596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,307.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.947265625,18000.0,0.0,0.0,0.2192578762769699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126251935958862,0.412628024816513,-2.839370154106291e-06,0.0,0.0002225188654847,0.0,0.0,13.17185878753662,0.0,0.0,0.0,0.2751151621341705,4.0,0.0,1.0
665280,293.122802734375,297.1499938964844,293.1499938964844,0.0768676251173019,-1862.836669921875,304.14654541015625,0.6918500065803528,0.1298819631338119,0.1180760264396667,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958251953125,0.4909190535545349,0.050000000745058,0.0489327795803546,293.142822265625,297.1499938964844,293.1499938964844,0.0133143719285726,-552.7540283203125,303.7451171875,0.4909190535545349,0.050000000745058,0.0361415855586528,293.1782531738281,297.1499938964844,293.1499938964844,0.3090382814407348,-5944.10986328125,304.11395263671875,0.9990000128746032,0.4278976321220398,0.3777152895927429,293.2945556640625,297.1499938964844,293.1499938964844,0.003645145567134,-1379.7027587890625,296.0206604003906,0.4909190535545349,0.050000000745058,0.2321160435676574,291.0951232910156,291.1499938964844,263.2027893066406,261.4696960449219,280.9248352050781,293.6553649902344,291.0943908691406,1.0,0.2340930998325348,0.7570995688438416,0.7570995688438416,1.0,1.0,-0.9756461381912231,0.4081307649612427,0.5675153136253357,0.1620009094476699,0.0,0.0,0.5966893434524536,45.66448974609375,43.0,-9.921638488769531,-9980.3896484375,128.5067596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,307.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.947265625,18000.0,0.0,0.0,0.2192578762769699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126251935958862,0.412628024816513,-2.839370154106291e-06,0.0,0.0002225188654847,0.0,0.0,13.17185878753662,0.0,0.0,0.0,0.2751151621341705,4.0,0.0,1.0
665340,293.1225891113281,297.1499938964844,293.1499938964844,0.077367253601551,-1871.8427734375,304.1468811035156,0.6943677067756653,0.1306150406599044,0.1187108382582664,294.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.4917128980159759,0.050000000745058,0.0489182695746421,293.1380615234375,297.1499938964844,293.1499938964844,0.0133387362584471,-552.9915161132812,303.7611083984375,0.4917128980159759,0.050000000745058,0.0361308678984642,293.189208984375,297.1499938964844,293.1499938964844,0.3077892363071441,-5919.01416015625,304.1286315917969,0.9990000128746032,0.4249302446842193,0.375891625881195,293.2938232421875,297.1499938964844,293.1499938964844,0.0036077527329325,-1365.5831298828125,295.9759826660156,0.4917128980159759,0.050000000745058,0.2320472151041031,291.10076904296875,291.1499938964844,263.1875,261.461669921875,280.9265441894531,293.66815185546875,291.1040344238281,1.0,0.2328519970178604,0.7568943500518799,0.7568943500518799,1.0,1.0,-0.9741141200065612,0.4074366092681885,0.566677451133728,0.1616459935903549,0.0,0.0,0.6032583713531494,45.28009796142578,31.0,16.453338623046875,-10031.75,127.50188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698974609375,307.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17914.65234375,18000.0,0.0,0.0,0.2214972823858261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226361811161041,0.4226390719413757,-2.8882054721179884e-06,0.0,0.0002247915836051,0.0,0.0,13.806897163391112,0.0,0.0,0.0,0.2788420915603637,4.0,0.0,1.0
665400,293.1225891113281,297.1499938964844,293.1499938964844,0.077367253601551,-1871.8427734375,304.1468811035156,0.6943677067756653,0.1306150406599044,0.1187108382582664,294.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.4917128980159759,0.050000000745058,0.0489182695746421,293.1380615234375,297.1499938964844,293.1499938964844,0.0133387362584471,-552.9915161132812,303.7611083984375,0.4917128980159759,0.050000000745058,0.0361308678984642,293.189208984375,297.1499938964844,293.1499938964844,0.3077892363071441,-5919.01416015625,304.1286315917969,0.9990000128746032,0.4249302446842193,0.375891625881195,293.2938232421875,297.1499938964844,293.1499938964844,0.0036077527329325,-1365.5831298828125,295.9759826660156,0.4917128980159759,0.050000000745058,0.2320472151041031,291.10076904296875,291.1499938964844,263.1875,261.461669921875,280.9265441894531,293.66815185546875,291.1040344238281,1.0,0.2328519970178604,0.7568943500518799,0.7568943500518799,1.0,1.0,-0.9741141200065612,0.4074366092681885,0.566677451133728,0.1616459935903549,0.0,0.0,0.6032583713531494,45.28009796142578,31.0,16.453338623046875,-10031.75,127.50188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698974609375,307.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17914.65234375,18000.0,0.0,0.0,0.2214972823858261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226361811161041,0.4226390719413757,-2.8882054721179884e-06,0.0,0.0002247915836051,0.0,0.0,13.806897163391112,0.0,0.0,0.0,0.2788420915603637,4.0,0.0,1.0
665460,293.1221618652344,297.1499938964844,293.1499938964844,0.0776263251900672,-1876.015869140625,304.1474914550781,0.7040247917175293,0.1313972175121307,0.1193082630634307,294.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4973216652870178,0.050000000745058,0.0488205142319202,293.1329650878906,297.1499938964844,293.1499938964844,0.0132938446477055,-551.1461181640625,303.78057861328125,0.4973216652870178,0.050000000745058,0.0360586643218994,293.1835327148437,297.1499938964844,293.1499938964844,0.2953143715858459,-5717.68359375,304.1567687988281,0.9990000128746032,0.42505544424057,0.3633482158184051,293.29278564453125,297.1499938964844,293.1499938964844,0.0035601370036602,-1346.187744140625,295.9514465332031,0.4973216652870178,0.050000000745058,0.2315835058689117,291.1367492675781,291.1499938964844,263.1745300292969,261.4556579589844,280.9008178710937,293.62530517578125,291.14215087890625,1.0,0.2271010875701904,0.7566882967948914,0.7566882967948914,1.0,1.0,-0.9590198397636414,0.4009492397308349,0.5580706000328064,0.1580985337495803,0.0,0.0,0.6028045415878296,42.62843322753906,25.0,46.97894287109375,-9975.5185546875,119.61180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7184143066406,307.122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.23828125,18000.0,0.0,0.0,0.2236547619104385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4261975288391113,0.4262004494667053,-2.919481403296232e-06,0.0,0.0002269811520818,0.0,0.0,14.09087085723877,0.0,0.0,0.0,0.2804302275180816,4.0,0.0,1.0
665520,293.1221618652344,297.1499938964844,293.1499938964844,0.0776263251900672,-1876.015869140625,304.1474914550781,0.7040247917175293,0.1313972175121307,0.1193082630634307,294.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4973216652870178,0.050000000745058,0.0488205142319202,293.1329650878906,297.1499938964844,293.1499938964844,0.0132938446477055,-551.1461181640625,303.78057861328125,0.4973216652870178,0.050000000745058,0.0360586643218994,293.1835327148437,297.1499938964844,293.1499938964844,0.2953143715858459,-5717.68359375,304.1567687988281,0.9990000128746032,0.42505544424057,0.3633482158184051,293.29278564453125,297.1499938964844,293.1499938964844,0.0035601370036602,-1346.187744140625,295.9514465332031,0.4973216652870178,0.050000000745058,0.2315835058689117,291.1367492675781,291.1499938964844,263.1745300292969,261.4556579589844,280.9008178710937,293.62530517578125,291.14215087890625,1.0,0.2271010875701904,0.7566882967948914,0.7566882967948914,1.0,1.0,-0.9590198397636414,0.4009492397308349,0.5580706000328064,0.1580985337495803,0.0,0.0,0.6028045415878296,42.62843322753906,25.0,46.97894287109375,-9975.5185546875,119.61180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7184143066406,307.122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.23828125,18000.0,0.0,0.0,0.2236547619104385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4261975288391113,0.4262004494667053,-2.919481403296232e-06,0.0,0.0002269811520818,0.0,0.0,14.09087085723877,0.0,0.0,0.0,0.2804302275180816,4.0,0.0,1.0
665580,293.1215209960937,297.1499938964844,293.1499938964844,0.0778743550181388,-1879.95947265625,304.1478881835937,0.7162331342697144,0.132231667637825,0.1199313476681709,294.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5050508975982666,0.050000000745058,0.0487002059817314,293.1275329589844,297.1499938964844,293.1499938964844,0.0132399937137961,-548.9979248046875,303.8028259277344,0.5050508975982666,0.050000000745058,0.0359698049724102,293.1636657714844,297.1499938964844,293.1499938964844,0.279048353433609,-5458.12744140625,304.18145751953125,0.9990000128746032,0.4282104671001434,0.347287654876709,293.2912292480469,297.1499938964844,293.1499938964844,0.0035110886674374,-1326.087158203125,295.9322814941406,0.5050508975982666,0.050000000745058,0.2310128062963485,291.1778564453125,291.1499938964844,263.1640930175781,261.451904296875,280.854248046875,293.5428161621094,291.1824645996094,1.0,0.2200866639614105,0.7564823031425476,0.7564823031425476,1.0,1.0,-0.939555287361145,0.3926224112510681,0.5469328761100769,0.1535327583551406,0.0,0.0,0.5962637066841125,39.35748672485352,28.0,52.467533111572266,-9850.8291015625,109.98607635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380065917969,307.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.12890625,18000.0,0.0,0.0,0.2251708209514618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210979342460632,0.4211008250713348,-2.911081082856981e-06,0.0,0.0002285197551827,0.0,0.0,13.824105262756348,0.0,0.0,0.0,0.2788548469543457,4.0,0.0,1.0
665640,293.1215209960937,297.1499938964844,293.1499938964844,0.0778743550181388,-1879.95947265625,304.1478881835937,0.7162331342697144,0.132231667637825,0.1199313476681709,294.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5050508975982666,0.050000000745058,0.0487002059817314,293.1275329589844,297.1499938964844,293.1499938964844,0.0132399937137961,-548.9979248046875,303.8028259277344,0.5050508975982666,0.050000000745058,0.0359698049724102,293.1636657714844,297.1499938964844,293.1499938964844,0.279048353433609,-5458.12744140625,304.18145751953125,0.9990000128746032,0.4282104671001434,0.347287654876709,293.2912292480469,297.1499938964844,293.1499938964844,0.0035110886674374,-1326.087158203125,295.9322814941406,0.5050508975982666,0.050000000745058,0.2310128062963485,291.1778564453125,291.1499938964844,263.1640930175781,261.451904296875,280.854248046875,293.5428161621094,291.1824645996094,1.0,0.2200866639614105,0.7564823031425476,0.7564823031425476,1.0,1.0,-0.939555287361145,0.3926224112510681,0.5469328761100769,0.1535327583551406,0.0,0.0,0.5962637066841125,39.35748672485352,28.0,52.467533111572266,-9850.8291015625,109.98607635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380065917969,307.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.12890625,18000.0,0.0,0.0,0.2251708209514618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210979342460632,0.4211008250713348,-2.911081082856981e-06,0.0,0.0002285197551827,0.0,0.0,13.824105262756348,0.0,0.0,0.0,0.2788548469543457,4.0,0.0,1.0
665700,293.12115478515625,297.1499938964844,293.1499938964844,0.0780557841062545,-1883.0677490234373,304.14794921875,0.7210134863853455,0.1326653957366943,0.1202743202447891,294.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.5082544088363647,0.050000000745058,0.0486551448702812,293.12469482421875,297.1499938964844,293.1499938964844,0.0132280588150024,-548.3328857421875,303.814697265625,0.5082544088363647,0.050000000745058,0.0359365232288837,293.1512756347656,297.1499938964844,293.1499938964844,0.272620141506195,-5356.35107421875,304.18731689453125,0.9990000128746032,0.4304730296134949,0.3410766124725342,293.29022216796875,297.1499938964844,293.1499938964844,0.0034887960646301,-1317.10107421875,295.9208374023437,0.5082544088363647,0.050000000745058,0.230799064040184,291.19403076171875,291.1499938964844,263.1598815917969,261.4508972167969,280.82940673828125,293.4994812011719,291.1974182128906,1.0,0.2175930291414261,0.756379246711731,0.756379246711731,1.0,1.0,-0.9321590065956116,0.3894715309143066,0.5426874756813049,0.1517760157585144,0.0,0.0,0.5916916131973267,38.13152313232422,28.0,45.16505432128906,-9789.4462890625,106.44435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,307.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.021484375,18000.0,0.0,0.0,0.2255755960941314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4161278307437897,0.4161307215690613,-2.893267492254381e-06,0.0,0.0002289305557496,0.0,0.0,13.530848503112791,0.0,0.0,0.0,0.277139812707901,4.0,0.0,1.0
665760,293.1207580566406,297.1499938964844,293.1499938964844,0.078301191329956,-1887.4620361328125,304.1478881835937,0.7248206734657288,0.1331085413694381,0.1206357702612876,294.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.5107718706130981,0.050000000745058,0.0486215576529502,293.121826171875,297.1499938964844,293.1499938964844,0.0132315717637538,-548.12060546875,303.8269958496094,0.5107718706130981,0.050000000745058,0.0359117165207862,293.1395568847656,297.1499938964844,293.1499938964844,0.2677479386329651,-5279.755859375,304.1893615722656,0.9990000128746032,0.4327535927295685,0.3363725543022156,293.2890625,297.1499938964844,293.1499938964844,0.003468518378213,-1309.2042236328125,295.90582275390625,0.5107718706130981,0.050000000745058,0.2306397259235382,291.2035522460937,291.1499938964844,263.1564025878906,261.4505310058594,280.80743408203125,293.4621887207031,291.20489501953125,1.0,0.215645283460617,0.7564280033111572,0.7564280033111572,1.0,1.0,-0.9266846179962158,0.3871552348136902,0.5395293831825256,0.1504956632852554,0.0,0.0,0.587124228477478,37.21860122680664,31.0,30.69905471801757,-9734.6357421875,103.84516143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295593261719,307.1637268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18093.916015625,18000.0,0.0,0.0,0.2257391363382339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103523194789886,0.4103551805019378,-2.869491936507984e-06,0.0,0.0002290965348947,0.0,0.0,13.183459281921388,0.0,0.0,0.0,0.2751002013683319,4.0,0.0,1.0
665820,293.119873046875,297.1499938964844,293.1499938964844,0.0789577439427375,-1899.5714111328125,304.1474914550781,0.7303427457809448,0.1340250074863433,0.1214093491435051,294.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.514140784740448,0.050000000745058,0.0485789440572261,293.1159362792969,297.1499938964844,293.1499938964844,0.0132764056324958,-548.7969970703125,303.8529052734375,0.514140784740448,0.050000000745058,0.0358802415430545,293.1200866699219,297.1499938964844,293.1499938964844,0.2615215480327606,-5183.50244140625,304.1864318847656,0.9990000128746032,0.4369810819625854,0.3303082585334778,293.286376953125,297.1499938964844,293.1499938964844,0.0034341311547905,-1296.53369140625,295.8656005859375,0.514140784740448,0.050000000745058,0.2304375916719436,291.2042541503906,291.1499938964844,263.1516418457031,261.45172119140625,280.77349853515625,293.4058532714844,291.2032470703125,1.0,0.2132147401571273,0.7565255165100098,0.7565255165100098,1.0,1.0,-0.9200014472007751,0.3843453526496887,0.5356560945510864,0.1489174365997314,0.0,0.0,0.5796496272087097,36.06332015991211,34.0,2.7186124324798584,-9657.8603515625,100.6441421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,307.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18090.662109375,18000.0,0.0,0.0,0.2253984063863754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995946943759918,0.3995975255966186,-2.8185952487547183e-06,0.0,0.0002287507231812,0.0,0.0,12.527013778686523,0.0,0.0,0.0,0.2711774706840515,4.0,0.0,1.0
665880,293.119873046875,297.1499938964844,293.1499938964844,0.0789577439427375,-1899.5714111328125,304.1474914550781,0.7303427457809448,0.1340250074863433,0.1214093491435051,294.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.514140784740448,0.050000000745058,0.0485789440572261,293.1159362792969,297.1499938964844,293.1499938964844,0.0132764056324958,-548.7969970703125,303.8529052734375,0.514140784740448,0.050000000745058,0.0358802415430545,293.1200866699219,297.1499938964844,293.1499938964844,0.2615215480327606,-5183.50244140625,304.1864318847656,0.9990000128746032,0.4369810819625854,0.3303082585334778,293.286376953125,297.1499938964844,293.1499938964844,0.0034341311547905,-1296.53369140625,295.8656005859375,0.514140784740448,0.050000000745058,0.2304375916719436,291.2042541503906,291.1499938964844,263.1516418457031,261.45172119140625,280.77349853515625,293.4058532714844,291.2032470703125,1.0,0.2132147401571273,0.7565255165100098,0.7565255165100098,1.0,1.0,-0.9200014472007751,0.3843453526496887,0.5356560945510864,0.1489174365997314,0.0,0.0,0.5796496272087097,36.06332015991211,34.0,2.7186124324798584,-9657.8603515625,100.6441421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,307.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18090.662109375,18000.0,0.0,0.0,0.2253984063863754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995946943759918,0.3995975255966186,-2.8185952487547183e-06,0.0,0.0002287507231812,0.0,0.0,12.527013778686523,0.0,0.0,0.0,0.2711774706840515,4.0,0.0,1.0
665940,293.1189880371094,297.1499938964844,293.1499938964844,0.0797401443123817,-1914.1796875,304.14703369140625,0.7334263324737549,0.1349678039550781,0.1222363859415054,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5154359936714172,0.050000000745058,0.0485632270574569,293.1099853515625,297.1499938964844,293.1499938964844,0.0133539047092199,-550.3533325195312,303.8808288574219,0.5154359936714172,0.050000000745058,0.0358686335384845,293.1068420410156,297.1499938964844,293.1499938964844,0.2591509819030761,-5149.31005859375,304.1781311035156,0.9990000128746032,0.440432995557785,0.3280436992645263,293.28350830078125,297.1499938964844,293.1499938964844,0.0034048892557621,-1286.2908935546875,295.8191833496094,0.5154359936714172,0.050000000745058,0.2303630411624908,291.1929626464844,291.1499938964844,263.1499938964844,261.4556884765625,280.7521057128906,293.3710021972656,291.1910095214844,1.0,0.2124411314725875,0.7566229701042175,0.7566229701042175,1.0,1.0,-0.918152391910553,0.3835924863815307,0.5345599055290222,0.14844910800457,0.0,0.0,0.5745983123779297,35.6435432434082,37.0,-14.221956253051758,-9627.443359375,99.60931396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11248779296875,307.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18067.34765625,18000.0,0.0,0.0,0.2243691086769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915972113609314,0.3915999829769134,-2.7770724955189507e-06,0.0,0.0002277061139466,0.0,0.0,12.038894653320312,0.0,0.0,0.0,0.2681836187839508,4.0,0.0,1.0
666000,293.1189880371094,297.1499938964844,293.1499938964844,0.0797401443123817,-1914.1796875,304.14703369140625,0.7334263324737549,0.1349678039550781,0.1222363859415054,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943664550781,0.5154359936714172,0.050000000745058,0.0485632270574569,293.1099853515625,297.1499938964844,293.1499938964844,0.0133539047092199,-550.3533325195312,303.8808288574219,0.5154359936714172,0.050000000745058,0.0358686335384845,293.1068420410156,297.1499938964844,293.1499938964844,0.2591509819030761,-5149.31005859375,304.1781311035156,0.9990000128746032,0.440432995557785,0.3280436992645263,293.28350830078125,297.1499938964844,293.1499938964844,0.0034048892557621,-1286.2908935546875,295.8191833496094,0.5154359936714172,0.050000000745058,0.2303630411624908,291.1929626464844,291.1499938964844,263.1499938964844,261.4556884765625,280.7521057128906,293.3710021972656,291.1910095214844,1.0,0.2124411314725875,0.7566229701042175,0.7566229701042175,1.0,1.0,-0.918152391910553,0.3835924863815307,0.5345599055290222,0.14844910800457,0.0,0.0,0.5745983123779297,35.6435432434082,37.0,-14.221956253051758,-9627.443359375,99.60931396484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11248779296875,307.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18067.34765625,18000.0,0.0,0.0,0.2243691086769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915972113609314,0.3915999829769134,-2.7770724955189507e-06,0.0,0.0002277061139466,0.0,0.0,12.038894653320312,0.0,0.0,0.0,0.2681836187839508,4.0,0.0,1.0
666060,293.1177673339844,297.1499938964844,293.1499938964844,0.08062045276165,-1930.6851806640625,304.14654541015625,0.734489381313324,0.1360002607107162,0.1231395676732063,294.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.514931857585907,0.050000000745058,0.0485692992806434,293.10357666015625,297.1499938964844,293.1499938964844,0.0134573457762599,-552.5087890625,303.9118957519531,0.514931857585907,0.050000000745058,0.0358731187880039,293.099609375,297.1499938964844,293.1499938964844,0.2599221765995025,-5165.31298828125,304.1674499511719,0.9990000128746032,0.4430079460144043,0.3289207816123962,293.2802429199219,297.1499938964844,293.1499938964844,0.003379849018529,-1277.8026123046875,295.7716369628906,0.514931857585907,0.050000000745058,0.2303918451070785,291.17681884765625,291.1499938964844,263.1499938964844,261.4610900878906,280.7412414550781,293.3537902832031,291.1745300292969,1.0,0.2130388468503952,0.7566283345222473,0.7566283345222473,1.0,1.0,-0.9203351736068726,0.3845364451408386,0.5357987284660339,0.1489104330539703,0.0,0.0,0.5720749497413635,35.820858001708984,40.0,-22.07013893127441,-9637.22265625,100.3333969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430725097656,307.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.578125,18000.0,0.0,0.0,0.222942367196083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3868275284767151,0.3868302702903747,-2.7495930225995835e-06,0.0,0.0002262581547256,0.0,0.0,11.743732452392578,0.0,0.0,0.0,0.2663403153419494,4.0,0.0,1.0
666120,293.1177673339844,297.1499938964844,293.1499938964844,0.08062045276165,-1930.6851806640625,304.14654541015625,0.734489381313324,0.1360002607107162,0.1231395676732063,294.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.514931857585907,0.050000000745058,0.0485692992806434,293.10357666015625,297.1499938964844,293.1499938964844,0.0134573457762599,-552.5087890625,303.9118957519531,0.514931857585907,0.050000000745058,0.0358731187880039,293.099609375,297.1499938964844,293.1499938964844,0.2599221765995025,-5165.31298828125,304.1674499511719,0.9990000128746032,0.4430079460144043,0.3289207816123962,293.2802429199219,297.1499938964844,293.1499938964844,0.003379849018529,-1277.8026123046875,295.7716369628906,0.514931857585907,0.050000000745058,0.2303918451070785,291.17681884765625,291.1499938964844,263.1499938964844,261.4610900878906,280.7412414550781,293.3537902832031,291.1745300292969,1.0,0.2130388468503952,0.7566283345222473,0.7566283345222473,1.0,1.0,-0.9203351736068726,0.3845364451408386,0.5357987284660339,0.1489104330539703,0.0,0.0,0.5720749497413635,35.820858001708984,40.0,-22.07013893127441,-9637.22265625,100.3333969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430725097656,307.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.578125,18000.0,0.0,0.0,0.222942367196083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3868275284767151,0.3868302702903747,-2.7495930225995835e-06,0.0,0.0002262581547256,0.0,0.0,11.743732452392578,0.0,0.0,0.0,0.2663403153419494,4.0,0.0,1.0
666180,293.1162109375,297.1499938964844,293.1499938964844,0.0816108956933021,-1949.2763671875,304.14605712890625,0.733995258808136,0.1371320188045501,0.1241612061858177,294.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5129775404930115,0.050000000745058,0.0485933609306812,293.0966186523437,297.1499938964844,293.1499938964844,0.0135818682610988,-555.089111328125,303.9468688964844,0.5129775404930115,0.050000000745058,0.0358908921480178,293.09765625,297.1499938964844,293.1499938964844,0.2632702589035034,-5222.03857421875,304.15606689453125,0.9990000128746032,0.4446886479854584,0.332373172044754,293.2764587402344,297.1499938964844,293.1499938964844,0.0033581198658794,-1270.5849609375,295.7255859375,0.5129775404930115,0.050000000745058,0.2305059880018234,291.15924072265625,291.1499938964844,263.1499938964844,261.4664306640625,280.7383728027344,293.3511962890625,291.15692138671875,1.0,0.2147694230079651,0.7566337585449219,0.7566337585449219,1.0,1.0,-0.925891101360321,0.3869055807590484,0.538985550403595,0.1501727551221847,0.0,0.0,0.5720157623291016,36.492149353027344,43.0,-24.525123596191406,-9680.13671875,102.53536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371276855469,307.33380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.048828125,18000.0,0.0,0.0,0.221427246928215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852889835834503,0.38529172539711,-2.7365954338165466e-06,0.0,0.0002247205120511,0.0,0.0,11.635004997253418,0.0,0.0,0.0,0.2656536996364593,4.0,0.0,1.0
666240,293.1162109375,297.1499938964844,293.1499938964844,0.0816108956933021,-1949.2763671875,304.14605712890625,0.733995258808136,0.1371320188045501,0.1241612061858177,294.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5129775404930115,0.050000000745058,0.0485933609306812,293.0966186523437,297.1499938964844,293.1499938964844,0.0135818682610988,-555.089111328125,303.9468688964844,0.5129775404930115,0.050000000745058,0.0358908921480178,293.09765625,297.1499938964844,293.1499938964844,0.2632702589035034,-5222.03857421875,304.15606689453125,0.9990000128746032,0.4446886479854584,0.332373172044754,293.2764587402344,297.1499938964844,293.1499938964844,0.0033581198658794,-1270.5849609375,295.7255859375,0.5129775404930115,0.050000000745058,0.2305059880018234,291.15924072265625,291.1499938964844,263.1499938964844,261.4664306640625,280.7383728027344,293.3511962890625,291.15692138671875,1.0,0.2147694230079651,0.7566337585449219,0.7566337585449219,1.0,1.0,-0.925891101360321,0.3869055807590484,0.538985550403595,0.1501727551221847,0.0,0.0,0.5720157623291016,36.492149353027344,43.0,-24.525123596191406,-9680.13671875,102.53536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3371276855469,307.33380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.048828125,18000.0,0.0,0.0,0.221427246928215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852889835834503,0.38529172539711,-2.7365954338165466e-06,0.0,0.0002247205120511,0.0,0.0,11.635004997253418,0.0,0.0,0.0,0.2656536996364593,4.0,0.0,1.0
666300,293.11541748046875,297.1499938964844,293.1499938964844,0.0821283683180809,-1958.9925537109373,304.14581298828125,0.7332437038421631,0.1377167552709579,0.1246983483433723,294.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5115652084350586,0.050000000745058,0.0486112795770168,293.093017578125,297.1499938964844,293.1499938964844,0.0136506101116538,-556.49658203125,303.965576171875,0.5115652084350586,0.050000000745058,0.035904124379158,293.0985412597656,297.1499938964844,293.1499938964844,0.2657723128795624,-5263.3232421875,304.1504211425781,0.9990000128746032,0.4451757371425628,0.3349210321903229,293.2745361328125,297.1499938964844,293.1499938964844,0.0033481356222182,-1267.29296875,295.7032165527344,0.5115652084350586,0.050000000745058,0.2305909842252731,291.1505126953125,291.1499938964844,263.1499938964844,261.4691162109375,280.739501953125,293.3546447753906,291.14825439453125,1.0,0.2159952521324157,0.7566364407539368,0.7566364407539368,1.0,1.0,-0.9297327399253844,0.3885403871536255,0.541192352771759,0.1510585397481918,0.0,0.0,0.5728599429130554,36.989200592041016,43.0,-24.54241371154785,-9711.7666015625,104.12301635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664855957031,307.34893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.2207282483577728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856788277626037,0.3856815695762634,-2.7353253244655207e-06,0.0,0.0002240111061837,0.0,0.0,11.646547317504885,0.0,0.0,0.0,0.2657259404659271,4.0,0.0,1.0
666360,293.1146240234375,297.1499938964844,293.1499938964844,0.0826543718576431,-1968.8695068359373,304.1456298828125,0.7322062253952026,0.1383093297481537,0.1252471804618835,294.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5099221467971802,0.050000000745058,0.0486327111721038,293.0893859863281,297.1499938964844,293.1499938964844,0.0137230856344103,-557.96533203125,303.98504638671875,0.5099221467971802,0.050000000745058,0.0359199531376361,293.1006164550781,297.1499938964844,293.1499938964844,0.2687568664550781,-5312.041015625,304.1449279785156,0.9990000128746032,0.4454255700111389,0.3379432260990143,293.2725524902344,297.1499938964844,293.1499938964844,0.0033386209979653,-1264.1602783203125,295.6813659667969,0.5099221467971802,0.050000000745058,0.2306926399469375,291.1420288085937,291.1499938964844,263.1499938964844,261.4717712402344,280.7423095703125,293.3608093261719,291.1398620605469,1.0,0.2174293249845504,0.7565798163414001,0.7565798163414001,1.0,1.0,-0.934185028076172,0.3904273211956024,0.5437576770782471,0.1520844548940658,0.0,0.0,0.5742449760437012,37.5823974609375,46.0,-24.046152114868164,-9748.98828125,106.00424194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829650878906,307.359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1640625,18000.0,0.0,0.0,0.2201122194528579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867941796779632,0.3867968916893005,-2.737366003202624e-06,0.0,0.0002233859122497,0.0,0.0,11.69948959350586,0.0,0.0,0.0,0.2660598158836365,4.0,0.0,1.0
666420,293.1131286621094,297.1499938964844,293.1499938964844,0.0837212726473808,-1988.90185546875,304.14532470703125,0.7294142246246338,0.139509230852127,0.1263700723648071,294.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5060989856719971,0.050000000745058,0.0486851558089256,293.0821228027344,297.1499938964844,293.1499938964844,0.0138782504945993,-561.056640625,304.0260314941406,0.5060989856719971,0.050000000745058,0.0359586887061595,293.1078491210937,297.1499938964844,293.1499938964844,0.2760041356086731,-5428.85791015625,304.13458251953125,0.9990000128746032,0.4452127814292907,0.3452270030975342,293.26873779296875,297.1499938964844,293.1499938964844,0.0033206357620656,-1258.2237548828125,295.6390380859375,0.5060989856719971,0.050000000745058,0.2309414148330688,291.1260681152344,291.1499938964844,263.1499938964844,261.4770812988281,280.7518920898437,293.3805236816406,291.1241455078125,1.0,0.2208430767059326,0.7564665675163269,0.7564665675163269,1.0,1.0,-0.944682240486145,0.394878625869751,0.549803614616394,0.1545207798480987,0.0,0.0,0.5785187482833862,39.030521392822266,49.0,-22.22241973876953,-9837.7216796875,110.5797882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37646484375,307.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3359375,18000.0,0.0,0.0,0.2192431688308715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910690248012543,0.3910717964172363,-2.75096090263105e-06,0.0,0.0002225039352197,0.0,0.0,11.924223899841309,0.0,0.0,0.0,0.2674727439880371,4.0,0.0,1.0
666480,293.1131286621094,297.1499938964844,293.1499938964844,0.0837212726473808,-1988.90185546875,304.14532470703125,0.7294142246246338,0.139509230852127,0.1263700723648071,294.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5060989856719971,0.050000000745058,0.0486851558089256,293.0821228027344,297.1499938964844,293.1499938964844,0.0138782504945993,-561.056640625,304.0260314941406,0.5060989856719971,0.050000000745058,0.0359586887061595,293.1078491210937,297.1499938964844,293.1499938964844,0.2760041356086731,-5428.85791015625,304.13458251953125,0.9990000128746032,0.4452127814292907,0.3452270030975342,293.26873779296875,297.1499938964844,293.1499938964844,0.0033206357620656,-1258.2237548828125,295.6390380859375,0.5060989856719971,0.050000000745058,0.2309414148330688,291.1260681152344,291.1499938964844,263.1499938964844,261.4770812988281,280.7518920898437,293.3805236816406,291.1241455078125,1.0,0.2208430767059326,0.7564665675163269,0.7564665675163269,1.0,1.0,-0.944682240486145,0.394878625869751,0.549803614616394,0.1545207798480987,0.0,0.0,0.5785187482833862,39.030521392822266,49.0,-22.22241973876953,-9837.7216796875,110.5797882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37646484375,307.3630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3359375,18000.0,0.0,0.0,0.2192431688308715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3910690248012543,0.3910717964172363,-2.75096090263105e-06,0.0,0.0002225039352197,0.0,0.0,11.924223899841309,0.0,0.0,0.0,0.2674727439880371,4.0,0.0,1.0
