time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666540,293.1117858886719,297.1499938964844,293.1499938964844,0.0847971588373184,-2009.1004638671875,304.14508056640625,0.7258820533752441,0.140719324350357,0.1275151669979095,294.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5017895102500916,0.050000000745058,0.0487488992512226,293.0749206542969,297.1499938964844,293.1499938964844,0.0140460012480616,-564.3214111328125,304.0694274902344,0.5017895102500916,0.050000000745058,0.0360057726502418,293.1187744140625,297.1499938964844,293.1499938964844,0.2846958935260772,-5567.072265625,304.1252746582031,0.9990000128746032,0.444072276353836,0.3538783490657806,293.2650756835937,297.1499938964844,293.1499938964844,0.0033037806861102,-1252.62451171875,295.5985107421875,0.5017895102500916,0.050000000745058,0.2312437891960144,291.1116638183594,291.1499938964844,263.1499938964844,261.4823608398437,280.7659912109375,293.40899658203125,291.1099853515625,1.0,0.2248618006706237,0.7563533186912537,0.7563533186912537,1.0,1.0,-0.9569354057312012,0.4000830054283142,0.556852400302887,0.1573842614889145,0.0,0.0,0.584610641002655,40.78655624389648,52.0,-19.92030906677246,-9941.9619140625,116.1379623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,307.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.201171875,18000.0,0.0,0.0,0.2190046161413192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978552520275116,0.397858053445816,-2.7766086532210466e-06,0.0,0.000222261835006,0.0,0.0,12.301018714904783,0.0,0.0,0.0,0.2698184549808502,4.0,0.0,1.0
666600,293.1117858886719,297.1499938964844,293.1499938964844,0.0847971588373184,-2009.1004638671875,304.14508056640625,0.7258820533752441,0.140719324350357,0.1275151669979095,294.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5017895102500916,0.050000000745058,0.0487488992512226,293.0749206542969,297.1499938964844,293.1499938964844,0.0140460012480616,-564.3214111328125,304.0694274902344,0.5017895102500916,0.050000000745058,0.0360057726502418,293.1187744140625,297.1499938964844,293.1499938964844,0.2846958935260772,-5567.072265625,304.1252746582031,0.9990000128746032,0.444072276353836,0.3538783490657806,293.2650756835937,297.1499938964844,293.1499938964844,0.0033037806861102,-1252.62451171875,295.5985107421875,0.5017895102500916,0.050000000745058,0.2312437891960144,291.1116638183594,291.1499938964844,263.1499938964844,261.4823608398437,280.7659912109375,293.40899658203125,291.1099853515625,1.0,0.2248618006706237,0.7563533186912537,0.7563533186912537,1.0,1.0,-0.9569354057312012,0.4000830054283142,0.556852400302887,0.1573842614889145,0.0,0.0,0.584610641002655,40.78655624389648,52.0,-19.92030906677246,-9941.9619140625,116.1379623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197631835937,307.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17940.201171875,18000.0,0.0,0.0,0.2190046161413192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978552520275116,0.397858053445816,-2.7766086532210466e-06,0.0,0.000222261835006,0.0,0.0,12.301018714904783,0.0,0.0,0.0,0.2698184549808502,4.0,0.0,1.0
666660,293.1105651855469,297.1499938964844,293.1499938964844,0.0858718380331993,-2029.2679443359373,304.1449279785156,0.721822202205658,0.1419333666563034,0.1286740899085998,294.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.497208297252655,0.050000000745058,0.0488223731517791,293.0678405761719,297.1499938964844,293.1499938964844,0.0142251495271921,-567.719482421875,304.1151428222656,0.497208297252655,0.050000000745058,0.0360600389540195,293.1326904296875,297.1499938964844,293.1499938964844,0.294545829296112,-5721.8154296875,304.1171264648437,0.9990000128746032,0.4420495927333832,0.3635945320129394,293.2616271972656,297.1499938964844,293.1499938964844,0.0032877838239073,-1247.2462158203125,295.5598449707031,0.497208297252655,0.050000000745058,0.2315923124551773,291.09918212890625,291.1499938964844,263.1499938964844,261.4875793457031,280.7845458984375,293.445556640625,291.0978088378906,1.0,0.2293556034564972,0.7561417818069458,0.7561417818069458,1.0,1.0,-0.9705591201782228,0.4058697521686554,0.5646893382072449,0.1605699509382248,0.0,0.0,0.5922420024871826,42.80671310424805,55.0,-17.094785690307617,-10058.1435546875,122.57305145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21954345703125,307.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.77734375,18000.0,0.0,0.0,0.2195174545049667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068858325481415,0.4068886637687683,-2.81377106148284e-06,0.0,0.000222782313358,0.0,0.0,12.82470989227295,0.0,0.0,0.0,0.2730268836021423,4.0,0.0,1.0
666720,293.1105651855469,297.1499938964844,293.1499938964844,0.0858718380331993,-2029.2679443359373,304.1449279785156,0.721822202205658,0.1419333666563034,0.1286740899085998,294.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.497208297252655,0.050000000745058,0.0488223731517791,293.0678405761719,297.1499938964844,293.1499938964844,0.0142251495271921,-567.719482421875,304.1151428222656,0.497208297252655,0.050000000745058,0.0360600389540195,293.1326904296875,297.1499938964844,293.1499938964844,0.294545829296112,-5721.8154296875,304.1171264648437,0.9990000128746032,0.4420495927333832,0.3635945320129394,293.2616271972656,297.1499938964844,293.1499938964844,0.0032877838239073,-1247.2462158203125,295.5598449707031,0.497208297252655,0.050000000745058,0.2315923124551773,291.09918212890625,291.1499938964844,263.1499938964844,261.4875793457031,280.7845458984375,293.445556640625,291.0978088378906,1.0,0.2293556034564972,0.7561417818069458,0.7561417818069458,1.0,1.0,-0.9705591201782228,0.4058697521686554,0.5646893382072449,0.1605699509382248,0.0,0.0,0.5922420024871826,42.80671310424805,55.0,-17.094785690307617,-10058.1435546875,122.57305145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21954345703125,307.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.77734375,18000.0,0.0,0.0,0.2195174545049667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068858325481415,0.4068886637687683,-2.81377106148284e-06,0.0,0.000222782313358,0.0,0.0,12.82470989227295,0.0,0.0,0.0,0.2730268836021423,4.0,0.0,1.0
666780,293.1094970703125,297.1499938964844,293.1499938964844,0.086938127875328,-2049.261474609375,304.14483642578125,0.7174180150032043,0.143149048089981,0.1298423856496811,294.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.4925139248371124,0.050000000745058,0.0489037483930587,293.0609436035156,297.1499938964844,293.1499938964844,0.0145131452009081,-573.7349243164062,304.14898681640625,0.4935580193996429,0.0509990043938159,0.0363363809883594,293.14892578125,297.1499938964844,293.1499938964844,0.3052506744861603,-5888.02294921875,304.1103210449219,0.9990000128746032,0.4392002522945404,0.3740613162517547,293.2583923339844,297.1499938964844,293.1499938964844,0.0032724433112889,-1241.9971923828125,295.5233154296875,0.4925139248371124,0.050000000745058,0.2319783419370651,291.0890197753906,291.1499938964844,263.1499938964844,261.4927673339844,280.80712890625,293.4902038574219,291.08795166015625,1.0,0.2342211008071899,0.7559303045272827,0.7559303045272827,1.0,1.0,-0.9854155778884888,0.4121977984905243,0.5732177495956421,0.1640531122684478,0.0,0.0,0.601084291934967,45.04361724853516,58.0,-13.96461009979248,-10184.1689453125,129.82415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08526611328125,307.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.70703125,18000.0,0.0,0.0,0.2208458185195922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178314507007599,0.4178343117237091,-2.8618496799026616e-06,0.0,0.0002241304318886,0.0,0.0,13.488818168640137,0.0,0.0,0.0,0.2770106494426727,4.0,0.0,1.0
666840,293.1094970703125,297.1499938964844,293.1499938964844,0.086938127875328,-2049.261474609375,304.14483642578125,0.7174180150032043,0.143149048089981,0.1298423856496811,294.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899963378906,0.4925139248371124,0.050000000745058,0.0489037483930587,293.0609436035156,297.1499938964844,293.1499938964844,0.0145131452009081,-573.7349243164062,304.14898681640625,0.4935580193996429,0.0509990043938159,0.0363363809883594,293.14892578125,297.1499938964844,293.1499938964844,0.3052506744861603,-5888.02294921875,304.1103210449219,0.9990000128746032,0.4392002522945404,0.3740613162517547,293.2583923339844,297.1499938964844,293.1499938964844,0.0032724433112889,-1241.9971923828125,295.5233154296875,0.4925139248371124,0.050000000745058,0.2319783419370651,291.0890197753906,291.1499938964844,263.1499938964844,261.4927673339844,280.80712890625,293.4902038574219,291.08795166015625,1.0,0.2342211008071899,0.7559303045272827,0.7559303045272827,1.0,1.0,-0.9854155778884888,0.4121977984905243,0.5732177495956421,0.1640531122684478,0.0,0.0,0.601084291934967,45.04361724853516,58.0,-13.96461009979248,-10184.1689453125,129.82415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08526611328125,307.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.70703125,18000.0,0.0,0.0,0.2208458185195922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178314507007599,0.4178343117237091,-2.8618496799026616e-06,0.0,0.0002241304318886,0.0,0.0,13.488818168640137,0.0,0.0,0.0,0.2770106494426727,4.0,0.0,1.0
666900,293.1090087890625,297.1499938964844,293.1499938964844,0.08746899664402,-2059.21533203125,304.1448059082031,0.7152636051177979,0.1437565088272094,0.1304269582033157,294.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0854187011719,0.4902495741844177,0.050000000745058,0.0489450208842754,293.0583190917969,297.1499938964844,293.1499938964844,0.0153076387941837,-590.9046020507812,304.1477355957031,0.4962941110134125,0.0526404343545436,0.0374196395277977,293.15753173828125,297.1499938964844,293.1499938964844,0.3106334805488586,-5970.8115234375,304.10772705078125,0.9990000128746032,0.4375198781490326,0.3792598247528076,293.2568359375,297.1499938964844,293.1499938964844,0.0032648139167577,-1239.3668212890625,295.505615234375,0.4902495741844177,0.050000000745058,0.2321740984916687,291.0844421386719,291.1499938964844,263.1499938964844,261.4953308105469,280.82049560546875,293.5168762207031,291.08331298828125,1.0,0.2367794811725616,0.7558245062828064,0.7558245062828064,1.0,1.0,-0.9939408302307128,0.4158380925655365,0.5781027674674988,0.1660584956407547,0.0,0.0,0.6059128046035767,46.19088363647461,58.0,-13.589998245239258,-10253.5810546875,133.83901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,307.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17893.29296875,18000.0,0.0,0.0,0.2218179851770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239159524440765,0.4239188432693481,-2.8896699859615183e-06,0.0,0.000225117066293,0.0,0.0,13.871016502380373,0.0,0.0,0.0,0.2792629301548004,4.0,0.0,1.0
666960,293.1085510253906,297.1499938964844,293.1499938964844,0.0880036875605583,-2069.24853515625,304.144775390625,0.7130317687988281,0.1443646103143692,0.1310133188962936,294.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.48795285820961,0.050000000745058,0.0489880181849002,293.0566711425781,297.1499938964844,293.1499938964844,0.0161714162677526,-608.730224609375,304.1465759277344,0.4990341365337372,0.0541247203946113,0.0385370813310146,293.1663818359375,297.1499938964844,293.1499938964844,0.3162020742893219,-6056.0625,304.1053161621094,0.9990000128746032,0.4356911480426788,0.3846012651920318,293.2553405761719,297.1499938964844,293.1499938964844,0.0032574459910392,-1236.84521484375,295.4878234863281,0.48795285820961,0.050000000745058,0.2323780655860901,291.0795593261719,291.1499938964844,263.1499938964844,261.4978942871094,280.8355712890625,293.5466003417969,291.07843017578125,1.0,0.2394067049026489,0.7556775212287903,0.7556775212287903,1.0,1.0,-1.0026930570602417,0.4195749163627624,0.583118200302124,0.1681181937456131,0.0,0.0,0.6111010909080505,47.385501861572266,46.0,-13.263930320739746,-10325.3271484375,138.0496368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927001953125,307.1904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17883.96875,18000.0,0.0,0.0,0.2229985296726226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304707646369934,0.4304736852645874,-2.920163979069912e-06,0.0,0.0002263151545776,0.0,0.0,14.292062759399414,0.0,0.0,0.0,0.2817122042179107,4.0,0.0,1.0
667020,293.10748291015625,297.1499938964844,293.1499938964844,0.0889064669609069,-2085.9609375,304.1450500488281,0.7158380150794983,0.1456295996904373,0.1321220695972442,294.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.4885354340076446,0.050000000745058,0.048976968973875,293.0543212890625,297.1499938964844,293.1499938964844,0.0177862625569105,-639.9193115234375,304.1450500488281,0.5089724063873291,0.0569689273834228,0.0405322797596454,293.17730712890625,297.1499938964844,293.1499938964844,0.3156077265739441,-6040.1240234375,304.1217956542969,0.9990000128746032,0.4330272972583771,0.383241206407547,293.2522888183594,297.1499938964844,293.1499938964844,0.0032367592211812,-1228.873779296875,295.4619445800781,0.4885354340076446,0.050000000745058,0.2323256582021713,291.0830078125,291.1499938964844,263.1499938964844,261.50299072265625,280.8576965332031,293.5840148925781,291.0860595703125,1.0,0.2387307584285736,0.7553834319114685,0.7553834319114685,1.0,1.0,-1.0047180652618408,0.4203780591487884,0.58433997631073,0.1686354875564575,0.0,0.0,0.6202239394187927,47.13241958618164,34.0,13.792990684509276,-10392.78125,138.12652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650146484375,307.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17879.521484375,18000.0,0.0,0.0,0.2258411347866058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4440420866012573,0.4440450668334961,-2.9885834464948857e-06,0.0,0.0002292000426677,0.0,0.0,15.209476470947266,0.0,0.0,0.0,0.286881685256958,4.0,0.0,1.0
667080,293.10748291015625,297.1499938964844,293.1499938964844,0.0889064669609069,-2085.9609375,304.1450500488281,0.7158380150794983,0.1456295996904373,0.1321220695972442,294.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.4885354340076446,0.050000000745058,0.048976968973875,293.0543212890625,297.1499938964844,293.1499938964844,0.0177862625569105,-639.9193115234375,304.1450500488281,0.5089724063873291,0.0569689273834228,0.0405322797596454,293.17730712890625,297.1499938964844,293.1499938964844,0.3156077265739441,-6040.1240234375,304.1217956542969,0.9990000128746032,0.4330272972583771,0.383241206407547,293.2522888183594,297.1499938964844,293.1499938964844,0.0032367592211812,-1228.873779296875,295.4619445800781,0.4885354340076446,0.050000000745058,0.2323256582021713,291.0830078125,291.1499938964844,263.1499938964844,261.50299072265625,280.8576965332031,293.5840148925781,291.0860595703125,1.0,0.2387307584285736,0.7553834319114685,0.7553834319114685,1.0,1.0,-1.0047180652618408,0.4203780591487884,0.58433997631073,0.1686354875564575,0.0,0.0,0.6202239394187927,47.13241958618164,34.0,13.792990684509276,-10392.78125,138.12652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7650146484375,307.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17879.521484375,18000.0,0.0,0.0,0.2258411347866058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4440420866012573,0.4440450668334961,-2.9885834464948857e-06,0.0,0.0002292000426677,0.0,0.0,15.209476470947266,0.0,0.0,0.0,0.286881685256958,4.0,0.0,1.0
667140,293.106201171875,297.1499938964844,293.1499938964844,0.0895565971732139,-2097.49267578125,304.1455993652344,0.7250529527664185,0.1469664424657821,0.1332132965326309,294.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.4938392639160156,0.050000000745058,0.0488800778985023,293.0522155761719,297.1499938964844,293.1499938964844,0.0193892400711774,-668.3779296875,304.14404296875,0.5246885418891907,0.0598205476999282,0.042454794049263,293.1708374023437,297.1499938964844,293.1499938964844,0.3035545945167541,-5845.39892578125,304.1514892578125,0.9990000128746032,0.433611124753952,0.3710591197013855,293.2489929199219,297.1499938964844,293.1499938964844,0.0032069825101643,-1216.11328125,295.4587707519531,0.4938392639160156,0.050000000745058,0.2318660467863083,291.1179504394531,291.1499938964844,263.1499938964844,261.50799560546875,280.8497314453125,293.56207275390625,291.1230773925781,1.0,0.2335083931684494,0.7550894021987915,0.7550894021987915,1.0,1.0,-0.9930501580238342,0.4153099358081817,0.5777401924133301,0.1658836305141449,0.0,0.0,0.622344434261322,44.539337158203125,25.0,45.056602478027344,-10355.6865234375,130.82769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64666748046875,307.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.30859375,18000.0,0.0,0.0,0.228823035955429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513022601604461,0.4513052999973297,-3.040536967091612e-06,0.0,0.0002322262880625,0.0,0.0,15.777257919311523,0.0,0.0,0.0,0.2899367809295654,4.0,0.0,1.0
667200,293.106201171875,297.1499938964844,293.1499938964844,0.0895565971732139,-2097.49267578125,304.1455993652344,0.7250529527664185,0.1469664424657821,0.1332132965326309,294.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.4938392639160156,0.050000000745058,0.0488800778985023,293.0522155761719,297.1499938964844,293.1499938964844,0.0193892400711774,-668.3779296875,304.14404296875,0.5246885418891907,0.0598205476999282,0.042454794049263,293.1708374023437,297.1499938964844,293.1499938964844,0.3035545945167541,-5845.39892578125,304.1514892578125,0.9990000128746032,0.433611124753952,0.3710591197013855,293.2489929199219,297.1499938964844,293.1499938964844,0.0032069825101643,-1216.11328125,295.4587707519531,0.4938392639160156,0.050000000745058,0.2318660467863083,291.1179504394531,291.1499938964844,263.1499938964844,261.50799560546875,280.8497314453125,293.56207275390625,291.1230773925781,1.0,0.2335083931684494,0.7550894021987915,0.7550894021987915,1.0,1.0,-0.9930501580238342,0.4153099358081817,0.5777401924133301,0.1658836305141449,0.0,0.0,0.622344434261322,44.539337158203125,25.0,45.056602478027344,-10355.6865234375,130.82769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64666748046875,307.159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.30859375,18000.0,0.0,0.0,0.228823035955429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4513022601604461,0.4513052999973297,-3.040536967091612e-06,0.0,0.0002322262880625,0.0,0.0,15.777257919311523,0.0,0.0,0.0,0.2899367809295654,4.0,0.0,1.0
667260,293.1047058105469,297.1499938964844,293.1499938964844,0.0901688411831855,-2108.237548828125,304.14605712890625,0.7383779287338257,0.1483811438083648,0.1343321204185485,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5023359656333923,0.050000000745058,0.0487403981387615,293.04998779296875,297.1499938964844,293.1499938964844,0.0210723597556352,-696.3349609375,304.1432189941406,0.5454519987106323,0.0627461373805999,0.0443789437413215,293.1481628417969,297.1499938964844,293.1499938964844,0.2851144969463348,-5551.6630859375,304.1816711425781,0.9990000128746032,0.4376455247402191,0.352754145860672,293.2452392578125,297.1499938964844,293.1499938964844,0.0031746646855026,-1202.1182861328125,295.4633483886719,0.5023359656333923,0.050000000745058,0.2312034666538238,291.16064453125,291.1499938964844,263.1499938964844,261.5129699707031,280.8158874511719,293.49200439453125,291.16583251953125,1.0,0.2257786244153976,0.7549338340759277,0.7549338340759277,1.0,1.0,-0.9737715721130372,0.4070091247558594,0.5667624473571777,0.1613748222589492,0.0,0.0,0.6180700063705444,40.77399826049805,28.0,56.44303894042969,-10238.9375,119.95498657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.609375,307.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9296875,18000.0,0.0,0.0,0.2313134223222732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497126042842865,0.4497156739234924,-3.050114173674956e-06,0.0,0.000234753722907,0.0,0.0,15.737324714660645,0.0,0.0,0.0,0.2896561622619629,4.0,0.0,1.0
667320,293.1047058105469,297.1499938964844,293.1499938964844,0.0901688411831855,-2108.237548828125,304.14605712890625,0.7383779287338257,0.1483811438083648,0.1343321204185485,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5023359656333923,0.050000000745058,0.0487403981387615,293.04998779296875,297.1499938964844,293.1499938964844,0.0210723597556352,-696.3349609375,304.1432189941406,0.5454519987106323,0.0627461373805999,0.0443789437413215,293.1481628417969,297.1499938964844,293.1499938964844,0.2851144969463348,-5551.6630859375,304.1816711425781,0.9990000128746032,0.4376455247402191,0.352754145860672,293.2452392578125,297.1499938964844,293.1499938964844,0.0031746646855026,-1202.1182861328125,295.4633483886719,0.5023359656333923,0.050000000745058,0.2312034666538238,291.16064453125,291.1499938964844,263.1499938964844,261.5129699707031,280.8158874511719,293.49200439453125,291.16583251953125,1.0,0.2257786244153976,0.7549338340759277,0.7549338340759277,1.0,1.0,-0.9737715721130372,0.4070091247558594,0.5667624473571777,0.1613748222589492,0.0,0.0,0.6180700063705444,40.77399826049805,28.0,56.44303894042969,-10238.9375,119.95498657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.609375,307.1673278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9296875,18000.0,0.0,0.0,0.2313134223222732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497126042842865,0.4497156739234924,-3.050114173674956e-06,0.0,0.000234753722907,0.0,0.0,15.737324714660645,0.0,0.0,0.0,0.2896561622619629,4.0,0.0,1.0
667380,293.10308837890625,297.1499938964844,293.1499938964844,0.0909474194049835,-2122.301513671875,304.14605712890625,0.7493321299552917,0.1498572528362274,0.1355547755956649,294.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.5089780688285828,0.050000000745058,0.0486451648175716,293.0477294921875,297.1499938964844,293.1499938964844,0.0229649692773818,-726.1239013671875,304.142333984375,0.5643295645713806,0.0657413154840469,0.0463924072682857,293.1185913085937,297.1499938964844,293.1499938964844,0.2715709805488586,-5337.98828125,304.1931457519531,0.9990000128746032,0.4436928629875183,0.339707612991333,293.24090576171875,297.1499938964844,293.1499938964844,0.0031478111632168,-1190.701416015625,295.4642028808594,0.5089780688285828,0.050000000745058,0.2307517081499099,291.1932678222656,291.1499938964844,263.1499938964844,261.51788330078125,280.7780456542969,293.4178771972656,291.1953430175781,1.0,0.220856711268425,0.754778265953064,0.754778265953064,1.0,1.0,-0.9613350033760072,0.4016569554805755,0.5596780776977539,0.1584828644990921,0.0,0.0,0.6098306775093079,38.21718597412109,31.0,38.74458694458008,-10128.7109375,112.92951965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65948486328125,307.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.662109375,18000.0,0.0,0.0,0.2328994572162628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4407889246940613,0.4407919347286224,-3.0176452128216624e-06,0.0,0.0002363633539061,0.0,0.0,15.168070793151855,0.0,0.0,0.0,0.2865041494369507,4.0,0.0,1.0
667440,293.10308837890625,297.1499938964844,293.1499938964844,0.0909474194049835,-2122.301513671875,304.14605712890625,0.7493321299552917,0.1498572528362274,0.1355547755956649,294.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19091796875,0.5089780688285828,0.050000000745058,0.0486451648175716,293.0477294921875,297.1499938964844,293.1499938964844,0.0229649692773818,-726.1239013671875,304.142333984375,0.5643295645713806,0.0657413154840469,0.0463924072682857,293.1185913085937,297.1499938964844,293.1499938964844,0.2715709805488586,-5337.98828125,304.1931457519531,0.9990000128746032,0.4436928629875183,0.339707612991333,293.24090576171875,297.1499938964844,293.1499938964844,0.0031478111632168,-1190.701416015625,295.4642028808594,0.5089780688285828,0.050000000745058,0.2307517081499099,291.1932678222656,291.1499938964844,263.1499938964844,261.51788330078125,280.7780456542969,293.4178771972656,291.1953430175781,1.0,0.220856711268425,0.754778265953064,0.754778265953064,1.0,1.0,-0.9613350033760072,0.4016569554805755,0.5596780776977539,0.1584828644990921,0.0,0.0,0.6098306775093079,38.21718597412109,31.0,38.74458694458008,-10128.7109375,112.92951965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65948486328125,307.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.662109375,18000.0,0.0,0.0,0.2328994572162628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4407889246940613,0.4407919347286224,-3.0176452128216624e-06,0.0,0.0002363633539061,0.0,0.0,15.168070793151855,0.0,0.0,0.0,0.2865041494369507,4.0,0.0,1.0
667500,293.10223388671875,297.1499938964844,293.1499938964844,0.0914488062262535,-2131.603515625,304.1458435058594,0.7536771893501282,0.1506185680627823,0.1362004578113556,294.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19775390625,0.511387050151825,0.050000000745058,0.0486134067177772,293.04656982421875,297.1499938964844,293.1499938964844,0.0240085963159799,-742.0014038085938,304.1418151855469,0.572521984577179,0.0672613754868507,0.0474258959293365,293.1051330566406,297.1499938964844,293.1499938964844,0.2669654190540313,-5266.10791015625,304.19366455078125,0.9990000128746032,0.446733146905899,0.3352446258068084,293.238525390625,297.1499938964844,293.1499938964844,0.0031376944389194,-1186.7161865234375,295.4584655761719,0.511387050151825,0.050000000745058,0.2306010723114013,291.1986694335937,291.1499938964844,263.1499938964844,261.5202941894531,280.7646484375,293.39129638671875,291.1992492675781,1.0,0.2192274630069732,0.7547004818916321,0.7547004818916321,1.0,1.0,-0.9577738642692566,0.4001089930534363,0.5576648712158203,0.1576879024505615,0.0,0.0,0.606017529964447,37.37242126464844,31.0,23.50529289245605,-10086.46484375,110.76351165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7091064453125,307.1766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18092.091796875,18000.0,0.0,0.0,0.2333361655473709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354716837406158,0.4354746639728546,-2.992511554111843e-06,0.0,0.0002368065470363,0.0,0.0,14.812180519104004,0.0,0.0,0.0,0.2845316231250763,4.0,0.0,1.0
667560,293.1013488769531,297.1499938964844,293.1499938964844,0.0920047312974929,-2141.99462890625,304.1455993652344,0.7573458552360535,0.1513957977294922,0.1368684917688369,294.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.5132445693016052,0.050000000745058,0.0485898442566394,293.0454406738281,297.1499938964844,293.1499938964844,0.0251126382499933,-758.3977661132812,304.14129638671875,0.5799245238304138,0.0687968209385871,0.0484763085842132,293.09307861328125,297.1499938964844,293.1499938964844,0.2635094225406647,-5212.7392578125,304.1919860839844,0.9990000128746032,0.4496672451496124,0.3318953216075897,293.2360534667969,297.1499938964844,293.1499938964844,0.0031294459477066,-1183.6300048828125,295.4502258300781,0.5132445693016052,0.050000000745058,0.2304893136024475,291.1992492675781,291.1499938964844,263.1499938964844,261.522705078125,280.7544250488281,293.3713073730469,291.1988830566406,1.0,0.2180878520011901,0.7547249794006348,0.7547249794006348,1.0,1.0,-0.955653190612793,0.3991854786872864,0.5564677119255066,0.1572518348693847,0.0,0.0,0.6026580929756165,36.752288818359375,34.0,10.13989543914795,-10056.4404296875,109.2901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696838378906,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18090.595703125,18000.0,0.0,0.0,0.2335527390241623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304797649383545,0.4304827153682709,-2.966937699966365e-06,0.0,0.000237026339164,0.0,0.0,14.474993705749512,0.0,0.0,0.0,0.2826380431652069,4.0,0.0,1.0
667620,293.0995788574219,297.1499938964844,293.1499938964844,0.0932339429855346,-2165.089599609375,304.14501953125,0.7627186179161072,0.1529891639947891,0.1382626444101333,294.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.5153751969337463,0.050000000745058,0.0485637560486793,293.04315185546875,297.1499938964844,293.1499938964844,0.0274697244167327,-792.6416015625,304.1402893066406,0.59244304895401,0.0719052627682685,0.0506213940680027,293.0738525390625,297.1499938964844,293.1499938964844,0.2595926523208618,-5154.09521484375,304.1844177246094,0.9990000128746032,0.4550238251686096,0.3281477987766266,293.2308959960937,297.1499938964844,293.1499938964844,0.0031170425936579,-1179.3564453125,295.4296264648437,0.5153751969337463,0.050000000745058,0.2303655445575714,291.19158935546875,291.1499938964844,263.1499938964844,261.5274658203125,280.74285888671875,293.3484191894531,291.1900634765625,1.0,0.2170993536710739,0.7547740340232849,0.7547740340232849,1.0,1.0,-0.9552218317985536,0.3989591598510742,0.5562626719474792,0.1572901755571365,0.0,0.0,0.5975287556648254,36.089202880859375,37.0,-8.99972152709961,-10031.37109375,108.1187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,307.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.353515625,18000.0,0.0,0.0,0.2334357500076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222272336483001,0.4222301542758941,-2.921862460425473e-06,0.0,0.0002369076100876,0.0,0.0,13.917051315307615,0.0,0.0,0.0,0.2794531881809234,4.0,0.0,1.0
667680,293.0995788574219,297.1499938964844,293.1499938964844,0.0932339429855346,-2165.089599609375,304.14501953125,0.7627186179161072,0.1529891639947891,0.1382626444101333,294.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927185058594,0.5153751969337463,0.050000000745058,0.0485637560486793,293.04315185546875,297.1499938964844,293.1499938964844,0.0274697244167327,-792.6416015625,304.1402893066406,0.59244304895401,0.0719052627682685,0.0506213940680027,293.0738525390625,297.1499938964844,293.1499938964844,0.2595926523208618,-5154.09521484375,304.1844177246094,0.9990000128746032,0.4550238251686096,0.3281477987766266,293.2308959960937,297.1499938964844,293.1499938964844,0.0031170425936579,-1179.3564453125,295.4296264648437,0.5153751969337463,0.050000000745058,0.2303655445575714,291.19158935546875,291.1499938964844,263.1499938964844,261.5274658203125,280.74285888671875,293.3484191894531,291.1900634765625,1.0,0.2170993536710739,0.7547740340232849,0.7547740340232849,1.0,1.0,-0.9552218317985536,0.3989591598510742,0.5562626719474792,0.1572901755571365,0.0,0.0,0.5975287556648254,36.089202880859375,37.0,-8.99972152709961,-10031.37109375,108.1187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,307.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.353515625,18000.0,0.0,0.0,0.2334357500076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222272336483001,0.4222301542758941,-2.921862460425473e-06,0.0,0.0002369076100876,0.0,0.0,13.917051315307615,0.0,0.0,0.0,0.2794531881809234,4.0,0.0,1.0
667740,293.09783935546875,297.1499938964844,293.1499938964844,0.0945664793252945,-2190.1845703125,304.1444702148437,0.7656592726707458,0.1546151638031005,0.139713704586029,294.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.515591561794281,0.050000000745058,0.0485611408948898,293.0410461425781,297.1499938964844,293.1499938964844,0.0299938395619392,-827.0968017578125,304.1392517089844,0.6021794676780701,0.0750424042344093,0.0528084747493267,293.0612487792969,297.1499938964844,293.1499938964844,0.2590715587139129,-5149.7490234375,304.1737670898437,0.9990000128746032,0.4595189690589905,0.3277724981307983,293.2257080078125,297.1499938964844,293.1499938964844,0.0031084977090358,-1176.8006591796875,295.4063415527344,0.515591561794281,0.050000000745058,0.2303531467914581,291.1772766113281,291.1499938964844,263.1499938964844,261.5321350097656,280.7408142089844,293.3439636230469,291.1752014160156,1.0,0.2175761312246322,0.7548231482505798,0.7548231482505798,1.0,1.0,-0.9591186046600342,0.4005768895149231,0.5585417151451111,0.1583485305309295,0.0,0.0,0.594806432723999,36.071067810058594,40.0,-19.2476863861084,-10048.8115234375,108.9363021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03936767578125,307.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.150390625,18000.0,0.0,0.0,0.2328085452318191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4169797301292419,0.4169826209545135,-2.8901697533001425e-06,0.0,0.0002362710802117,0.0,0.0,13.557592391967772,0.0,0.0,0.0,0.2773686349391937,4.0,0.0,1.0
667800,293.09783935546875,297.1499938964844,293.1499938964844,0.0945664793252945,-2190.1845703125,304.1444702148437,0.7656592726707458,0.1546151638031005,0.139713704586029,294.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.515591561794281,0.050000000745058,0.0485611408948898,293.0410461425781,297.1499938964844,293.1499938964844,0.0299938395619392,-827.0968017578125,304.1392517089844,0.6021794676780701,0.0750424042344093,0.0528084747493267,293.0612487792969,297.1499938964844,293.1499938964844,0.2590715587139129,-5149.7490234375,304.1737670898437,0.9990000128746032,0.4595189690589905,0.3277724981307983,293.2257080078125,297.1499938964844,293.1499938964844,0.0031084977090358,-1176.8006591796875,295.4063415527344,0.515591561794281,0.050000000745058,0.2303531467914581,291.1772766113281,291.1499938964844,263.1499938964844,261.5321350097656,280.7408142089844,293.3439636230469,291.1752014160156,1.0,0.2175761312246322,0.7548231482505798,0.7548231482505798,1.0,1.0,-0.9591186046600342,0.4005768895149231,0.5585417151451111,0.1583485305309295,0.0,0.0,0.594806432723999,36.071067810058594,40.0,-19.2476863861084,-10048.8115234375,108.9363021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03936767578125,307.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.150390625,18000.0,0.0,0.0,0.2328085452318191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4169797301292419,0.4169826209545135,-2.8901697533001425e-06,0.0,0.0002362710802117,0.0,0.0,13.557592391967772,0.0,0.0,0.0,0.2773686349391937,4.0,0.0,1.0
667860,293.0963134765625,297.1499938964844,293.1499938964844,0.0959507450461387,-2216.237060546875,304.1440124511719,0.7664728760719299,0.1562504023313522,0.1411966234445572,294.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5142021775245667,0.050000000745058,0.0485779419541358,293.0391845703125,297.1499938964844,293.1499938964844,0.0327144898474216,-863.1587524414062,304.1383056640625,0.6095335483551025,0.0781817287206649,0.0550162605941295,293.0550231933594,297.1499938964844,293.1499938964844,0.2613577544689178,-5189.91796875,304.1620178222656,0.9990000128746032,0.4630384445190429,0.3301983475685119,293.2207336425781,297.1499938964844,293.1499938964844,0.0031024913769215,-1175.291259765625,295.3825378417969,0.5142021775245667,0.050000000745058,0.2304328382015228,291.16046142578125,291.1499938964844,263.1499938964844,261.5367431640625,280.7463684082031,293.3537292480469,291.1582946777344,1.0,0.2192617207765579,0.7547212243080139,0.7547212243080139,1.0,1.0,-0.9665746092796326,0.4037000834941864,0.5628745555877686,0.1602155566215515,0.0,0.0,0.594529390335083,36.58635330200195,43.0,-23.207483291625977,-10101.8330078125,111.41793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454162597656,307.32965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.994140625,18000.0,0.0,0.0,0.2319666594266891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415020614862442,0.4150234758853912,-2.8741392270603683e-06,0.0,0.0002354166645091,0.0,0.0,13.409013748168944,0.0,0.0,0.0,0.2765030264854431,4.0,0.0,1.0
667920,293.0963134765625,297.1499938964844,293.1499938964844,0.0959507450461387,-2216.237060546875,304.1440124511719,0.7664728760719299,0.1562504023313522,0.1411966234445572,294.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5142021775245667,0.050000000745058,0.0485779419541358,293.0391845703125,297.1499938964844,293.1499938964844,0.0327144898474216,-863.1587524414062,304.1383056640625,0.6095335483551025,0.0781817287206649,0.0550162605941295,293.0550231933594,297.1499938964844,293.1499938964844,0.2613577544689178,-5189.91796875,304.1620178222656,0.9990000128746032,0.4630384445190429,0.3301983475685119,293.2207336425781,297.1499938964844,293.1499938964844,0.0031024913769215,-1175.291259765625,295.3825378417969,0.5142021775245667,0.050000000745058,0.2304328382015228,291.16046142578125,291.1499938964844,263.1499938964844,261.5367431640625,280.7463684082031,293.3537292480469,291.1582946777344,1.0,0.2192617207765579,0.7547212243080139,0.7547212243080139,1.0,1.0,-0.9665746092796326,0.4037000834941864,0.5628745555877686,0.1602155566215515,0.0,0.0,0.594529390335083,36.58635330200195,43.0,-23.207483291625977,-10101.8330078125,111.41793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454162597656,307.32965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.994140625,18000.0,0.0,0.0,0.2319666594266891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415020614862442,0.4150234758853912,-2.8741392270603683e-06,0.0,0.0002354166645091,0.0,0.0,13.409013748168944,0.0,0.0,0.0,0.2765030264854431,4.0,0.0,1.0
667980,293.0950012207031,297.1499938964844,293.1499938964844,0.0973530262708664,-2242.57275390625,304.1436767578125,0.765526294708252,0.1578762680292129,0.1426904052495956,294.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.511559009552002,0.050000000745058,0.0486110933125019,293.03765869140625,297.1499938964844,293.1499938964844,0.0354656875133514,-898.9391479492188,304.1376342773437,0.6148621439933777,0.081299141049385,0.0572244822978973,293.0545959472656,297.1499938964844,293.1499938964844,0.2659691572189331,-5266.48974609375,304.1503601074219,0.9990000128746032,0.4655419290065765,0.3349304795265198,293.21612548828125,297.1499938964844,293.1499938964844,0.0030980752781033,-1174.383544921875,295.3592529296875,0.511559009552002,0.050000000745058,0.2305901050567627,291.14337158203125,291.1499938964844,263.1499938964844,261.541259765625,280.75714111328125,293.3744506835937,291.14129638671875,1.0,0.2219375967979431,0.754619300365448,0.754619300365448,1.0,1.0,-0.9769251346588136,0.4080712795257568,0.5688538551330566,0.1627493649721145,0.0,0.0,0.5965592265129089,37.55022811889648,46.0,-23.8640365600586,-10183.087890625,115.32804870605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.209716796875,307.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.810546875,18000.0,0.0,0.0,0.2311988174915313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162326455116272,0.4162355363368988,-2.8735976229654625e-06,0.0,0.0002346374094486,0.0,0.0,13.461363792419434,0.0,0.0,0.0,0.2768221199512481,4.0,0.0,1.0
668040,293.0950012207031,297.1499938964844,293.1499938964844,0.0973530262708664,-2242.57275390625,304.1436767578125,0.765526294708252,0.1578762680292129,0.1426904052495956,294.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.511559009552002,0.050000000745058,0.0486110933125019,293.03765869140625,297.1499938964844,293.1499938964844,0.0354656875133514,-898.9391479492188,304.1376342773437,0.6148621439933777,0.081299141049385,0.0572244822978973,293.0545959472656,297.1499938964844,293.1499938964844,0.2659691572189331,-5266.48974609375,304.1503601074219,0.9990000128746032,0.4655419290065765,0.3349304795265198,293.21612548828125,297.1499938964844,293.1499938964844,0.0030980752781033,-1174.383544921875,295.3592529296875,0.511559009552002,0.050000000745058,0.2305901050567627,291.14337158203125,291.1499938964844,263.1499938964844,261.541259765625,280.75714111328125,293.3744506835937,291.14129638671875,1.0,0.2219375967979431,0.754619300365448,0.754619300365448,1.0,1.0,-0.9769251346588136,0.4080712795257568,0.5688538551330566,0.1627493649721145,0.0,0.0,0.5965592265129089,37.55022811889648,46.0,-23.8640365600586,-10183.087890625,115.32804870605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.209716796875,307.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.810546875,18000.0,0.0,0.0,0.2311988174915313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162326455116272,0.4162355363368988,-2.8735976229654625e-06,0.0,0.0002346374094486,0.0,0.0,13.461363792419434,0.0,0.0,0.0,0.2768221199512481,4.0,0.0,1.0
668100,293.0944519042969,297.1499938964844,293.1499938964844,0.098054863512516,-2255.726806640625,304.1435546875,0.7645115256309509,0.158681571483612,0.1434365361928939,294.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5098762512207031,0.050000000745058,0.0486330427229404,293.0370178222656,297.1499938964844,293.1499938964844,0.0368540436029434,-916.7862548828124,304.1373596191406,0.6168736815452576,0.0828446671366691,0.058324284851551,293.05633544921875,297.1499938964844,293.1499938964844,0.2690218985080719,-5316.3017578125,304.1447448730469,0.9990000128746032,0.4664106667041778,0.3380265533924103,293.2139892578125,297.1499938964844,293.1499938964844,0.0030962941236793,-1174.0809326171875,295.3478698730469,0.5098762512207031,0.050000000745058,0.2306942194700241,291.135009765625,291.1499938964844,263.1499938964844,261.5434875488281,280.76397705078125,293.3881530761719,291.13299560546875,1.0,0.2235883325338363,0.754568338394165,0.754568338394165,1.0,1.0,-0.9830076098442078,0.4106510579586029,0.5723565816879272,0.1642248183488845,0.0,0.0,0.5983997583389282,38.17933654785156,46.0,-23.56756401062012,-10232.404296875,117.76309204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22369384765625,307.3727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.166015625,18000.0,0.0,0.0,0.2309238910675048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179776906967163,0.4179805815219879,-2.8789440875698347e-06,0.0,0.000234358391026,0.0,0.0,13.560161590576172,0.0,0.0,0.0,0.2774101793766022,4.0,0.0,1.0
668160,293.0939636230469,297.1499938964844,293.1499938964844,0.0987546294927597,-2268.821044921875,304.1434326171875,0.7631999850273132,0.1594801992177963,0.1441802382469177,294.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5080088973045349,0.050000000745058,0.0486582070589065,293.0364990234375,297.1499938964844,293.1499938964844,0.0382443480193614,-934.5686645507812,304.1371154785156,0.6185387969017029,0.0843795984983444,0.0594194494187831,293.0592346191406,297.1499938964844,293.1499938964844,0.2725092768669128,-5372.71728515625,304.1393737792969,0.9990000128746032,0.4670279324054718,0.3415413200855255,293.21197509765625,297.1499938964844,293.1499938964844,0.0030947350896894,-1173.8514404296875,295.336669921875,0.5080088973045349,0.050000000745058,0.2308135777711868,291.1268615722656,291.1499938964844,263.1499938964844,261.5456848144531,280.7718505859375,293.4037780761719,291.1249389648437,1.0,0.225418359041214,0.7544565200805664,0.7544565200805664,1.0,1.0,-0.9896062612533568,0.4134489893913269,0.57615727186203,0.1658114045858383,0.0,0.0,0.6007589101791382,38.89633560180664,49.0,-22.97213554382324,-10286.5751953125,120.4916000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251281738281,307.377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8125,18000.0,0.0,0.0,0.2307592034339904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204492568969726,0.4204521477222442,-2.8879403544124216e-06,0.0,0.0002341912477277,0.0,0.0,13.706280708312988,0.0,0.0,0.0,0.2782743871212005,4.0,0.0,1.0
668220,293.0932006835937,297.1499938964844,293.1499938964844,0.1001415327191352,-2294.702392578125,304.143310546875,0.7598540782928467,0.16105417907238,0.145656019449234,294.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5038602948188782,0.050000000745058,0.0487173274159431,293.03570556640625,297.1499938964844,293.1499938964844,0.0410140752792358,-969.849365234375,304.1368103027344,0.6210124492645264,0.087413266301155,0.0615919828414917,293.0682067871094,297.1499938964844,293.1499938964844,0.2806314527988434,-5502.66552734375,304.1294250488281,0.9990000128746032,0.4675177037715912,0.3496596217155456,293.2082824707031,297.1499938964844,293.1499938964844,0.0030921141151338,-1173.533447265625,295.3150634765625,0.5038602948188782,0.050000000745058,0.2310940325260162,291.1116027832031,291.1499938964844,263.1499938964844,261.550048828125,280.7898254394531,293.44024658203125,291.10986328125,1.0,0.2295450717210769,0.7542330026626587,0.7542330026626587,1.0,1.0,-1.0041359663009644,0.4196309149265289,0.584505021572113,0.1692903637886047,0.0,0.0,0.6069234013557434,40.57032775878906,52.0,-21.178556442260746,-10407.525390625,126.77084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907958984375,307.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.21875,18000.0,0.0,0.0,0.2308569699525833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274701178073883,0.4274730384349823,-2.9167540560592897e-06,0.0,0.0002342904772376,0.0,0.0,14.13924789428711,0.0,0.0,0.0,0.280806690454483,4.0,0.0,1.0
668280,293.0932006835937,297.1499938964844,293.1499938964844,0.1001415327191352,-2294.702392578125,304.143310546875,0.7598540782928467,0.16105417907238,0.145656019449234,294.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.5038602948188782,0.050000000745058,0.0487173274159431,293.03570556640625,297.1499938964844,293.1499938964844,0.0410140752792358,-969.849365234375,304.1368103027344,0.6210124492645264,0.087413266301155,0.0615919828414917,293.0682067871094,297.1499938964844,293.1499938964844,0.2806314527988434,-5502.66552734375,304.1294250488281,0.9990000128746032,0.4675177037715912,0.3496596217155456,293.2082824707031,297.1499938964844,293.1499938964844,0.0030921141151338,-1173.533447265625,295.3150634765625,0.5038602948188782,0.050000000745058,0.2310940325260162,291.1116027832031,291.1499938964844,263.1499938964844,261.550048828125,280.7898254394531,293.44024658203125,291.10986328125,1.0,0.2295450717210769,0.7542330026626587,0.7542330026626587,1.0,1.0,-1.0041359663009644,0.4196309149265289,0.584505021572113,0.1692903637886047,0.0,0.0,0.6069234013557434,40.57032775878906,52.0,-21.178556442260746,-10407.525390625,126.77084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907958984375,307.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.21875,18000.0,0.0,0.0,0.2308569699525833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274701178073883,0.4274730384349823,-2.9167540560592897e-06,0.0,0.0002342904772376,0.0,0.0,14.13924789428711,0.0,0.0,0.0,0.280806690454483,4.0,0.0,1.0
