time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668340,293.0927124023437,297.1499938964844,293.1499938964844,0.1015055403113365,-2320.0556640625,304.1432800292969,0.7558121085166931,0.1625946164131164,0.147112026810646,294.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.4993616044521332,0.050000000745058,0.0487867668271064,293.0353088378906,297.1499938964844,293.1499938964844,0.0437487922608852,-1004.6553955078124,304.1366577148437,0.6225876212120056,0.090394914150238,0.0637364387512207,293.0807189941406,297.1499938964844,293.1499938964844,0.2900309860706329,-5651.1455078125,304.12066650390625,0.9990000128746032,0.4670573770999908,0.3589596450328827,293.2050170898437,297.1499938964844,293.1499938964844,0.0030900053679943,-1173.338134765625,295.2945861816406,0.4993616044521332,0.050000000745058,0.2314234226942062,291.097900390625,291.1499938964844,263.1499938964844,261.5542907714844,280.8104248046875,293.4830627441406,291.096435546875,1.0,0.2341792285442352,0.7540094256401062,0.7540094256401062,1.0,1.0,-1.020097732543945,0.4264512360095978,0.5936464667320251,0.1731005012989044,0.0,0.0,0.6148102879524231,42.52516555786133,55.0,-18.8747787475586,-10542.064453125,134.04876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,307.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17911.140625,18000.0,0.0,0.0,0.2316371947526931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370371997356415,0.4370401501655578,-2.959575567729189e-06,0.0,0.0002350823051529,0.0,0.0,14.756641387939451,0.0,0.0,0.0,0.2843523919582367,4.0,0.0,1.0
668400,293.0927124023437,297.1499938964844,293.1499938964844,0.1015055403113365,-2320.0556640625,304.1432800292969,0.7558121085166931,0.1625946164131164,0.147112026810646,294.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.4993616044521332,0.050000000745058,0.0487867668271064,293.0353088378906,297.1499938964844,293.1499938964844,0.0437487922608852,-1004.6553955078124,304.1366577148437,0.6225876212120056,0.090394914150238,0.0637364387512207,293.0807189941406,297.1499938964844,293.1499938964844,0.2900309860706329,-5651.1455078125,304.12066650390625,0.9990000128746032,0.4670573770999908,0.3589596450328827,293.2050170898437,297.1499938964844,293.1499938964844,0.0030900053679943,-1173.338134765625,295.2945861816406,0.4993616044521332,0.050000000745058,0.2314234226942062,291.097900390625,291.1499938964844,263.1499938964844,261.5542907714844,280.8104248046875,293.4830627441406,291.096435546875,1.0,0.2341792285442352,0.7540094256401062,0.7540094256401062,1.0,1.0,-1.020097732543945,0.4264512360095978,0.5936464667320251,0.1731005012989044,0.0,0.0,0.6148102879524231,42.52516555786133,55.0,-18.8747787475586,-10542.064453125,134.04876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112670898437,307.3436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17911.140625,18000.0,0.0,0.0,0.2316371947526931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4370371997356415,0.4370401501655578,-2.959575567729189e-06,0.0,0.0002350823051529,0.0,0.0,14.756641387939451,0.0,0.0,0.0,0.2843523919582367,4.0,0.0,1.0
668460,293.0924377441406,297.1499938964844,293.1499938964844,0.1028394922614097,-2344.74658203125,304.143310546875,0.7513452172279358,0.1641012579202652,0.1485459059476852,294.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.494684100151062,0.050000000745058,0.0488650426268577,293.0351867675781,297.1499938964844,293.1499938964844,0.0464299768209457,-1038.889404296875,304.1366271972656,0.6234926581382751,0.0933228880167007,0.065849982202053,293.0960388183594,297.1499938964844,293.1499938964844,0.3004353642463684,-5813.56591796875,304.1131286621094,0.9990000128746032,0.4657084345817566,0.3691616952419281,293.2021484375,297.1499938964844,293.1499938964844,0.0030882835853844,-1173.19775390625,295.2755432128906,0.494684100151062,0.050000000745058,0.2317947149276733,291.08624267578125,291.1499938964844,263.1499938964844,261.55841064453125,280.8339538574219,293.5320739746094,291.0850830078125,1.0,0.2392023801803589,0.7536885738372803,0.7536885738372803,1.0,1.0,-1.0371397733688354,0.4337492287158966,0.6033905148506165,0.1771478056907653,0.0,0.0,0.6241108179092407,44.719669342041016,58.0,-15.934971809387209,-10686.7646484375,142.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,307.3011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17889.095703125,18000.0,0.0,0.0,0.2331817746162414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448842704296112,0.4488457143306732,-3.015928541572066e-06,0.0,0.0002366498520132,0.0,0.0,15.5550537109375,0.0,0.0,0.0,0.2888296842575073,4.0,0.0,1.0
668520,293.0924377441406,297.1499938964844,293.1499938964844,0.1028394922614097,-2344.74658203125,304.143310546875,0.7513452172279358,0.1641012579202652,0.1485459059476852,294.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.494684100151062,0.050000000745058,0.0488650426268577,293.0351867675781,297.1499938964844,293.1499938964844,0.0464299768209457,-1038.889404296875,304.1366271972656,0.6234926581382751,0.0933228880167007,0.065849982202053,293.0960388183594,297.1499938964844,293.1499938964844,0.3004353642463684,-5813.56591796875,304.1131286621094,0.9990000128746032,0.4657084345817566,0.3691616952419281,293.2021484375,297.1499938964844,293.1499938964844,0.0030882835853844,-1173.19775390625,295.2755432128906,0.494684100151062,0.050000000745058,0.2317947149276733,291.08624267578125,291.1499938964844,263.1499938964844,261.55841064453125,280.8339538574219,293.5320739746094,291.0850830078125,1.0,0.2392023801803589,0.7536885738372803,0.7536885738372803,1.0,1.0,-1.0371397733688354,0.4337492287158966,0.6033905148506165,0.1771478056907653,0.0,0.0,0.6241108179092407,44.719669342041016,58.0,-15.934971809387209,-10686.7646484375,142.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947814941406,307.3011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17889.095703125,18000.0,0.0,0.0,0.2331817746162414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448842704296112,0.4488457143306732,-3.015928541572066e-06,0.0,0.0002366498520132,0.0,0.0,15.5550537109375,0.0,0.0,0.0,0.2888296842575073,4.0,0.0,1.0
668580,293.09234619140625,297.1499938964844,293.1499938964844,0.104138396680355,-2368.684814453125,304.14337158203125,0.7466601133346558,0.1655758917331695,0.1499575972557068,294.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780029296875,0.4899110794067383,0.050000000745058,0.0489509254693985,293.0353698730469,297.1499938964844,293.1499938964844,0.049045842140913,-1072.4814453125,304.13671875,0.6239011287689209,0.0961975678801536,0.067931517958641,293.1135559082031,297.1499938964844,293.1499938964844,0.3116185963153839,-5986.1630859375,304.1068420410156,0.9990000128746032,0.4635270237922668,0.3800404965877533,293.1995544433594,297.1499938964844,293.1499938964844,0.0030868798494338,-1173.0689697265625,295.2583923339844,0.4899110794067383,0.050000000745058,0.2322021275758743,291.0770874023437,291.1499938964844,263.1499938964844,261.5624694824219,280.860107421875,293.58721923828125,291.0762634277344,1.0,0.2445189803838729,0.7533677220344543,0.7533677220344543,1.0,1.0,-1.0549814701080322,0.4414199590682983,0.6135615110397339,0.1813773363828659,0.0,0.0,0.6344770789146423,47.119895935058594,61.0,-12.56874656677246,-10838.787109375,151.21295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.2470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17870.060546875,18000.0,0.0,0.0,0.2355216443538665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462504893541336,0.4625079929828644,-3.0850633265799843e-06,0.0,0.0002390245208516,0.0,0.0,16.527565002441406,0.0,0.0,0.0,0.2941279113292694,4.0,0.0,1.0
668640,293.09234619140625,297.1499938964844,293.1499938964844,0.104138396680355,-2368.684814453125,304.14337158203125,0.7466601133346558,0.1655758917331695,0.1499575972557068,294.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780029296875,0.4899110794067383,0.050000000745058,0.0489509254693985,293.0353698730469,297.1499938964844,293.1499938964844,0.049045842140913,-1072.4814453125,304.13671875,0.6239011287689209,0.0961975678801536,0.067931517958641,293.1135559082031,297.1499938964844,293.1499938964844,0.3116185963153839,-5986.1630859375,304.1068420410156,0.9990000128746032,0.4635270237922668,0.3800404965877533,293.1995544433594,297.1499938964844,293.1499938964844,0.0030868798494338,-1173.0689697265625,295.2583923339844,0.4899110794067383,0.050000000745058,0.2322021275758743,291.0770874023437,291.1499938964844,263.1499938964844,261.5624694824219,280.860107421875,293.58721923828125,291.0762634277344,1.0,0.2445189803838729,0.7533677220344543,0.7533677220344543,1.0,1.0,-1.0549814701080322,0.4414199590682983,0.6135615110397339,0.1813773363828659,0.0,0.0,0.6344770789146423,47.119895935058594,61.0,-12.56874656677246,-10838.787109375,151.21295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.2470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17870.060546875,18000.0,0.0,0.0,0.2355216443538665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462504893541336,0.4625079929828644,-3.0850633265799843e-06,0.0,0.0002390245208516,0.0,0.0,16.527565002441406,0.0,0.0,0.0,0.2941279113292694,4.0,0.0,1.0
668700,293.0923767089844,297.1499938964844,293.1499938964844,0.104774497449398,-2380.369384765625,304.1434020996094,0.7442888617515564,0.1663024723529815,0.1506557613611221,294.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.4874950647354126,0.050000000745058,0.048996340483427,293.0355224609375,297.1499938964844,293.1499938964844,0.0503278113901615,-1089.031494140625,304.1368103027344,0.6239667534828186,0.0976158678531646,0.0689605772495269,293.1229248046875,297.1499938964844,293.1499938964844,0.3174366652965545,-6075.2138671875,304.1041259765625,0.9990000128746032,0.4621453583240509,0.3856687545776367,293.1983337402344,297.1499938964844,293.1499938964844,0.0030863084830343,-1173.011474609375,295.2506103515625,0.4874950647354126,0.050000000745058,0.2324175536632537,291.073486328125,291.1499938964844,263.1499938964844,261.5644226074219,280.8741149902344,293.6170349121094,291.07281494140625,1.0,0.2472597956657409,0.7532073259353638,0.7532073259353638,1.0,1.0,-1.0641229152679443,0.4453621804714203,0.6187607049942017,0.1835405379533767,0.0,0.0,0.6399462819099426,48.38655853271485,61.0,-10.78892421722412,-10916.763671875,155.98617553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732849121094,307.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17861.84765625,18000.0,0.0,0.0,0.2369804233312606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698919951915741,0.4698951244354248,-3.124010390820331e-06,0.0,0.0002405050036031,0.0,0.0,17.075000762939453,0.0,0.0,0.0,0.2970390021800995,4.0,0.0,1.0
668760,293.0924377441406,297.1499938964844,293.1499938964844,0.1054017543792724,-2391.86669921875,304.1434631347656,0.7419297099113464,0.1670228242874145,0.151349276304245,294.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711669921875,0.4850600063800812,0.050000000745058,0.0490430854260921,293.0345458984375,297.1499938964844,293.1499938964844,0.0516497120261192,-1106.1728515625,304.1368103027344,0.6241060495376587,0.0992548838257789,0.0700308978557586,293.1334228515625,297.1499938964844,293.1499938964844,0.3233594000339508,-6165.3642578125,304.1016845703125,0.9990000128746032,0.4604319036006927,0.3913770318031311,293.1971435546875,297.1499938964844,293.1499938964844,0.0030858409591019,-1172.9642333984375,295.2433776855469,0.4850600063800812,0.050000000745058,0.2326392829418182,291.070556640625,291.1499938964844,263.1499938964844,261.5663757324219,280.8888244628906,293.6481628417969,291.0700378417969,1.0,0.2500432431697845,0.75300133228302,0.75300133228302,1.0,1.0,-1.073413372039795,0.4493715763092041,0.624041736125946,0.1857278943061828,0.0,0.0,0.6455422043800354,49.68951797485352,64.0,-8.970304489135742,-10995.8486328125,160.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929016113281,307.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17854.603515625,18000.0,0.0,0.0,0.238618716597557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4775676131248474,0.4775707721710205,-3.1655829388910206e-06,0.0,0.0002421676617814,0.0,0.0,17.66004753112793,0.0,0.0,0.0,0.3000956177711487,4.0,0.0,1.0
668820,293.0925598144531,297.1499938964844,293.1499938964844,0.1066352948546409,-2414.412353515625,304.1435852050781,0.7374216914176941,0.168451651930809,0.1527241915464401,294.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.4801892340183258,0.050000000745058,0.049138069152832,293.0250549316406,297.1499938964844,293.1499938964844,0.0554170832037925,-1155.5609130859375,304.1348571777344,0.6270345449447632,0.104093424975872,0.0731454268097877,293.1606140136719,297.1499938964844,293.1499938964844,0.335232526063919,-6344.515625,304.0980529785156,0.9990000128746032,0.4553495049476623,0.4027280807495117,293.1947021484375,297.1499938964844,293.1499938964844,0.0030854742508381,-1173.01904296875,295.2308044433594,0.4801892340183258,0.050000000745058,0.2330898493528366,291.0661926269531,291.1499938964844,263.1499938964844,261.5702209472656,280.9220275878906,293.71875,291.0658569335937,1.0,0.2557296752929687,0.7525894641876221,0.7525894641876221,1.0,1.0,-1.0930805206298828,0.4578924775123596,0.6351879835128784,0.1903352737426757,0.0,0.0,0.6570246815681458,52.349796295166016,52.0,-6.137233257293701,-11159.7900390625,171.47650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5302124023437,307.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.78125,18000.0,0.0,0.0,0.2424030005931854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935927391052246,0.4935959875583648,-3.2557829854340525e-06,0.0,0.0002460082178004,0.0,0.0,18.93527030944824,0.0,0.0,0.0,0.3065749108791351,4.0,0.0,1.0
668880,293.0925598144531,297.1499938964844,293.1499938964844,0.1066352948546409,-2414.412353515625,304.1435852050781,0.7374216914176941,0.168451651930809,0.1527241915464401,294.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.4801892340183258,0.050000000745058,0.049138069152832,293.0250549316406,297.1499938964844,293.1499938964844,0.0554170832037925,-1155.5609130859375,304.1348571777344,0.6270345449447632,0.104093424975872,0.0731454268097877,293.1606140136719,297.1499938964844,293.1499938964844,0.335232526063919,-6344.515625,304.0980529785156,0.9990000128746032,0.4553495049476623,0.4027280807495117,293.1947021484375,297.1499938964844,293.1499938964844,0.0030854742508381,-1173.01904296875,295.2308044433594,0.4801892340183258,0.050000000745058,0.2330898493528366,291.0661926269531,291.1499938964844,263.1499938964844,261.5702209472656,280.9220275878906,293.71875,291.0658569335937,1.0,0.2557296752929687,0.7525894641876221,0.7525894641876221,1.0,1.0,-1.0930805206298828,0.4578924775123596,0.6351879835128784,0.1903352737426757,0.0,0.0,0.6570246815681458,52.349796295166016,52.0,-6.137233257293701,-11159.7900390625,171.47650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5302124023437,307.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.78125,18000.0,0.0,0.0,0.2424030005931854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935927391052246,0.4935959875583648,-3.2557829854340525e-06,0.0,0.0002460082178004,0.0,0.0,18.93527030944824,0.0,0.0,0.0,0.3065749108791351,4.0,0.0,1.0
668940,293.0924377441406,297.1499938964844,293.1499938964844,0.1076661720871925,-2432.9287109375,304.1440124511719,0.7399832606315613,0.1699330806732177,0.1540261358022689,294.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.4806523621082306,0.050000000745058,0.0491289496421813,293.0128479003906,297.1499938964844,293.1499938964844,0.0599597468972206,-1215.9410400390625,304.13238525390625,0.6378949284553528,0.1097352728247642,0.0770495235919952,293.1838684082031,297.1499938964844,293.1499938964844,0.334900826215744,-6331.32373046875,304.11651611328125,0.9990000128746032,0.4503325819969177,0.4016595780849457,293.19171142578125,297.1499938964844,293.1499938964844,0.0030802208930253,-1170.5438232421875,295.2302551269531,0.4806523621082306,0.050000000745058,0.2330465912818908,291.0760498046875,291.1499938964844,263.1499938964844,261.57391357421875,280.9582214355469,293.7805480957031,291.0795288085937,1.0,0.2555065751075744,0.7521775364875793,0.7521775364875793,1.0,1.0,-1.0979925394058228,0.4599006474018097,0.6380918025970459,0.1916687488555908,0.0,0.0,0.6666535139083862,52.18888473510742,40.0,21.151769638061523,-11244.6630859375,172.6157989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3833312988281,307.1033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17849.724609375,18000.0,0.0,0.0,0.2466578185558319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093778967857361,0.5093812346458435,-3.3523219826747663e-06,0.0,0.0002503263240214,0.0,0.0,20.27952766418457,0.0,0.0,0.0,0.3130901455879211,4.0,0.0,1.0
669000,293.0924377441406,297.1499938964844,293.1499938964844,0.1076661720871925,-2432.9287109375,304.1440124511719,0.7399832606315613,0.1699330806732177,0.1540261358022689,294.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.4806523621082306,0.050000000745058,0.0491289496421813,293.0128479003906,297.1499938964844,293.1499938964844,0.0599597468972206,-1215.9410400390625,304.13238525390625,0.6378949284553528,0.1097352728247642,0.0770495235919952,293.1838684082031,297.1499938964844,293.1499938964844,0.334900826215744,-6331.32373046875,304.11651611328125,0.9990000128746032,0.4503325819969177,0.4016595780849457,293.19171142578125,297.1499938964844,293.1499938964844,0.0030802208930253,-1170.5438232421875,295.2302551269531,0.4806523621082306,0.050000000745058,0.2330465912818908,291.0760498046875,291.1499938964844,263.1499938964844,261.57391357421875,280.9582214355469,293.7805480957031,291.0795288085937,1.0,0.2555065751075744,0.7521775364875793,0.7521775364875793,1.0,1.0,-1.0979925394058228,0.4599006474018097,0.6380918025970459,0.1916687488555908,0.0,0.0,0.6666535139083862,52.18888473510742,40.0,21.151769638061523,-11244.6630859375,172.6157989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3833312988281,307.1033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17849.724609375,18000.0,0.0,0.0,0.2466578185558319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093778967857361,0.5093812346458435,-3.3523219826747663e-06,0.0,0.0002503263240214,0.0,0.0,20.27952766418457,0.0,0.0,0.0,0.3130901455879211,4.0,0.0,1.0
669060,293.0919494628906,297.1499938964844,293.1499938964844,0.10840605199337,-2445.62744140625,304.144775390625,0.7489162087440491,0.1714902818202972,0.1553141325712204,293.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.4856881201267242,0.050000000745058,0.0490308068692684,293.0086975097656,297.1499938964844,293.1499938964844,0.0635310336947441,-1263.75048828125,304.13238525390625,0.6529304385185242,0.114075668156147,0.0803328081965446,293.1845397949219,297.1499938964844,293.1499938964844,0.3230705559253692,-6141.1533203125,304.1475830078125,0.9990000128746032,0.4492846727371216,0.3899025619029999,293.1883544921875,297.1499938964844,293.1499938964844,0.0030662436038255,-1163.5,295.2528076171875,0.4856881201267242,0.050000000745058,0.2325810343027115,291.1166381835937,291.1499938964844,263.1499938964844,261.5774841308594,280.9677429199219,293.7811584472656,291.1219787597656,1.0,0.2507456243038177,0.7517614960670471,0.7517614960670471,1.0,1.0,-1.0886961221694946,0.455640435218811,0.6330556273460388,0.1897925585508346,0.0,0.0,0.6685677170753479,49.59108352661133,28.0,52.186973571777344,-11224.6123046875,165.08584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2967529296875,307.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17927.591796875,18000.0,0.0,0.0,0.2507894337177276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176885724067688,0.517691969871521,-3.4213069284305675e-06,0.0,0.0002545194001868,0.0,0.0,21.094635009765625,0.0,0.0,0.0,0.3168031573295593,4.0,0.0,1.0
669120,293.0919494628906,297.1499938964844,293.1499938964844,0.10840605199337,-2445.62744140625,304.144775390625,0.7489162087440491,0.1714902818202972,0.1553141325712204,293.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.4856881201267242,0.050000000745058,0.0490308068692684,293.0086975097656,297.1499938964844,293.1499938964844,0.0635310336947441,-1263.75048828125,304.13238525390625,0.6529304385185242,0.114075668156147,0.0803328081965446,293.1845397949219,297.1499938964844,293.1499938964844,0.3230705559253692,-6141.1533203125,304.1475830078125,0.9990000128746032,0.4492846727371216,0.3899025619029999,293.1883544921875,297.1499938964844,293.1499938964844,0.0030662436038255,-1163.5,295.2528076171875,0.4856881201267242,0.050000000745058,0.2325810343027115,291.1166381835937,291.1499938964844,263.1499938964844,261.5774841308594,280.9677429199219,293.7811584472656,291.1219787597656,1.0,0.2507456243038177,0.7517614960670471,0.7517614960670471,1.0,1.0,-1.0886961221694946,0.455640435218811,0.6330556273460388,0.1897925585508346,0.0,0.0,0.6685677170753479,49.59108352661133,28.0,52.186973571777344,-11224.6123046875,165.08584594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2967529296875,307.1125183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17927.591796875,18000.0,0.0,0.0,0.2507894337177276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176885724067688,0.517691969871521,-3.4213069284305675e-06,0.0,0.0002545194001868,0.0,0.0,21.094635009765625,0.0,0.0,0.0,0.3168031573295593,4.0,0.0,1.0
669180,293.0912475585937,297.1499938964844,293.1499938964844,0.1090418770909309,-2456.283203125,304.1454467773437,0.7638645172119141,0.1731006056070327,0.1565971672534942,293.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4943164885044098,0.050000000745058,0.0488712228834629,293.01727294921875,297.1499938964844,293.1499938964844,0.0651631504297256,-1285.2637939453125,304.1356201171875,0.669497013092041,0.1159464046359062,0.0820005983114242,293.15826416015625,297.1499938964844,293.1499938964844,0.3027299344539642,-5820.119140625,304.18231201171875,0.9990000128746032,0.4536789357662201,0.3699830770492553,293.1849975585937,297.1499938964844,293.1499938964844,0.0030473384540528,-1154.2091064453125,295.283447265625,0.4943164885044098,0.050000000745058,0.2318240404129028,291.1673583984375,291.1499938964844,263.1499938964844,261.5809631347656,280.9449462890625,293.7108764648437,291.1734313964844,1.0,0.2422539293766021,0.7513455152511597,0.7513455152511597,1.0,1.0,-1.0672335624694824,0.44598588347435,0.6212476491928101,0.1853256076574325,0.0,0.0,0.6629317402839661,45.287879943847656,31.0,68.77312469482422,-11105.08984375,151.21499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3052673339844,307.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.68359375,18000.0,0.0,0.0,0.254134327173233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155656933784485,0.5155691504478455,-3.431408458709484e-06,0.0,0.0002579140418674,0.0,0.0,21.01425743103028,0.0,0.0,0.0,0.3162750899791717,4.0,0.0,1.0
669240,293.0912475585937,297.1499938964844,293.1499938964844,0.1090418770909309,-2456.283203125,304.1454467773437,0.7638645172119141,0.1731006056070327,0.1565971672534942,293.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.4943164885044098,0.050000000745058,0.0488712228834629,293.01727294921875,297.1499938964844,293.1499938964844,0.0651631504297256,-1285.2637939453125,304.1356201171875,0.669497013092041,0.1159464046359062,0.0820005983114242,293.15826416015625,297.1499938964844,293.1499938964844,0.3027299344539642,-5820.119140625,304.18231201171875,0.9990000128746032,0.4536789357662201,0.3699830770492553,293.1849975585937,297.1499938964844,293.1499938964844,0.0030473384540528,-1154.2091064453125,295.283447265625,0.4943164885044098,0.050000000745058,0.2318240404129028,291.1673583984375,291.1499938964844,263.1499938964844,261.5809631347656,280.9449462890625,293.7108764648437,291.1734313964844,1.0,0.2422539293766021,0.7513455152511597,0.7513455152511597,1.0,1.0,-1.0672335624694824,0.44598588347435,0.6212476491928101,0.1853256076574325,0.0,0.0,0.6629317402839661,45.287879943847656,31.0,68.77312469482422,-11105.08984375,151.21499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3052673339844,307.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.68359375,18000.0,0.0,0.0,0.254134327173233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155656933784485,0.5155691504478455,-3.431408458709484e-06,0.0,0.0002579140418674,0.0,0.0,21.01425743103028,0.0,0.0,0.0,0.3162750899791717,4.0,0.0,1.0
669300,293.0909423828125,297.1499938964844,293.1499938964844,0.1093749701976776,-2461.895263671875,304.14569091796875,0.7705072164535522,0.1739051043987274,0.1572647839784622,293.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4979147315025329,0.050000000745058,0.0488100722432136,293.0260925292969,297.1499938964844,293.1499938964844,0.0651865452527999,-1285.1326904296875,304.13818359375,0.6750178337097168,0.1158942654728889,0.0821387767791748,293.1368408203125,297.1499938964844,293.1499938964844,0.294292002916336,-5688.052734375,304.191650390625,0.9990000128746032,0.4577786922454834,0.362058162689209,293.1834411621094,297.1499938964844,293.1499938964844,0.0030385719146579,-1149.822021484375,295.2994079589844,0.4979147315025329,0.050000000745058,0.2315339744091034,291.1934509277344,291.1499938964844,263.1499938964844,261.5826416015625,280.92449951171875,293.66094970703125,291.1986694335937,1.0,0.2392089366912841,0.7511374950408936,0.7511374950408936,1.0,1.0,-1.0582629442214966,0.4419529139995575,0.6163100600242615,0.1834639608860016,0.0,0.0,0.6574092507362366,43.631046295166016,31.0,67.08854675292969,-11041.5,145.81655883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34991455078125,307.1815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.716796875,18000.0,0.0,0.0,0.2553368210792541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103899836540222,0.5103934407234192,-3.411672196307336e-06,0.0,0.0002591344236861,0.0,0.0,20.613534927368164,0.0,0.0,0.0,0.3143195211887359,4.0,0.0,1.0
669360,293.0906982421875,297.1499938964844,293.1499938964844,0.1097931489348411,-2469.202880859375,304.14569091796875,0.775990903377533,0.1747042536735534,0.157940536737442,293.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080078125,0.5007364749908447,0.050000000745058,0.0487646758556366,293.0342102050781,297.1499938964844,293.1499938964844,0.0649614408612251,-1281.7027587890625,304.1407470703125,0.6786530017852783,0.1158646568655967,0.0820126384496688,293.11578369140625,297.1499938964844,293.1499938964844,0.2878672480583191,-5588.12841796875,304.1956787109375,0.9990000128746032,0.4620846509933471,0.3560607135295868,293.1818542480469,297.1499938964844,293.1499938964844,0.0030314589384943,-1146.42724609375,295.31024169921875,0.5007364749908447,0.050000000745058,0.2313186377286911,291.2115783691406,291.1499938964844,263.1499938964844,261.58428955078125,280.906982421875,293.6195983886719,291.2146301269531,1.0,0.2367686331272125,0.7511113882064819,0.7511113882064819,1.0,1.0,-1.0514094829559326,0.4388771951198578,0.6125323176383972,0.1821058392524719,0.0,0.0,0.6514359712600708,42.40019607543945,34.0,53.67734146118164,-10979.908203125,141.80813598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4168395996094,307.2040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18126.728515625,18000.0,0.0,0.0,0.2562038004398346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031071305274963,0.5031105279922485,-3.376827862666687e-06,0.0,0.0002600142906885,0.0,0.0,20.025590896606445,0.0,0.0,0.0,0.3114958107471466,4.0,0.0,1.0
669420,293.09014892578125,297.1499938964844,293.1499938964844,0.1108534857630729,-2488.22705078125,304.1453552246094,0.784791111946106,0.176315426826477,0.1593201905488968,293.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.5049497485160828,0.050000000745058,0.0487010627985,293.0389099121094,297.1499938964844,293.1499938964844,0.0659472867846489,-1295.0059814453125,304.1420593261719,0.6873103380203247,0.1178277656435966,0.0829399153590202,293.0838928222656,297.1499938964844,293.1499938964844,0.2787518203258514,-5447.912109375,304.1954040527344,0.9990000128746032,0.4694422781467438,0.3474834263324737,293.1783447265625,297.1499938964844,293.1499938964844,0.0030239103361964,-1143.0535888671875,295.318603515625,0.5049497485160828,0.050000000745058,0.2310168743133545,291.2257080078125,291.1499938964844,263.1499938964844,261.58746337890625,280.8826599121094,293.56396484375,291.2259521484375,1.0,0.2335449457168579,0.7510591149330139,0.7510591149330139,1.0,1.0,-1.0434423685073853,0.4352955818176269,0.6081467866897583,0.180552065372467,0.0,0.0,0.6401307582855225,40.69587326049805,37.0,21.22244453430176,-10886.4423828125,136.72019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6009826660156,307.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.072265625,18000.0,0.0,0.0,0.2569421827793121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869633018970489,0.486966609954834,-3.2873256259335903e-06,0.0,0.0002607636561151,0.0,0.0,18.70518493652344,0.0,0.0,0.0,0.3050592541694641,4.0,0.0,1.0
669480,293.09014892578125,297.1499938964844,293.1499938964844,0.1108534857630729,-2488.22705078125,304.1453552246094,0.784791111946106,0.176315426826477,0.1593201905488968,293.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.5049497485160828,0.050000000745058,0.0487010627985,293.0389099121094,297.1499938964844,293.1499938964844,0.0659472867846489,-1295.0059814453125,304.1420593261719,0.6873103380203247,0.1178277656435966,0.0829399153590202,293.0838928222656,297.1499938964844,293.1499938964844,0.2787518203258514,-5447.912109375,304.1954040527344,0.9990000128746032,0.4694422781467438,0.3474834263324737,293.1783447265625,297.1499938964844,293.1499938964844,0.0030239103361964,-1143.0535888671875,295.318603515625,0.5049497485160828,0.050000000745058,0.2310168743133545,291.2257080078125,291.1499938964844,263.1499938964844,261.58746337890625,280.8826599121094,293.56396484375,291.2259521484375,1.0,0.2335449457168579,0.7510591149330139,0.7510591149330139,1.0,1.0,-1.0434423685073853,0.4352955818176269,0.6081467866897583,0.180552065372467,0.0,0.0,0.6401307582855225,40.69587326049805,37.0,21.22244453430176,-10886.4423828125,136.72019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6009826660156,307.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.072265625,18000.0,0.0,0.0,0.2569421827793121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869633018970489,0.486966609954834,-3.2873256259335903e-06,0.0,0.0002607636561151,0.0,0.0,18.70518493652344,0.0,0.0,0.0,0.3050592541694641,4.0,0.0,1.0
669540,293.0894775390625,297.1499938964844,293.1499938964844,0.112155020236969,-2511.89794921875,304.1447448730469,0.7907713055610657,0.1779673248529434,0.1607611179351806,293.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210693359375,0.5072738528251648,0.050000000745058,0.0486680269241333,293.0391540527344,297.1499938964844,293.1499938964844,0.068053163588047,-1324.165771484375,304.14117431640625,0.6959236860275269,0.1205925121903419,0.084769956767559,293.0616760253906,297.1499938964844,293.1499938964844,0.2739557921886444,-5376.45654296875,304.1881408691406,0.9990000128746032,0.4756380915641784,0.3429460227489471,293.1742553710937,297.1499938964844,293.1499938964844,0.0030232309363782,-1143.0794677734375,295.3161315917969,0.5072738528251648,0.050000000745058,0.2308601588010788,291.21990966796875,291.1499938964844,263.1499938964844,261.5905456542969,280.8691101074219,293.5372009277344,291.2183532714844,1.0,0.2321953177452087,0.7510068416595459,0.7510068416595459,1.0,1.0,-1.0416926145553589,0.4345129430294037,0.6071797013282776,0.1801791936159134,0.0,0.0,0.6310279965400696,39.83827972412109,40.0,-5.666799068450928,-10839.8798828125,134.75567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8184509277344,307.3375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18137.0859375,18000.0,0.0,0.0,0.2565315961837768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722848832607269,0.4722880721092224,-3.19963737638318e-06,0.0,0.0002603469474706,0.0,0.0,17.52439308166504,0.0,0.0,0.0,0.2991211414337158,4.0,0.0,1.0
669600,293.0894775390625,297.1499938964844,293.1499938964844,0.112155020236969,-2511.89794921875,304.1447448730469,0.7907713055610657,0.1779673248529434,0.1607611179351806,293.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210693359375,0.5072738528251648,0.050000000745058,0.0486680269241333,293.0391540527344,297.1499938964844,293.1499938964844,0.068053163588047,-1324.165771484375,304.14117431640625,0.6959236860275269,0.1205925121903419,0.084769956767559,293.0616760253906,297.1499938964844,293.1499938964844,0.2739557921886444,-5376.45654296875,304.1881408691406,0.9990000128746032,0.4756380915641784,0.3429460227489471,293.1742553710937,297.1499938964844,293.1499938964844,0.0030232309363782,-1143.0794677734375,295.3161315917969,0.5072738528251648,0.050000000745058,0.2308601588010788,291.21990966796875,291.1499938964844,263.1499938964844,261.5905456542969,280.8691101074219,293.5372009277344,291.2183532714844,1.0,0.2321953177452087,0.7510068416595459,0.7510068416595459,1.0,1.0,-1.0416926145553589,0.4345129430294037,0.6071797013282776,0.1801791936159134,0.0,0.0,0.6310279965400696,39.83827972412109,40.0,-5.666799068450928,-10839.8798828125,134.75567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8184509277344,307.3375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18137.0859375,18000.0,0.0,0.0,0.2565315961837768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722848832607269,0.4722880721092224,-3.19963737638318e-06,0.0,0.0002603469474706,0.0,0.0,17.52439308166504,0.0,0.0,0.0,0.2991211414337158,4.0,0.0,1.0
669660,293.0887451171875,297.1499938964844,293.1499938964844,0.1136152371764183,-2538.53466796875,304.14404296875,0.7940936088562012,0.1796487718820572,0.1622574180364608,293.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.5078008770942688,0.050000000745058,0.0486607141792774,293.0387268066406,297.1499938964844,293.1499938964844,0.0704088062047958,-1357.1571044921875,304.14019775390625,0.702443540096283,0.1234828904271125,0.0867724642157554,293.0472412109375,297.1499938964844,293.1499938964844,0.2728368043899536,-5363.2373046875,304.17724609375,0.9990000128746032,0.4808142781257629,0.3419357240200043,293.1698303222656,297.1499938964844,293.1499938964844,0.0030275571625679,-1145.43212890625,295.308349609375,0.5078008770942688,0.050000000745058,0.2308254837989807,291.2029724121094,291.1499938964844,263.1499938964844,261.5934143066406,280.8630065917969,293.5311889648437,291.2006530761719,1.0,0.2323795557022094,0.7508888244628906,0.7508888244628906,1.0,1.0,-1.0446275472640991,0.4358390867710113,0.6087884306907654,0.1806551963090896,0.0,0.0,0.6250258684158325,39.68573760986328,43.0,-21.70665740966797,-10840.2060546875,135.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03179931640625,307.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18099.625,18000.0,0.0,0.0,0.2552875280380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614471793174743,0.4614503085613251,-3.1311997190641705e-06,0.0,0.0002590843942016,0.0,0.0,16.66636085510254,0.0,0.0,0.0,0.2946811318397522,4.0,0.0,1.0
669720,293.0887451171875,297.1499938964844,293.1499938964844,0.1136152371764183,-2538.53466796875,304.14404296875,0.7940936088562012,0.1796487718820572,0.1622574180364608,293.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050476074219,0.5078008770942688,0.050000000745058,0.0486607141792774,293.0387268066406,297.1499938964844,293.1499938964844,0.0704088062047958,-1357.1571044921875,304.14019775390625,0.702443540096283,0.1234828904271125,0.0867724642157554,293.0472412109375,297.1499938964844,293.1499938964844,0.2728368043899536,-5363.2373046875,304.17724609375,0.9990000128746032,0.4808142781257629,0.3419357240200043,293.1698303222656,297.1499938964844,293.1499938964844,0.0030275571625679,-1145.43212890625,295.308349609375,0.5078008770942688,0.050000000745058,0.2308254837989807,291.2029724121094,291.1499938964844,263.1499938964844,261.5934143066406,280.8630065917969,293.5311889648437,291.2006530761719,1.0,0.2323795557022094,0.7508888244628906,0.7508888244628906,1.0,1.0,-1.0446275472640991,0.4358390867710113,0.6087884306907654,0.1806551963090896,0.0,0.0,0.6250258684158325,39.68573760986328,43.0,-21.70665740966797,-10840.2060546875,135.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03179931640625,307.4212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18099.625,18000.0,0.0,0.0,0.2552875280380249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614471793174743,0.4614503085613251,-3.1311997190641705e-06,0.0,0.0002590843942016,0.0,0.0,16.66636085510254,0.0,0.0,0.0,0.2946811318397522,4.0,0.0,1.0
669780,293.0881042480469,297.1499938964844,293.1499938964844,0.1151520535349845,-2566.5224609375,304.1434936523437,0.7951265573501587,0.1813342422246933,0.1637831926345825,293.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5068068504333496,0.050000000745058,0.0486745089292526,293.03839111328125,297.1499938964844,293.1499938964844,0.0728147029876709,-1391.154296875,304.13946533203125,0.7068080306053162,0.1263734996318817,0.0888044312596321,293.03973388671875,297.1499938964844,293.1499938964844,0.2747108936309814,-5397.0087890625,304.1650390625,0.9990000128746032,0.4849540889263153,0.3438464999198913,293.1654052734375,297.1499938964844,293.1499938964844,0.0030350820161402,-1149.159912109375,295.2992248535156,0.5068068504333496,0.050000000745058,0.2308909147977829,291.1817321777344,291.1499938964844,263.1499938964844,261.5960388183594,280.8617858886719,293.539794921875,291.1791687011719,1.0,0.233811154961586,0.7507708072662354,0.7507708072662354,1.0,1.0,-1.0512850284576416,0.4388406872749328,0.612444281578064,0.1818388849496841,0.0,0.0,0.6221987009048462,40.11103057861328,46.0,-28.817487716674805,-10881.3193359375,137.6824493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,307.4994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.1796875,18000.0,0.0,0.0,0.2535924613475799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550883769989013,0.4550914466381073,-3.087186996708624e-06,0.0,0.0002573641249909,0.0,0.0,16.15878677368164,0.0,0.0,0.0,0.2920059561729431,4.0,0.0,1.0
669840,293.0881042480469,297.1499938964844,293.1499938964844,0.1151520535349845,-2566.5224609375,304.1434936523437,0.7951265573501587,0.1813342422246933,0.1637831926345825,293.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5068068504333496,0.050000000745058,0.0486745089292526,293.03839111328125,297.1499938964844,293.1499938964844,0.0728147029876709,-1391.154296875,304.13946533203125,0.7068080306053162,0.1263734996318817,0.0888044312596321,293.03973388671875,297.1499938964844,293.1499938964844,0.2747108936309814,-5397.0087890625,304.1650390625,0.9990000128746032,0.4849540889263153,0.3438464999198913,293.1654052734375,297.1499938964844,293.1499938964844,0.0030350820161402,-1149.159912109375,295.2992248535156,0.5068068504333496,0.050000000745058,0.2308909147977829,291.1817321777344,291.1499938964844,263.1499938964844,261.5960388183594,280.8617858886719,293.539794921875,291.1791687011719,1.0,0.233811154961586,0.7507708072662354,0.7507708072662354,1.0,1.0,-1.0512850284576416,0.4388406872749328,0.612444281578064,0.1818388849496841,0.0,0.0,0.6221987009048462,40.11103057861328,46.0,-28.817487716674805,-10881.3193359375,137.6824493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,307.4994201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18057.1796875,18000.0,0.0,0.0,0.2535924613475799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550883769989013,0.4550914466381073,-3.087186996708624e-06,0.0,0.0002573641249909,0.0,0.0,16.15878677368164,0.0,0.0,0.0,0.2920059561729431,4.0,0.0,1.0
669900,293.0878295898437,297.1499938964844,293.1499938964844,0.1159313917160034,-2580.6806640625,304.14324951171875,0.7949066162109375,0.1821711361408233,0.1645492017269134,293.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5058377385139465,0.050000000745058,0.0486882105469703,293.0382995605469,297.1499938964844,293.1499938964844,0.0740154460072517,-1408.2186279296875,304.1391906738281,0.7082697749137878,0.1278064846992492,0.0898188799619674,293.038330078125,297.1499938964844,293.1499938964844,0.2765990495681762,-5428.6728515625,304.15887451171875,0.9990000128746032,0.4866267144680023,0.3457332253456116,293.16326904296875,297.1499938964844,293.1499938964844,0.0030396715737879,-1151.3516845703125,295.2947692871094,0.5058377385139465,0.050000000745058,0.2309559136629104,291.170654296875,291.1499938964844,263.1499938964844,261.5972595214844,280.8626403808594,293.5483093261719,291.1681213378906,1.0,0.234922245144844,0.7507117986679077,0.7507117986679077,1.0,1.0,-1.0557804107666016,0.4408635199069977,0.6149169206619263,0.1826655864715576,0.0,0.0,0.621933102607727,40.5101203918457,46.0,-30.1151065826416,-10914.6630859375,139.55560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813415527344,307.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18036.294921875,18000.0,0.0,0.0,0.2526951730251312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4535796046257019,0.4535826742649078,-3.074381993428688e-06,0.0,0.0002564534952398,0.0,0.0,16.029977798461914,0.0,0.0,0.0,0.2913261651992798,4.0,0.0,1.0
669960,293.0876159667969,297.1499938964844,293.1499938964844,0.1167109683156013,-2594.815185546875,304.14306640625,0.7942662835121155,0.1830009222030639,0.1653136610984802,293.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5046109557151794,0.050000000745058,0.0487059205770492,293.03826904296875,297.1499938964844,293.1499938964844,0.0752085894346237,-1425.2314453125,304.1390075683594,0.7093071937561035,0.1292278468608856,0.0908288806676864,293.0383605957031,297.1499938964844,293.1499938964844,0.2790360748767853,-5468.76953125,304.15283203125,0.9990000128746032,0.4880354404449463,0.3481557667255401,293.1611633300781,297.1499938964844,293.1499938964844,0.0030446525197476,-1153.6856689453125,295.29058837890625,0.5046109557151794,0.050000000745058,0.2310399115085601,291.1596984863281,291.1499938964844,263.1499938964844,261.5984191894531,280.8646240234375,293.5591735839844,291.1572265625,1.0,0.2362602949142456,0.7505767345428467,0.7505767345428467,1.0,1.0,-1.0609394311904907,0.4431703984737396,0.6177690625190735,0.1836252361536026,0.0,0.0,0.6223844289779663,41.01894378662109,49.0,-30.37703323364257,-10954.96875,141.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,307.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.125,18000.0,0.0,0.0,0.2518258094787597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531275928020477,0.4531306624412536,-3.067405486945063e-06,0.0,0.0002555711835157,0.0,0.0,15.978602409362791,0.0,0.0,0.0,0.2910625040531158,4.0,0.0,1.0
670020,293.0873718261719,297.1499938964844,293.1499938964844,0.118256039917469,-2622.739990234375,304.1427917480469,0.791912853717804,0.1846317201852798,0.1668293625116348,293.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5015354156494141,0.050000000745058,0.0487521290779113,293.03839111328125,297.1499938964844,293.1499938964844,0.0775610506534576,-1458.9215087890625,304.13873291015625,0.7102875709533691,0.132028579711914,0.0928292125463485,293.0423583984375,297.1499938964844,293.1499938964844,0.2853525876998901,-5570.82763671875,304.1413879394531,0.9990000128746032,0.4900647401809692,0.3543983697891235,293.1572570800781,297.1499938964844,293.1499938964844,0.0030554747208952,-1158.634033203125,295.28338623046875,0.5015354156494141,0.050000000745058,0.2312591075897216,291.13885498046875,291.1499938964844,263.1499938964844,261.6005554199219,280.8713684082031,293.5870361328125,291.1366271972656,1.0,0.2395283281803131,0.7503066658973694,0.7503066658973694,1.0,1.0,-1.0729700326919556,0.4485339820384979,0.62443608045578,0.1859462857246399,0.0,0.0,0.6252832412719727,42.33252716064453,52.0,-29.03179359436035,-11052.8837890625,147.38270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39678955078125,307.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5703125,18000.0,0.0,0.0,0.250334233045578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551945626735687,0.4551976323127746,-3.069979129577405e-06,0.0,0.0002540574350859,0.0,0.0,16.093156814575195,0.0,0.0,0.0,0.2917104661464691,4.0,0.0,1.0
670080,293.0873718261719,297.1499938964844,293.1499938964844,0.118256039917469,-2622.739990234375,304.1427917480469,0.791912853717804,0.1846317201852798,0.1668293625116348,293.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5015354156494141,0.050000000745058,0.0487521290779113,293.03839111328125,297.1499938964844,293.1499938964844,0.0775610506534576,-1458.9215087890625,304.13873291015625,0.7102875709533691,0.132028579711914,0.0928292125463485,293.0423583984375,297.1499938964844,293.1499938964844,0.2853525876998901,-5570.82763671875,304.1413879394531,0.9990000128746032,0.4900647401809692,0.3543983697891235,293.1572570800781,297.1499938964844,293.1499938964844,0.0030554747208952,-1158.634033203125,295.28338623046875,0.5015354156494141,0.050000000745058,0.2312591075897216,291.13885498046875,291.1499938964844,263.1499938964844,261.6005554199219,280.8713684082031,293.5870361328125,291.1366271972656,1.0,0.2395283281803131,0.7503066658973694,0.7503066658973694,1.0,1.0,-1.0729700326919556,0.4485339820384979,0.62443608045578,0.1859462857246399,0.0,0.0,0.6252832412719727,42.33252716064453,52.0,-29.03179359436035,-11052.8837890625,147.38270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39678955078125,307.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5703125,18000.0,0.0,0.0,0.250334233045578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551945626735687,0.4551976323127746,-3.069979129577405e-06,0.0,0.0002540574350859,0.0,0.0,16.093156814575195,0.0,0.0,0.0,0.2917104661464691,4.0,0.0,1.0
