time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670140,293.0873718261719,297.1499938964844,293.1499938964844,0.1197685897350311,-2649.961669921875,304.1426696777344,0.7884331345558167,0.1862161606550216,0.1683173030614853,293.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4978585541248321,0.050000000745058,0.0488108694553375,293.0388488769531,297.1499938964844,293.1499938964844,0.0798593983054161,-1492.000732421875,304.138671875,0.710106372833252,0.1347671300172805,0.0947964191436767,293.0508728027344,297.1499938964844,293.1499938964844,0.2932866811752319,-5696.90966796875,304.1310729980469,0.9990000128746032,0.4910734891891479,0.3621783256530761,293.1537170410156,297.1499938964844,293.1499938964844,0.0030671318527311,-1163.8236083984375,295.2777404785156,0.4978585541248321,0.050000000745058,0.2315377444028854,291.11981201171875,291.1499938964844,263.1499938964844,261.6024780273437,280.8817443847656,293.6220703125,291.1178283691406,1.0,0.2434487044811248,0.7500365972518921,0.7500365972518921,1.0,1.0,-1.0868593454360962,0.4546994864940643,0.6321598887443542,0.1887606978416443,0.0,0.0,0.6306052207946777,43.99013900756836,55.0,-26.510591506958008,-11168.5546875,154.20596313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39111328125,307.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.38671875,18000.0,0.0,0.0,0.2493960708379745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608769416809082,0.4608800411224365,-3.092983206443023e-06,0.0,0.0002531053032726,0.0,0.0,16.477306365966797,0.0,0.0,0.0,0.2938038110733032,4.0,0.0,1.0
670200,293.0873718261719,297.1499938964844,293.1499938964844,0.1197685897350311,-2649.961669921875,304.1426696777344,0.7884331345558167,0.1862161606550216,0.1683173030614853,293.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4978585541248321,0.050000000745058,0.0488108694553375,293.0388488769531,297.1499938964844,293.1499938964844,0.0798593983054161,-1492.000732421875,304.138671875,0.710106372833252,0.1347671300172805,0.0947964191436767,293.0508728027344,297.1499938964844,293.1499938964844,0.2932866811752319,-5696.90966796875,304.1310729980469,0.9990000128746032,0.4910734891891479,0.3621783256530761,293.1537170410156,297.1499938964844,293.1499938964844,0.0030671318527311,-1163.8236083984375,295.2777404785156,0.4978585541248321,0.050000000745058,0.2315377444028854,291.11981201171875,291.1499938964844,263.1499938964844,261.6024780273437,280.8817443847656,293.6220703125,291.1178283691406,1.0,0.2434487044811248,0.7500365972518921,0.7500365972518921,1.0,1.0,-1.0868593454360962,0.4546994864940643,0.6321598887443542,0.1887606978416443,0.0,0.0,0.6306052207946777,43.99013900756836,55.0,-26.510591506958008,-11168.5546875,154.20596313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39111328125,307.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.38671875,18000.0,0.0,0.0,0.2493960708379745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608769416809082,0.4608800411224365,-3.092983206443023e-06,0.0,0.0002531053032726,0.0,0.0,16.477306365966797,0.0,0.0,0.0,0.2938038110733032,4.0,0.0,1.0
670260,293.087646484375,297.1499938964844,293.1499938964844,0.1212354153394699,-2676.24755859375,304.1426696777344,0.7841548323631287,0.1877494156360626,0.1697701066732406,293.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.4937949776649475,0.050000000745058,0.0488802231848239,293.03955078125,297.1499938964844,293.1499938964844,0.0820967927575111,-1524.327392578125,304.13873291015625,0.7090470194816589,0.1374409794807434,0.0967263802886009,293.0630798339844,297.1499938964844,293.1499938964844,0.30250945687294,-5841.51513671875,304.1220397949219,0.9990000128746032,0.4911125004291534,0.3711538314819336,293.1505432128906,297.1499938964844,293.1499938964844,0.0030793899204581,-1169.1446533203125,295.2738647460937,0.4937949776649475,0.050000000745058,0.2318667322397232,291.1030578613281,291.1499938964844,263.1499938964844,261.60418701171875,280.8963928222656,293.6636657714844,291.10137939453125,1.0,0.2478786259889602,0.7496544718742371,0.7496544718742371,1.0,1.0,-1.10217022895813,0.4614491164684295,0.6407210826873779,0.1919948756694793,0.0,0.0,0.6380113363265991,45.93927001953125,58.0,-23.2294921875,-11296.828125,162.1296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246459960937,307.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.41796875,18000.0,0.0,0.0,0.2492133527994156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697647094726562,0.4697678387165069,-3.1349634355137823e-06,0.0,0.0002529198536649,0.0,0.0,17.114973068237305,0.0,0.0,0.0,0.2972086668014526,4.0,0.0,1.0
670320,293.087646484375,297.1499938964844,293.1499938964844,0.1212354153394699,-2676.24755859375,304.1426696777344,0.7841548323631287,0.1877494156360626,0.1697701066732406,293.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.4937949776649475,0.050000000745058,0.0488802231848239,293.03955078125,297.1499938964844,293.1499938964844,0.0820967927575111,-1524.327392578125,304.13873291015625,0.7090470194816589,0.1374409794807434,0.0967263802886009,293.0630798339844,297.1499938964844,293.1499938964844,0.30250945687294,-5841.51513671875,304.1220397949219,0.9990000128746032,0.4911125004291534,0.3711538314819336,293.1505432128906,297.1499938964844,293.1499938964844,0.0030793899204581,-1169.1446533203125,295.2738647460937,0.4937949776649475,0.050000000745058,0.2318667322397232,291.1030578613281,291.1499938964844,263.1499938964844,261.60418701171875,280.8963928222656,293.6636657714844,291.10137939453125,1.0,0.2478786259889602,0.7496544718742371,0.7496544718742371,1.0,1.0,-1.10217022895813,0.4614491164684295,0.6407210826873779,0.1919948756694793,0.0,0.0,0.6380113363265991,45.93927001953125,58.0,-23.2294921875,-11296.828125,162.1296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246459960937,307.5751037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17913.41796875,18000.0,0.0,0.0,0.2492133527994156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697647094726562,0.4697678387165069,-3.1349634355137823e-06,0.0,0.0002529198536649,0.0,0.0,17.114973068237305,0.0,0.0,0.0,0.2972086668014526,4.0,0.0,1.0
670380,293.088134765625,297.1499938964844,293.1499938964844,0.1226484104990959,-2701.458984375,304.14276123046875,0.7793511748313904,0.1892307251691818,0.1711846441030502,293.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.4894773066043854,0.050000000745058,0.0489586144685745,293.0404663085937,297.1499938964844,293.1499938964844,0.0842705443501472,-1555.822265625,304.13885498046875,0.7073292136192322,0.1400511860847473,0.0986180230975151,293.07830810546875,297.1499938964844,293.1499938964844,0.3127461373806,-6000.08056640625,304.1143493652344,0.9990000128746032,0.490233302116394,0.3810436725616455,293.1476745605469,297.1499938964844,293.1499938964844,0.0030921061988919,-1174.528076171875,295.2720642089844,0.4894773066043854,0.050000000745058,0.2322385907173156,291.08892822265625,291.1499938964844,263.1499938964844,261.60565185546875,280.9150390625,293.7114562988281,291.08758544921875,1.0,0.2527007460594177,0.7492724061012268,0.7492724061012268,1.0,1.0,-1.1185489892959597,0.4686408936977386,0.6499081254005432,0.1956029534339904,0.0,0.0,0.6471338272094727,48.13645553588867,61.0,-19.59752082824707,-11433.8779296875,171.0293731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,307.5279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.044921875,18000.0,0.0,0.0,0.2499130666255951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814107120037079,0.4814139008522033,-3.194638793502236e-06,0.0,0.000253629987128,0.0,0.0,17.993406295776367,0.0,0.0,0.0,0.3017846345901489,4.0,0.0,1.0
670440,293.088134765625,297.1499938964844,293.1499938964844,0.1226484104990959,-2701.458984375,304.14276123046875,0.7793511748313904,0.1892307251691818,0.1711846441030502,293.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09039306640625,0.4894773066043854,0.050000000745058,0.0489586144685745,293.0404663085937,297.1499938964844,293.1499938964844,0.0842705443501472,-1555.822265625,304.13885498046875,0.7073292136192322,0.1400511860847473,0.0986180230975151,293.07830810546875,297.1499938964844,293.1499938964844,0.3127461373806,-6000.08056640625,304.1143493652344,0.9990000128746032,0.490233302116394,0.3810436725616455,293.1476745605469,297.1499938964844,293.1499938964844,0.0030921061988919,-1174.528076171875,295.2720642089844,0.4894773066043854,0.050000000745058,0.2322385907173156,291.08892822265625,291.1499938964844,263.1499938964844,261.60565185546875,280.9150390625,293.7114562988281,291.08758544921875,1.0,0.2527007460594177,0.7492724061012268,0.7492724061012268,1.0,1.0,-1.1185489892959597,0.4686408936977386,0.6499081254005432,0.1956029534339904,0.0,0.0,0.6471338272094727,48.13645553588867,61.0,-19.59752082824707,-11433.8779296875,171.0293731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,307.5279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.044921875,18000.0,0.0,0.0,0.2499130666255951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814107120037079,0.4814139008522033,-3.194638793502236e-06,0.0,0.000253629987128,0.0,0.0,17.993406295776367,0.0,0.0,0.0,0.3017846345901489,4.0,0.0,1.0
670500,293.08843994140625,297.1499938964844,293.1499938964844,0.1233341693878173,-2713.656005859375,304.142822265625,0.776839554309845,0.1899527907371521,0.1718775779008865,293.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841979980469,0.4872520267963409,0.050000000745058,0.0490005835890769,293.0397644042969,297.1499938964844,293.1499938964844,0.0853954777121543,-1572.156982421875,304.1388244628906,0.7064496874809265,0.1415762603282928,0.0996080785989761,293.087646484375,297.1499938964844,293.1499938964844,0.3181507587432861,-6083.07275390625,304.11102294921875,0.9990000128746032,0.4893087148666382,0.3862344920635223,293.1463317871094,297.1499938964844,293.1499938964844,0.0030986336059868,-1177.2418212890625,295.27197265625,0.4872520267963409,0.050000000745058,0.2324376702308654,291.0828552246094,291.1499938964844,263.1499938964844,261.6063232421875,280.9253234863281,293.7368469238281,291.0816650390625,1.0,0.2552268803119659,0.7490813136100769,0.7490813136100769,1.0,1.0,-1.12708842754364,0.4723836481571197,0.6547048091888428,0.1975306570529937,0.0,0.0,0.652224063873291,49.31195831298828,61.0,-17.829444885253906,-11505.21875,175.81593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335754394531,307.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.708984375,18000.0,0.0,0.0,0.2506095468997955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881184101104736,0.4881216585636139,-3.2306479624821804e-06,0.0,0.0002543368318583,0.0,0.0,18.51875686645508,0.0,0.0,0.0,0.3044629096984863,4.0,0.0,1.0
670560,293.0888061523437,297.1499938964844,293.1499938964844,0.1240087449550628,-2725.63427734375,304.1429138183594,0.7743356823921204,0.1906637400388717,0.1725609451532364,293.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784606933594,0.4850146770477295,0.050000000745058,0.0490435734391212,293.0367431640625,297.1499938964844,293.1499938964844,0.0868056565523147,-1592.6890869140625,304.1383056640625,0.7062262892723083,0.1435633152723312,0.1008701622486114,293.09918212890625,297.1499938964844,293.1499938964844,0.3236479759216308,-6166.98974609375,304.1081237792969,0.9990000128746032,0.4878340661525726,0.3914802670478821,293.14501953125,297.1499938964844,293.1499938964844,0.0031052909325808,-1179.9886474609375,295.2723083496094,0.4850146770477295,0.050000000745058,0.2326415926218032,291.07720947265625,291.1499938964844,263.1499938964844,261.60693359375,280.9359741210937,293.7627868652344,291.0760803222656,1.0,0.2578193545341491,0.7488455176353455,0.7488455176353455,1.0,1.0,-1.136016011238098,0.4762896001338959,0.6597264409065247,0.1995619237422943,0.0,0.0,0.6576430201530457,50.51971435546875,64.0,-16.5688419342041,-11579.1923828125,180.84559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522155761719,307.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17862.033203125,18000.0,0.0,0.0,0.251537024974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953479170799255,0.4953511655330658,-3.270526121923467e-06,0.0,0.000255278107943,0.0,0.0,19.10003471374512,0.0,0.0,0.0,0.3073789775371551,4.0,0.0,1.0
670620,293.08953857421875,297.1499938964844,293.1499938964844,0.1253311336040496,-2749.06201171875,304.14306640625,0.769381582736969,0.1920605599880218,0.1739048212766647,293.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.4804547131061554,0.050000000745058,0.0491324812173843,293.0270690917969,297.1499938964844,293.1499938964844,0.0903925970196724,-1645.0218505859375,304.1361999511719,0.7074446678161621,0.1483891457319259,0.1041193678975105,293.1270751953125,297.1499938964844,293.1499938964844,0.3348916471004486,-6337.20751953125,304.1033935546875,0.9990000128746032,0.4834744036197662,0.4021129608154297,293.142333984375,297.1499938964844,293.1499938964844,0.0031194707844406,-1185.7679443359375,295.2745056152344,0.4804547131061554,0.050000000745058,0.2330633401870727,291.0668334960937,291.1499938964844,263.1499938964844,261.60797119140625,280.961669921875,293.8228454589844,291.06591796875,1.0,0.2631778419017792,0.7483739256858826,0.7483739256858826,1.0,1.0,-1.1549038887023926,0.4845589697360992,0.6703449487686157,0.2039092034101486,0.0,0.0,0.6694521903991699,53.02715301513672,67.0,-14.11247444152832,-11734.419921875,191.6157989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87237548828125,307.3844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17839.208984375,18000.0,0.0,0.0,0.2540841400623321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113625526428223,0.5113658905029297,-3.3621272450545803e-06,0.0,0.0002578631101641,0.0,0.0,20.44162368774414,0.0,0.0,0.0,0.3139287233352661,4.0,0.0,1.0
670680,293.08953857421875,297.1499938964844,293.1499938964844,0.1253311336040496,-2749.06201171875,304.14306640625,0.769381582736969,0.1920605599880218,0.1739048212766647,293.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.4804547131061554,0.050000000745058,0.0491324812173843,293.0270690917969,297.1499938964844,293.1499938964844,0.0903925970196724,-1645.0218505859375,304.1361999511719,0.7074446678161621,0.1483891457319259,0.1041193678975105,293.1270751953125,297.1499938964844,293.1499938964844,0.3348916471004486,-6337.20751953125,304.1033935546875,0.9990000128746032,0.4834744036197662,0.4021129608154297,293.142333984375,297.1499938964844,293.1499938964844,0.0031194707844406,-1185.7679443359375,295.2745056152344,0.4804547131061554,0.050000000745058,0.2330633401870727,291.0668334960937,291.1499938964844,263.1499938964844,261.60797119140625,280.961669921875,293.8228454589844,291.06591796875,1.0,0.2631778419017792,0.7483739256858826,0.7483739256858826,1.0,1.0,-1.1549038887023926,0.4845589697360992,0.6703449487686157,0.2039092034101486,0.0,0.0,0.6694521903991699,53.02715301513672,67.0,-14.11247444152832,-11734.419921875,191.6157989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87237548828125,307.3844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17839.208984375,18000.0,0.0,0.0,0.2540841400623321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5113625526428223,0.5113658905029297,-3.3621272450545803e-06,0.0,0.0002578631101641,0.0,0.0,20.44162368774414,0.0,0.0,0.0,0.3139287233352661,4.0,0.0,1.0
670740,293.0903015136719,297.1499938964844,293.1499938964844,0.1266166269779205,-2771.750732421875,304.14324951171875,0.7645168900489807,0.1934367567300796,0.1752317547798156,293.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.4756582081317901,0.050000000745058,0.0492255240678787,293.01513671875,297.1499938964844,293.1499938964844,0.0945846810936927,-1706.15283203125,304.1338195800781,0.7097859382629395,0.1539193391799926,0.1079428121447563,293.1595153808594,297.1499938964844,293.1499938964844,0.3464299142360687,-6510.0859375,304.0997009277344,0.9990000128746032,0.477489709854126,0.41294726729393,293.1394958496094,297.1499938964844,293.1499938964844,0.0031343966256827,-1191.7249755859375,295.2797546386719,0.4756582081317901,0.050000000745058,0.2335046976804733,291.0589294433594,291.1499938964844,263.1499938964844,261.6088256835937,280.9796447753906,293.8717956542969,291.0579528808594,1.0,0.268715888261795,0.7479022741317749,0.7479022741317749,1.0,1.0,-1.1747313737869265,0.4932504296302795,0.6814809441566467,0.2085339128971099,0.0,0.0,0.6821368932723999,55.657562255859375,55.0,-12.87013053894043,-11902.3818359375,203.24282836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6801147460937,307.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17820.458984375,18000.0,0.0,0.0,0.257502019405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290473103523254,0.5290507674217224,-3.468811655693571e-06,0.0,0.0002613318210933,0.0,0.0,22.0137939453125,0.0,0.0,0.0,0.3212983012199402,4.0,0.0,1.0
670800,293.0903015136719,297.1499938964844,293.1499938964844,0.1266166269779205,-2771.750732421875,304.14324951171875,0.7645168900489807,0.1934367567300796,0.1752317547798156,293.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.4756582081317901,0.050000000745058,0.0492255240678787,293.01513671875,297.1499938964844,293.1499938964844,0.0945846810936927,-1706.15283203125,304.1338195800781,0.7097859382629395,0.1539193391799926,0.1079428121447563,293.1595153808594,297.1499938964844,293.1499938964844,0.3464299142360687,-6510.0859375,304.0997009277344,0.9990000128746032,0.477489709854126,0.41294726729393,293.1394958496094,297.1499938964844,293.1499938964844,0.0031343966256827,-1191.7249755859375,295.2797546386719,0.4756582081317901,0.050000000745058,0.2335046976804733,291.0589294433594,291.1499938964844,263.1499938964844,261.6088256835937,280.9796447753906,293.8717956542969,291.0579528808594,1.0,0.268715888261795,0.7479022741317749,0.7479022741317749,1.0,1.0,-1.1747313737869265,0.4932504296302795,0.6814809441566467,0.2085339128971099,0.0,0.0,0.6821368932723999,55.657562255859375,55.0,-12.87013053894043,-11902.3818359375,203.24282836914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6801147460937,307.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17820.458984375,18000.0,0.0,0.0,0.257502019405365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5290473103523254,0.5290507674217224,-3.468811655693571e-06,0.0,0.0002613318210933,0.0,0.0,22.0137939453125,0.0,0.0,0.0,0.3212983012199402,4.0,0.0,1.0
670860,293.0873718261719,297.1499938964844,293.1499938964844,0.1280724555253982,-2797.33984375,304.1430358886719,0.7676807045936584,0.1955287456512451,0.176831915974617,293.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.4762722849845886,0.050000000745058,0.0492136664688587,293.0091857910156,297.1499938964844,293.1499938964844,0.0984906628727912,-1762.72802734375,304.1328125,0.7182332277297974,0.1585720479488372,0.1115159690380096,293.1858825683594,297.1499938964844,293.1499938964844,0.3461915254592895,-6498.5751953125,304.1174621582031,0.9990000128746032,0.4718640446662903,0.4115901291370392,293.1374816894531,297.1499938964844,293.1499938964844,0.0031422669999301,-1194.7451171875,295.2871398925781,0.4762722849845886,0.050000000745058,0.2334484457969665,291.0560913085937,291.1499938964844,263.1499938964844,261.6094665527344,280.9741516113281,293.8631591796875,291.0580444335937,1.0,0.2683766186237335,0.7473458051681519,0.7473458051681519,1.0,1.0,-1.1792397499084473,0.4951373040676117,0.684102475643158,0.2095747143030166,0.0,0.0,0.6952077150344849,55.422401428222656,43.0,5.3646321296691895,-12007.30859375,204.25978088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4941101074219,307.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17804.3828125,18000.0,0.0,0.0,0.2616233229637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548324704170227,0.5483282804489136,-3.5908533391193487e-06,0.0,0.0002655144198797,0.0,0.0,23.836212158203125,0.0,0.0,0.0,0.3294512927532196,4.0,0.0,1.0
670920,293.0873718261719,297.1499938964844,293.1499938964844,0.1280724555253982,-2797.33984375,304.1430358886719,0.7676807045936584,0.1955287456512451,0.176831915974617,293.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.4762722849845886,0.050000000745058,0.0492136664688587,293.0091857910156,297.1499938964844,293.1499938964844,0.0984906628727912,-1762.72802734375,304.1328125,0.7182332277297974,0.1585720479488372,0.1115159690380096,293.1858825683594,297.1499938964844,293.1499938964844,0.3461915254592895,-6498.5751953125,304.1174621582031,0.9990000128746032,0.4718640446662903,0.4115901291370392,293.1374816894531,297.1499938964844,293.1499938964844,0.0031422669999301,-1194.7451171875,295.2871398925781,0.4762722849845886,0.050000000745058,0.2334484457969665,291.0560913085937,291.1499938964844,263.1499938964844,261.6094665527344,280.9741516113281,293.8631591796875,291.0580444335937,1.0,0.2683766186237335,0.7473458051681519,0.7473458051681519,1.0,1.0,-1.1792397499084473,0.4951373040676117,0.684102475643158,0.2095747143030166,0.0,0.0,0.6952077150344849,55.422401428222656,43.0,5.3646321296691895,-12007.30859375,204.25978088378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4941101074219,307.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17804.3828125,18000.0,0.0,0.0,0.2616233229637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548324704170227,0.5483282804489136,-3.5908533391193487e-06,0.0,0.0002655144198797,0.0,0.0,23.836212158203125,0.0,0.0,0.0,0.3294512927532196,4.0,0.0,1.0
670980,293.0850524902344,297.1499938964844,293.1499938964844,0.1294257193803787,-2820.39599609375,304.1431579589844,0.7781698107719421,0.1975973546504974,0.1787881255149841,293.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.4814769327640533,0.050000000745058,0.0491123348474502,293.0121765136719,297.1499938964844,293.1499938964844,0.1006062477827072,-1792.5001220703125,304.1350402832031,0.7291944622993469,0.16154445707798,0.1136984601616859,293.1882629394531,297.1499938964844,293.1499938964844,0.3343099951744079,-6308.81884765625,304.1483154296875,0.9990000128746032,0.470412403345108,0.3997461497783661,293.1355895996094,297.1499938964844,293.1499938964844,0.003140415996313,-1192.4248046875,295.3205871582031,0.4814769327640533,0.050000000745058,0.2329677641391754,291.0912170410156,291.1499938964844,263.1499938964844,261.60992431640625,280.9772644042969,293.855224609375,291.096435546875,1.0,0.2635504603385925,0.7467893362045288,0.7467893362045288,1.0,1.0,-1.1692978143692017,0.4906551837921142,0.6786426305770874,0.2070969343185424,0.0,0.0,0.7010456919670105,52.717506408691406,46.0,46.53337097167969,-12007.0048828125,195.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35919189453125,307.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.328125,18000.0,0.0,0.0,0.2658906877040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624613165855408,0.5624650120735168,-3.700324896271922e-06,0.0,0.0002698452444747,0.0,0.0,25.329723358154297,0.0,0.0,0.0,0.3356923758983612,4.0,0.0,1.0
671040,293.0850524902344,297.1499938964844,293.1499938964844,0.1294257193803787,-2820.39599609375,304.1431579589844,0.7781698107719421,0.1975973546504974,0.1787881255149841,293.854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.4814769327640533,0.050000000745058,0.0491123348474502,293.0121765136719,297.1499938964844,293.1499938964844,0.1006062477827072,-1792.5001220703125,304.1350402832031,0.7291944622993469,0.16154445707798,0.1136984601616859,293.1882629394531,297.1499938964844,293.1499938964844,0.3343099951744079,-6308.81884765625,304.1483154296875,0.9990000128746032,0.470412403345108,0.3997461497783661,293.1355895996094,297.1499938964844,293.1499938964844,0.003140415996313,-1192.4248046875,295.3205871582031,0.4814769327640533,0.050000000745058,0.2329677641391754,291.0912170410156,291.1499938964844,263.1499938964844,261.60992431640625,280.9772644042969,293.855224609375,291.096435546875,1.0,0.2635504603385925,0.7467893362045288,0.7467893362045288,1.0,1.0,-1.1692978143692017,0.4906551837921142,0.6786426305770874,0.2070969343185424,0.0,0.0,0.7010456919670105,52.717506408691406,46.0,46.53337097167969,-12007.0048828125,195.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35919189453125,307.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.328125,18000.0,0.0,0.0,0.2658906877040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624613165855408,0.5624650120735168,-3.700324896271922e-06,0.0,0.0002698452444747,0.0,0.0,25.329723358154297,0.0,0.0,0.0,0.3356923758983612,4.0,0.0,1.0
671100,293.0867004394531,297.1499938964844,293.1499938964844,0.1296694427728653,-2824.09912109375,304.1439514160156,0.7819905281066895,0.1980988532304763,0.1793685555458068,293.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.4833745956420898,0.050000000745058,0.0490752570331096,293.01416015625,297.1499938964844,293.1499938964844,0.101425290107727,-1803.8175048828125,304.13629150390625,0.7335507273674011,0.1628999561071396,0.1146341636776924,293.18133544921875,297.1499938964844,293.1499938964844,0.3293369114398956,-6230.79296875,304.15753173828125,0.9990000128746032,0.4712903499603271,0.3953220546245575,293.1344299316406,297.1499938964844,293.1499938964844,0.0031391156371682,-1190.7900390625,295.34375,0.4833745956420898,0.050000000745058,0.2327918857336044,291.1171875,291.1499938964844,263.1499938964844,261.6100769042969,280.9781494140625,293.8514709472656,291.122314453125,1.0,0.2621078491210937,0.7465111017227173,0.7465111017227173,1.0,1.0,-1.165547251701355,0.488974779844284,0.6765724420547485,0.2060932517051696,0.0,0.0,0.7006377577781677,51.724796295166016,46.0,57.37651824951172,-11994.51171875,192.431381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3229675292969,307.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.083984375,18000.0,0.0,0.0,0.2678742110729217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654374361038208,0.5654411911964417,-3.7330819395720015e-06,0.0,0.0002718582691159,0.0,0.0,25.700592041015625,0.0,0.0,0.0,0.3371390402317047,4.0,0.0,1.0
671160,293.0893249511719,297.1499938964844,293.1499938964844,0.1297564208507537,-2825.144287109375,304.1448974609375,0.7843917608261108,0.1983896791934967,0.1796951293945312,293.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.4845770001411438,0.050000000745058,0.0490518622100353,293.0160827636719,297.1499938964844,293.1499938964844,0.1022793129086494,-1815.7149658203125,304.13720703125,0.7370019555091858,0.1642420440912246,0.1155579537153244,293.1732177734375,297.1499938964844,293.1499938964844,0.3260153830051422,-6179.13232421875,304.16217041015625,0.9990000128746032,0.472485214471817,0.3925053477287292,293.13311767578125,297.1499938964844,293.1499938964844,0.0031390150543302,-1189.878662109375,295.3638916015625,0.4845770001411438,0.050000000745058,0.2326809167861938,291.1377258300781,291.1499938964844,263.1499938964844,261.6101989746094,280.97772216796875,293.84771728515625,291.1412048339844,1.0,0.2611278891563415,0.7463524341583252,0.7463524341583252,1.0,1.0,-1.1635048389434814,0.4880556166172027,0.6754492521286011,0.2055509984493255,0.0,0.0,0.699355959892273,51.10332107543945,49.0,53.25803756713867,-11980.8564453125,190.5499725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3066101074219,307.24609375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.681640625,18000.0,0.0,0.0,0.2697113454341888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658668279647827,0.5658705830574036,-3.747473556359182e-06,0.0,0.0002737227187026,0.0,0.0,25.80391311645508,0.0,0.0,0.0,0.3375034928321838,4.0,0.0,1.0
671220,293.0935363769531,297.1499938964844,293.1499938964844,0.1299783140420913,-2828.46142578125,304.14617919921875,0.7869594693183899,0.199062779545784,0.180191159248352,293.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.4857089221477508,0.050000000745058,0.04902995377779,293.0208740234375,297.1499938964844,293.1499938964844,0.1040512397885322,-1840.611328125,304.1385192871094,0.7420700788497925,0.1666673868894577,0.1173276156187057,293.1578369140625,297.1499938964844,293.1499938964844,0.3226219117641449,-6127.62353515625,304.1635437011719,0.9990000128746032,0.4750232696533203,0.3898500502109527,293.1302185058594,297.1499938964844,293.1499938964844,0.003144355257973,-1190.9127197265625,295.39312744140625,0.4857089221477508,0.050000000745058,0.2325769960880279,291.16046142578125,291.1499938964844,263.1499938964844,261.6102600097656,280.9747619628906,293.8401184082031,291.1618957519531,1.0,0.260415107011795,0.746035099029541,0.746035099029541,1.0,1.0,-1.1628843545913696,0.4877434074878692,0.6751409769058228,0.2053117305040359,0.0,0.0,0.6962242126464844,50.53895568847656,52.0,32.43409729003906,-11968.5126953125,189.23678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3263854980469,307.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.130859375,18000.0,0.0,0.0,0.2728676497936249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633010864257812,0.5633047819137573,-3.741975433513289e-06,0.0,0.0002769259735941,0.0,0.0,25.599552154541016,0.0,0.0,0.0,0.3366018235683441,4.0,0.0,1.0
671280,293.0935363769531,297.1499938964844,293.1499938964844,0.1299783140420913,-2828.46142578125,304.14617919921875,0.7869594693183899,0.199062779545784,0.180191159248352,293.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.4857089221477508,0.050000000745058,0.04902995377779,293.0208740234375,297.1499938964844,293.1499938964844,0.1040512397885322,-1840.611328125,304.1385192871094,0.7420700788497925,0.1666673868894577,0.1173276156187057,293.1578369140625,297.1499938964844,293.1499938964844,0.3226219117641449,-6127.62353515625,304.1635437011719,0.9990000128746032,0.4750232696533203,0.3898500502109527,293.1302185058594,297.1499938964844,293.1499938964844,0.003144355257973,-1190.9127197265625,295.39312744140625,0.4857089221477508,0.050000000745058,0.2325769960880279,291.16046142578125,291.1499938964844,263.1499938964844,261.6102600097656,280.9747619628906,293.8401184082031,291.1618957519531,1.0,0.260415107011795,0.746035099029541,0.746035099029541,1.0,1.0,-1.1628843545913696,0.4877434074878692,0.6751409769058228,0.2053117305040359,0.0,0.0,0.6962242126464844,50.53895568847656,52.0,32.43409729003906,-11968.5126953125,189.23678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3263854980469,307.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.130859375,18000.0,0.0,0.0,0.2728676497936249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633010864257812,0.5633047819137573,-3.741975433513289e-06,0.0,0.0002769259735941,0.0,0.0,25.599552154541016,0.0,0.0,0.0,0.3366018235683441,4.0,0.0,1.0
671340,293.09442138671875,297.1499938964844,293.1499938964844,0.1308398097753524,-2843.43310546875,304.14599609375,0.7881630063056946,0.2003068774938583,0.181226909160614,293.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4854971766471863,0.050000000745058,0.0490340217947959,293.0271911621094,297.1499938964844,293.1499938964844,0.1055828332901001,-1862.193603515625,304.1397705078125,0.7445772290229797,0.1686581075191497,0.1187437027692794,293.1476745605469,297.1499938964844,293.1499938964844,0.3226869106292724,-6130.494140625,304.1588134765625,0.9990000128746032,0.4768966138362884,0.3903466761112213,293.127197265625,297.1499938964844,293.1499938964844,0.003154634963721,-1194.5047607421875,295.4125671386719,0.4854971766471863,0.050000000745058,0.232596293091774,291.1667785644531,291.1499938964844,263.1499938964844,261.61016845703125,280.9694519042969,293.8322448730469,291.1667175292969,1.0,0.2610844671726227,0.7457177042961121,0.7457177042961121,1.0,1.0,-1.1664499044418335,0.4892696142196655,0.677180290222168,0.2060969769954681,0.0,0.0,0.6934165954589844,50.69108200073242,55.0,11.088685989379885,-11987.75390625,190.66905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.396240234375,307.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.861328125,18000.0,0.0,0.0,0.2753345370292663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592703223228455,0.5592740178108215,-3.7176228033786174e-06,0.0,0.0002794295432977,0.0,0.0,25.200986862182617,0.0,0.0,0.0,0.3349299132823944,4.0,0.0,1.0
671400,293.09442138671875,297.1499938964844,293.1499938964844,0.1308398097753524,-2843.43310546875,304.14599609375,0.7881630063056946,0.2003068774938583,0.181226909160614,293.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4854971766471863,0.050000000745058,0.0490340217947959,293.0271911621094,297.1499938964844,293.1499938964844,0.1055828332901001,-1862.193603515625,304.1397705078125,0.7445772290229797,0.1686581075191497,0.1187437027692794,293.1476745605469,297.1499938964844,293.1499938964844,0.3226869106292724,-6130.494140625,304.1588134765625,0.9990000128746032,0.4768966138362884,0.3903466761112213,293.127197265625,297.1499938964844,293.1499938964844,0.003154634963721,-1194.5047607421875,295.4125671386719,0.4854971766471863,0.050000000745058,0.232596293091774,291.1667785644531,291.1499938964844,263.1499938964844,261.61016845703125,280.9694519042969,293.8322448730469,291.1667175292969,1.0,0.2610844671726227,0.7457177042961121,0.7457177042961121,1.0,1.0,-1.1664499044418335,0.4892696142196655,0.677180290222168,0.2060969769954681,0.0,0.0,0.6934165954589844,50.69108200073242,55.0,11.088685989379885,-11987.75390625,190.66905212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.396240234375,307.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.861328125,18000.0,0.0,0.0,0.2753345370292663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5592703223228455,0.5592740178108215,-3.7176228033786174e-06,0.0,0.0002794295432977,0.0,0.0,25.200986862182617,0.0,0.0,0.0,0.3349299132823944,4.0,0.0,1.0
671460,293.0949401855469,297.1499938964844,293.1499938964844,0.1319659948348999,-2863.217529296875,304.1454467773437,0.7878920435905457,0.2016142308712005,0.18242147564888,293.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4842318892478943,0.050000000745058,0.0490585155785083,293.03106689453125,297.1499938964844,293.1499938964844,0.1073632761836052,-1887.451904296875,304.14019775390625,0.7458646297454834,0.1709775030612945,0.1203020587563514,293.144775390625,297.1499938964844,293.1499938964844,0.3255080878734588,-6175.935546875,304.151123046875,0.9990000128746032,0.4775614142417907,0.3933139741420746,293.1243896484375,297.1499938964844,293.1499938964844,0.0031682471744716,-1199.8253173828125,295.42498779296875,0.4842318892478943,0.050000000745058,0.2327124774456024,291.1618957519531,291.1499938964844,263.1499938964844,261.6098937988281,280.9623718261719,293.8242492675781,291.1609802246094,1.0,0.2628598213195801,0.7453730702400208,0.7453730702400208,1.0,1.0,-1.1734834909439087,0.492314338684082,0.6811692118644714,0.2077344805002212,0.0,0.0,0.6920726895332336,51.40958786010742,58.0,-4.700835227966309,-12042.0927734375,194.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4906616210937,307.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.775390625,18000.0,0.0,0.0,0.2772186696529388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562204718589783,0.5562241673469543,-3.694477072713198e-06,0.0,0.0002813416940625,0.0,0.0,24.87812042236328,0.0,0.0,0.0,0.3335962891578674,4.0,0.0,1.0
671520,293.0949401855469,297.1499938964844,293.1499938964844,0.1319659948348999,-2863.217529296875,304.1454467773437,0.7878920435905457,0.2016142308712005,0.18242147564888,293.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4842318892478943,0.050000000745058,0.0490585155785083,293.03106689453125,297.1499938964844,293.1499938964844,0.1073632761836052,-1887.451904296875,304.14019775390625,0.7458646297454834,0.1709775030612945,0.1203020587563514,293.144775390625,297.1499938964844,293.1499938964844,0.3255080878734588,-6175.935546875,304.151123046875,0.9990000128746032,0.4775614142417907,0.3933139741420746,293.1243896484375,297.1499938964844,293.1499938964844,0.0031682471744716,-1199.8253173828125,295.42498779296875,0.4842318892478943,0.050000000745058,0.2327124774456024,291.1618957519531,291.1499938964844,263.1499938964844,261.6098937988281,280.9623718261719,293.8242492675781,291.1609802246094,1.0,0.2628598213195801,0.7453730702400208,0.7453730702400208,1.0,1.0,-1.1734834909439087,0.492314338684082,0.6811692118644714,0.2077344805002212,0.0,0.0,0.6920726895332336,51.40958786010742,58.0,-4.700835227966309,-12042.0927734375,194.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4906616210937,307.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.775390625,18000.0,0.0,0.0,0.2772186696529388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562204718589783,0.5562241673469543,-3.694477072713198e-06,0.0,0.0002813416940625,0.0,0.0,24.87812042236328,0.0,0.0,0.0,0.3335962891578674,4.0,0.0,1.0
671580,293.0946655273437,297.1499938964844,293.1499938964844,0.1332193911075592,-2885.280029296875,304.1448669433594,0.7864014506340027,0.2030567824840545,0.1836762875318527,293.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.4821355938911438,0.050000000745058,0.0490993745625019,293.03289794921875,297.1499938964844,293.1499938964844,0.1095240339636802,-1918.1326904296875,304.1398620605469,0.7465512752532959,0.1736168563365936,0.122154913842678,293.1493225097656,297.1499938964844,293.1499938964844,0.3304938077926636,-6254.10986328125,304.1424560546875,0.9990000128746032,0.4767844378948211,0.3982138335704803,293.1219482421875,297.1499938964844,293.1499938964844,0.0031838696449995,-1206.16552734375,295.43316650390625,0.4821355938911438,0.050000000745058,0.2329062968492508,291.1508178710937,291.1499938964844,263.1499938964844,261.6094665527344,280.9538269042969,293.8161926269531,291.1495056152344,1.0,0.2655196189880371,0.7450284361839294,0.7450284361839294,1.0,1.0,-1.1833757162094116,0.4966163337230682,0.686759352684021,0.2100852131843567,0.0,0.0,0.6926650404930115,52.58404541015625,61.0,-14.12558364868164,-12129.525390625,199.9188842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5865173339844,307.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.2787018716335296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554947257041931,0.5554984211921692,-3.684113607960171e-06,0.0,0.0002828469732776,0.0,0.0,24.77719688415528,0.0,0.0,0.0,0.3332136869430542,4.0,0.0,1.0
671640,293.0946655273437,297.1499938964844,293.1499938964844,0.1332193911075592,-2885.280029296875,304.1448669433594,0.7864014506340027,0.2030567824840545,0.1836762875318527,293.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.4821355938911438,0.050000000745058,0.0490993745625019,293.03289794921875,297.1499938964844,293.1499938964844,0.1095240339636802,-1918.1326904296875,304.1398620605469,0.7465512752532959,0.1736168563365936,0.122154913842678,293.1493225097656,297.1499938964844,293.1499938964844,0.3304938077926636,-6254.10986328125,304.1424560546875,0.9990000128746032,0.4767844378948211,0.3982138335704803,293.1219482421875,297.1499938964844,293.1499938964844,0.0031838696449995,-1206.16552734375,295.43316650390625,0.4821355938911438,0.050000000745058,0.2329062968492508,291.1508178710937,291.1499938964844,263.1499938964844,261.6094665527344,280.9538269042969,293.8161926269531,291.1495056152344,1.0,0.2655196189880371,0.7450284361839294,0.7450284361839294,1.0,1.0,-1.1833757162094116,0.4966163337230682,0.686759352684021,0.2100852131843567,0.0,0.0,0.6926650404930115,52.58404541015625,61.0,-14.12558364868164,-12129.525390625,199.9188842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5865173339844,307.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.2787018716335296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554947257041931,0.5554984211921692,-3.684113607960171e-06,0.0,0.0002828469732776,0.0,0.0,24.77719688415528,0.0,0.0,0.0,0.3332136869430542,4.0,0.0,1.0
671700,293.0931091308594,297.1499938964844,293.1499938964844,0.1340435743331909,-2899.789794921875,304.1443176269531,0.7855792045593262,0.2040625363588333,0.184511125087738,293.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.4808285534381866,0.050000000745058,0.049124926328659,293.0346069335937,297.1499938964844,293.1499938964844,0.1105672121047973,-1932.9005126953125,304.1398010253906,0.7464460730552673,0.1747702807188034,0.1230308338999748,293.1542358398437,297.1499938964844,293.1499938964844,0.3336464464664459,-6302.966796875,304.1380920410156,0.9990000128746032,0.475826233625412,0.4012475311756134,293.1208801269531,297.1499938964844,293.1499938964844,0.0031921360641717,-1209.5616455078125,295.4363098144531,0.4808285534381866,0.050000000745058,0.2330275028944015,291.1440124511719,291.1499938964844,263.1499938964844,261.6091613769531,280.9476928710937,293.8100891113281,291.142578125,1.0,0.2671248912811279,0.744856059551239,0.744856059551239,1.0,1.0,-1.1892461776733398,0.4991751313209533,0.6900710463523865,0.2114934474229812,0.0,0.0,0.6937434077262878,53.31478500366211,61.0,-17.129432678222656,-12185.091796875,203.3295135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291198730469,307.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.05859375,18000.0,0.0,0.0,0.2793589532375335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556198239326477,0.5562019348144531,-3.685571073219762e-06,0.0,0.000283513800241,0.0,0.0,24.83172607421875,0.0,0.0,0.0,0.3334716856479645,4.0,0.0,1.0
671760,293.09234619140625,297.1499938964844,293.1499938964844,0.1349404007196426,-2915.56689453125,304.1437072753906,0.7846023440361023,0.2049321830272674,0.1854002028703689,293.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.4793499708175659,0.050000000745058,0.049153808504343,293.0367126464844,297.1499938964844,293.1499938964844,0.1115359738469123,-1946.6021728515625,304.139892578125,0.7459613680839539,0.1758182048797607,0.123819850385189,293.16082763671875,297.1499938964844,293.1499938964844,0.3372489511966705,-6358.47314453125,304.1336975097656,0.9990000128746032,0.4744833707809448,0.4046492576599121,293.1199645996094,297.1499938964844,293.1499938964844,0.0032004758249968,-1213.06689453125,295.4382629394531,0.4793499708175659,0.050000000745058,0.2331645041704177,291.1356201171875,291.1499938964844,263.1499938964844,261.6088562011719,280.9302062988281,293.7847595214844,291.1335754394531,1.0,0.2688838243484497,0.7446218132972717,0.7446218132972717,1.0,1.0,-1.1955424547195437,0.5019122958183289,0.6936302185058594,0.2130027115345001,0.0,0.0,0.6955260038375854,54.13657379150391,64.0,-22.29523658752441,-12250.7197265625,207.0966644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6652526855469,307.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.599609375,18000.0,0.0,0.0,0.2800019383430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557706356048584,0.5577100515365601,-3.692039172165096e-06,0.0,0.0002841663663275,0.0,0.0,24.965789794921875,0.0,0.0,0.0,0.3340738713741302,4.0,0.0,1.0
671820,293.0937194824219,297.1499938964844,293.1499938964844,0.1363618522882461,-2940.550048828125,304.1434631347656,0.7812591791152954,0.2061222046613693,0.1866739094257354,293.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.4758366346359253,0.050000000745058,0.049221858382225,293.04156494140625,297.1499938964844,293.1499938964844,0.1133469939231872,-1972.2060546875,304.1402587890625,0.7440774440765381,0.1777019053697586,0.1252316534519195,293.1785583496094,297.1499938964844,293.1499938964844,0.3458104133605957,-6489.31396484375,304.1249084472656,0.9990000128746032,0.4706264734268188,0.4125520884990692,293.1185913085937,297.1499938964844,293.1499938964844,0.0032183174043893,-1220.7423095703125,295.4376525878906,0.4758366346359253,0.050000000745058,0.2334873080253601,291.1134033203125,291.1499938964844,263.1499938964844,261.60809326171875,280.8910522460937,293.7264099121094,291.1112670898437,1.0,0.2727765440940857,0.7441532611846924,0.7441532611846924,1.0,1.0,-1.2087206840515137,0.507646918296814,0.7010738253593445,0.2161780148744583,0.0,0.0,0.701892077922821,56.05084228515625,52.0,-28.57121658325196,-12403.263671875,215.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113952636719,307.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.125,18000.0,0.0,0.0,0.2813741266727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642454028129578,0.5642490983009338,-3.726047907548491e-06,0.0,0.000285558955511,0.0,0.0,25.58283042907715,0.0,0.0,0.0,0.3367626667022705,4.0,0.0,1.0
671880,293.0937194824219,297.1499938964844,293.1499938964844,0.1363618522882461,-2940.550048828125,304.1434631347656,0.7812591791152954,0.2061222046613693,0.1866739094257354,293.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.4758366346359253,0.050000000745058,0.049221858382225,293.04156494140625,297.1499938964844,293.1499938964844,0.1133469939231872,-1972.2060546875,304.1402587890625,0.7440774440765381,0.1777019053697586,0.1252316534519195,293.1785583496094,297.1499938964844,293.1499938964844,0.3458104133605957,-6489.31396484375,304.1249084472656,0.9990000128746032,0.4706264734268188,0.4125520884990692,293.1185913085937,297.1499938964844,293.1499938964844,0.0032183174043893,-1220.7423095703125,295.4376525878906,0.4758366346359253,0.050000000745058,0.2334873080253601,291.1134033203125,291.1499938964844,263.1499938964844,261.60809326171875,280.8910522460937,293.7264099121094,291.1112670898437,1.0,0.2727765440940857,0.7441532611846924,0.7441532611846924,1.0,1.0,-1.2087206840515137,0.507646918296814,0.7010738253593445,0.2161780148744583,0.0,0.0,0.701892077922821,56.05084228515625,52.0,-28.57121658325196,-12403.263671875,215.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113952636719,307.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.125,18000.0,0.0,0.0,0.2813741266727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642454028129578,0.5642490983009338,-3.726047907548491e-06,0.0,0.000285558955511,0.0,0.0,25.58283042907715,0.0,0.0,0.0,0.3367626667022705,4.0,0.0,1.0
