time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671940,293.09600830078125,297.1499938964844,293.1499938964844,0.1371855586767196,-2954.647216796875,304.1443176269531,0.7847704291343689,0.2070856839418411,0.1875340640544891,293.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4774091839790344,0.050000000745058,0.0491914972662925,293.0464172363281,297.1499938964844,293.1499938964844,0.1147516965866088,-1991.7386474609373,304.14117431640625,0.748379111289978,0.1794643253087997,0.1264476627111435,293.1917419433594,297.1499938964844,293.1499938964844,0.3430249691009521,-6442.037109375,304.1385498046875,0.9990000128746032,0.4671939611434936,0.4090504944324493,293.1177062988281,297.1499938964844,293.1499938964844,0.0032291859388351,-1224.8748779296875,295.44854736328125,0.4774091839790344,0.050000000745058,0.2333432734012603,291.1096496582031,291.1499938964844,263.1499938964844,261.607177734375,280.8722839355469,293.6878967285156,291.1120300292969,1.0,0.2710594236850738,0.743684709072113,0.743684709072113,1.0,1.0,-1.2068099975585938,0.5066857933998108,0.700124204158783,0.2157404273748397,0.0,0.0,0.7080763578414917,55.25749588012695,40.0,3.648671388626098,-12479.625,213.2028045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730224609375,307.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.171875,18000.0,0.0,0.0,0.2829003036022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739254951477051,0.5739293098449707,-3.787972445934429e-06,0.0,0.0002871078322641,0.0,0.0,26.57358932495117,0.0,0.0,0.0,0.3408458232879638,4.0,0.0,1.0
672000,293.09600830078125,297.1499938964844,293.1499938964844,0.1371855586767196,-2954.647216796875,304.1443176269531,0.7847704291343689,0.2070856839418411,0.1875340640544891,293.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4774091839790344,0.050000000745058,0.0491914972662925,293.0464172363281,297.1499938964844,293.1499938964844,0.1147516965866088,-1991.7386474609373,304.14117431640625,0.748379111289978,0.1794643253087997,0.1264476627111435,293.1917419433594,297.1499938964844,293.1499938964844,0.3430249691009521,-6442.037109375,304.1385498046875,0.9990000128746032,0.4671939611434936,0.4090504944324493,293.1177062988281,297.1499938964844,293.1499938964844,0.0032291859388351,-1224.8748779296875,295.44854736328125,0.4774091839790344,0.050000000745058,0.2333432734012603,291.1096496582031,291.1499938964844,263.1499938964844,261.607177734375,280.8722839355469,293.6878967285156,291.1120300292969,1.0,0.2710594236850738,0.743684709072113,0.743684709072113,1.0,1.0,-1.2068099975585938,0.5066857933998108,0.700124204158783,0.2157404273748397,0.0,0.0,0.7080763578414917,55.25749588012695,40.0,3.648671388626098,-12479.625,213.2028045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730224609375,307.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.171875,18000.0,0.0,0.0,0.2829003036022186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739254951477051,0.5739293098449707,-3.787972445934429e-06,0.0,0.0002871078322641,0.0,0.0,26.57358932495117,0.0,0.0,0.0,0.3408458232879638,4.0,0.0,1.0
672060,293.0980834960937,297.1499938964844,293.1499938964844,0.1373751759529113,-2956.954345703125,304.1459045410156,0.7951404452323914,0.2080330699682235,0.1882706880569458,293.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4834109842777252,0.050000000745058,0.0490743555128574,293.0502319335937,297.1499938964844,293.1499938964844,0.115678071975708,-2003.974609375,304.142578125,0.7590194344520569,0.1813136637210846,0.1276266276836395,293.1834716796875,297.1499938964844,293.1499938964844,0.3287342190742492,-6217.58642578125,304.1664123535156,0.9990000128746032,0.4677596092224121,0.3952355086803436,293.1164855957031,297.1499938964844,293.1499938964844,0.0032289852388203,-1222.867431640625,295.4903259277344,0.4834109842777252,0.050000000745058,0.2327876091003418,291.1504821777344,291.1499938964844,263.1499938964844,261.6060791015625,280.88201904296875,293.6857604980469,291.1561279296875,1.0,0.2650850713253021,0.7432082295417786,0.7432082295417786,1.0,1.0,-1.1917239427566528,0.4999244511127472,0.6917994618415833,0.2120225876569748,0.0,0.0,0.705639123916626,52.07538604736328,43.0,51.633079528808594,-12428.6953125,201.6370544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7655944824219,307.6152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.2841682136058807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768354535102844,0.57683926820755,-3.826479769486468e-06,0.0,0.0002883945999201,0.0,0.0,26.97983360290528,0.0,0.0,0.0,0.3422907888889313,4.0,0.0,1.0
672120,293.0980834960937,297.1499938964844,293.1499938964844,0.1373751759529113,-2956.954345703125,304.1459045410156,0.7951404452323914,0.2080330699682235,0.1882706880569458,293.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.4834109842777252,0.050000000745058,0.0490743555128574,293.0502319335937,297.1499938964844,293.1499938964844,0.115678071975708,-2003.974609375,304.142578125,0.7590194344520569,0.1813136637210846,0.1276266276836395,293.1834716796875,297.1499938964844,293.1499938964844,0.3287342190742492,-6217.58642578125,304.1664123535156,0.9990000128746032,0.4677596092224121,0.3952355086803436,293.1164855957031,297.1499938964844,293.1499938964844,0.0032289852388203,-1222.867431640625,295.4903259277344,0.4834109842777252,0.050000000745058,0.2327876091003418,291.1504821777344,291.1499938964844,263.1499938964844,261.6060791015625,280.88201904296875,293.6857604980469,291.1561279296875,1.0,0.2650850713253021,0.7432082295417786,0.7432082295417786,1.0,1.0,-1.1917239427566528,0.4999244511127472,0.6917994618415833,0.2120225876569748,0.0,0.0,0.705639123916626,52.07538604736328,43.0,51.633079528808594,-12428.6953125,201.6370544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7655944824219,307.6152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.2841682136058807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768354535102844,0.57683926820755,-3.826479769486468e-06,0.0,0.0002883945999201,0.0,0.0,26.97983360290528,0.0,0.0,0.0,0.3422907888889313,4.0,0.0,1.0
672180,293.1000061035156,297.1499938964844,293.1499938964844,0.1375045329332351,-2958.2109375,304.1470031738281,0.8027344346046448,0.208959013223648,0.1890380233526229,293.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4873517155647278,0.050000000745058,0.0489982925355434,293.0528869628906,297.1499938964844,293.1499938964844,0.1166739538311958,-2017.1522216796875,304.14337158203125,0.7675891518592834,0.1833038032054901,0.1289382427930832,293.15948486328125,297.1499938964844,293.1499938964844,0.3181930780410766,-6054.86572265625,304.177978515625,0.9990000128746032,0.4717681109905243,0.3859982490539551,293.1142578125,297.1499938964844,293.1499938964844,0.0032301149331033,-1221.0894775390625,295.5409545898437,0.4873517155647278,0.050000000745058,0.2324268072843551,291.1998596191406,291.1499938964844,263.1499938964844,261.6048889160156,280.9017944335937,293.7072448730469,291.2030944824219,1.0,0.26172935962677,0.7427317500114441,0.7427317500114441,1.0,1.0,-1.1826010942459106,0.4958343207836151,0.6867667436599731,0.2096775025129318,0.0,0.0,0.6953958868980408,50.0179557800293,46.0,55.32064437866211,-12337.486328125,194.50086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500671386719,307.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.939453125,18000.0,0.0,0.0,0.2847077250480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677247643470764,0.5677285194396973,-3.789716174651403e-06,0.0,0.0002889421302825,0.0,0.0,26.14945602416992,0.0,0.0,0.0,0.3387084305286407,4.0,0.0,1.0
672240,293.1000061035156,297.1499938964844,293.1499938964844,0.1375045329332351,-2958.2109375,304.1470031738281,0.8027344346046448,0.208959013223648,0.1890380233526229,293.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4873517155647278,0.050000000745058,0.0489982925355434,293.0528869628906,297.1499938964844,293.1499938964844,0.1166739538311958,-2017.1522216796875,304.14337158203125,0.7675891518592834,0.1833038032054901,0.1289382427930832,293.15948486328125,297.1499938964844,293.1499938964844,0.3181930780410766,-6054.86572265625,304.177978515625,0.9990000128746032,0.4717681109905243,0.3859982490539551,293.1142578125,297.1499938964844,293.1499938964844,0.0032301149331033,-1221.0894775390625,295.5409545898437,0.4873517155647278,0.050000000745058,0.2324268072843551,291.1998596191406,291.1499938964844,263.1499938964844,261.6048889160156,280.9017944335937,293.7072448730469,291.2030944824219,1.0,0.26172935962677,0.7427317500114441,0.7427317500114441,1.0,1.0,-1.1826010942459106,0.4958343207836151,0.6867667436599731,0.2096775025129318,0.0,0.0,0.6953958868980408,50.0179557800293,46.0,55.32064437866211,-12337.486328125,194.50086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500671386719,307.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18102.939453125,18000.0,0.0,0.0,0.2847077250480652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677247643470764,0.5677285194396973,-3.789716174651403e-06,0.0,0.0002889421302825,0.0,0.0,26.14945602416992,0.0,0.0,0.0,0.3387084305286407,4.0,0.0,1.0
672300,293.1009216308594,297.1499938964844,293.1499938964844,0.1377195566892624,-2961.709716796875,304.14715576171875,0.8052260279655457,0.2094069570302963,0.1894235610961914,293.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2094421386719,0.4885075092315674,0.050000000745058,0.0489763915538787,293.053955078125,297.1499938964844,293.1499938964844,0.1173362806439399,-2026.2137451171875,304.14337158203125,0.7707818746566772,0.1843234598636627,0.1296298056840896,293.1471252441406,297.1499938964844,293.1499938964844,0.3150631785392761,-6007.53125,304.1785583496094,0.9990000128746032,0.4740755558013916,0.3832976818084717,293.1127319335937,297.1499938964844,293.1499938964844,0.0032342304475605,-1222.10888671875,295.5591735839844,0.4885075092315674,0.050000000745058,0.2323229163885116,291.2118530273437,291.1499938964844,263.1499938964844,261.6042175292969,280.9103698730469,293.71807861328125,291.21343994140625,1.0,0.2607852816581726,0.7424935102462769,0.7424935102462769,1.0,1.0,-1.1805002689361572,0.4948683381080627,0.6856319904327393,0.2091257274150848,0.0,0.0,0.6900333762168884,49.4334831237793,46.0,40.80584716796875,-12292.484375,192.6490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908447265625,307.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18134.20703125,18000.0,0.0,0.0,0.2846666276454925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560605525970459,0.5606092810630798,-3.748031986106071e-06,0.0,0.0002889004535973,0.0,0.0,25.44613265991211,0.0,0.0,0.0,0.3357684016227722,4.0,0.0,1.0
672360,293.1018981933594,297.1499938964844,293.1499938964844,0.1380171775817871,-2966.776611328125,304.1471252441406,0.8070018291473389,0.2098415642976761,0.1898066103458404,293.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156982421875,0.4892401993274688,0.050000000745058,0.0489626303315162,293.0549621582031,297.1499938964844,293.1499938964844,0.1180817484855651,-2036.5211181640625,304.1432189941406,0.7733479142189026,0.1853416413068771,0.1303309649229049,293.1357116699219,297.1499938964844,293.1499938964844,0.313071459531784,-5978.1845703125,304.17694091796875,0.9990000128746032,0.4763547480106354,0.3815915584564209,293.11102294921875,297.1499938964844,293.1499938964844,0.0032405243255198,-1224.265869140625,295.5732727050781,0.4892401993274688,0.050000000745058,0.2322576344013214,291.21649169921875,291.1499938964844,263.1499938964844,261.603515625,280.9159240722656,293.7257385253906,291.2167053222656,1.0,0.2602674961090088,0.7423701882362366,0.7423701882362366,1.0,1.0,-1.1796579360961914,0.4944741427898407,0.6851838231086731,0.2089015394449234,0.0,0.0,0.6851015686988831,49.0731315612793,49.0,23.800477981567383,-12255.3017578125,191.6553497314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,307.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18146.142578125,18000.0,0.0,0.0,0.2844258546829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532046556472778,0.5532083511352539,-3.700728257172159e-06,0.0,0.0002886560978367,0.0,0.0,24.70734024047852,0.0,0.0,0.0,0.3326554894447326,4.0,0.0,1.0
672420,293.1038818359375,297.1499938964844,293.1499938964844,0.1388022005558014,-2980.509033203125,304.14678955078125,0.8086318373680115,0.2106576114892959,0.1905473321676254,293.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4895897507667541,0.050000000745058,0.0489560924470424,293.0570373535156,297.1499938964844,293.1499938964844,0.1197499185800552,-2059.78564453125,304.1427001953125,0.7767027020454407,0.1873292475938797,0.1317261010408401,293.1179504394531,297.1499938964844,293.1499938964844,0.3120844960212707,-5966.46826171875,304.16949462890625,0.9990000128746032,0.4803322851657867,0.3807794451713562,293.107177734375,297.1499938964844,293.1499938964844,0.0032585330773144,-1231.401611328125,295.5914611816406,0.4895897507667541,0.050000000745058,0.232226625084877,291.207763671875,291.1499938964844,263.1499938964844,261.6020202636719,280.91619873046875,293.7257385253906,291.2058410644531,1.0,0.2603356838226318,0.742123544216156,0.742123544216156,1.0,1.0,-1.18120014667511,0.4951067864894867,0.6860933899879456,0.2092487663030624,0.0,0.0,0.6777607798576355,48.929683685302734,52.0,-8.447741508483887,-12215.4228515625,191.8619842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,307.7117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.427734375,18000.0,0.0,0.0,0.2834500670433044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401275753974915,0.5401312112808228,-3.609870645959745e-06,0.0,0.0002876657817978,0.0,0.0,23.397912979125977,0.0,0.0,0.0,0.3270570039749145,4.0,0.0,1.0
672480,293.1038818359375,297.1499938964844,293.1499938964844,0.1388022005558014,-2980.509033203125,304.14678955078125,0.8086318373680115,0.2106576114892959,0.1905473321676254,293.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20953369140625,0.4895897507667541,0.050000000745058,0.0489560924470424,293.0570373535156,297.1499938964844,293.1499938964844,0.1197499185800552,-2059.78564453125,304.1427001953125,0.7767027020454407,0.1873292475938797,0.1317261010408401,293.1179504394531,297.1499938964844,293.1499938964844,0.3120844960212707,-5966.46826171875,304.16949462890625,0.9990000128746032,0.4803322851657867,0.3807794451713562,293.107177734375,297.1499938964844,293.1499938964844,0.0032585330773144,-1231.401611328125,295.5914611816406,0.4895897507667541,0.050000000745058,0.232226625084877,291.207763671875,291.1499938964844,263.1499938964844,261.6020202636719,280.91619873046875,293.7257385253906,291.2058410644531,1.0,0.2603356838226318,0.742123544216156,0.742123544216156,1.0,1.0,-1.18120014667511,0.4951067864894867,0.6860933899879456,0.2092487663030624,0.0,0.0,0.6777607798576355,48.929683685302734,52.0,-8.447741508483887,-12215.4228515625,191.8619842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,307.7117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.427734375,18000.0,0.0,0.0,0.2834500670433044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401275753974915,0.5401312112808228,-3.609870645959745e-06,0.0,0.0002876657817978,0.0,0.0,23.397912979125977,0.0,0.0,0.0,0.3270570039749145,4.0,0.0,1.0
672540,293.1058654785156,297.1499938964844,293.1499938964844,0.1397441327571869,-2997.185546875,304.1462707519531,0.8081780672073364,0.2114234864711761,0.1912599056959152,293.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.4887003898620605,0.050000000745058,0.0489727258682251,293.0594177246094,297.1499938964844,293.1499938964844,0.1215237751603126,-2084.61962890625,304.1421813964844,0.7779496312141418,0.1892034858465194,0.1330683380365371,293.10858154296875,297.1499938964844,293.1499938964844,0.3143677413463592,-6005.37451171875,304.1591491699219,0.9990000128746032,0.4830592274665832,0.3828477263450622,293.1033630371094,297.1499938964844,293.1499938964844,0.0032816228922456,-1241.1075439453125,295.6010131835937,0.4887003898620605,0.050000000745058,0.2323055267333984,291.18377685546875,291.1499938964844,263.1499938964844,261.60040283203125,280.9023742675781,293.704833984375,291.1808776855469,1.0,0.2616177499294281,0.7418768405914307,0.7418768405914307,1.0,1.0,-1.186262607574463,0.4972878694534302,0.6889747381210327,0.2104615122079849,0.0,0.0,0.6747562885284424,49.42331314086914,55.0,-29.801977157592773,-12230.908203125,194.4877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391052246094,307.7479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.55859375,18000.0,0.0,0.0,0.2820824384689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321491956710815,0.5321527123451233,-3.5461662264424376e-06,0.0,0.0002862777910195,0.0,0.0,22.57962417602539,0.0,0.0,0.0,0.3235175311565399,4.0,0.0,1.0
672600,293.1058654785156,297.1499938964844,293.1499938964844,0.1397441327571869,-2997.185546875,304.1462707519531,0.8081780672073364,0.2114234864711761,0.1912599056959152,293.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.4887003898620605,0.050000000745058,0.0489727258682251,293.0594177246094,297.1499938964844,293.1499938964844,0.1215237751603126,-2084.61962890625,304.1421813964844,0.7779496312141418,0.1892034858465194,0.1330683380365371,293.10858154296875,297.1499938964844,293.1499938964844,0.3143677413463592,-6005.37451171875,304.1591491699219,0.9990000128746032,0.4830592274665832,0.3828477263450622,293.1033630371094,297.1499938964844,293.1499938964844,0.0032816228922456,-1241.1075439453125,295.6010131835937,0.4887003898620605,0.050000000745058,0.2323055267333984,291.18377685546875,291.1499938964844,263.1499938964844,261.60040283203125,280.9023742675781,293.704833984375,291.1808776855469,1.0,0.2616177499294281,0.7418768405914307,0.7418768405914307,1.0,1.0,-1.186262607574463,0.4972878694534302,0.6889747381210327,0.2104615122079849,0.0,0.0,0.6747562885284424,49.42331314086914,55.0,-29.801977157592773,-12230.908203125,194.4877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391052246094,307.7479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.55859375,18000.0,0.0,0.0,0.2820824384689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321491956710815,0.5321527123451233,-3.5461662264424376e-06,0.0,0.0002862777910195,0.0,0.0,22.57962417602539,0.0,0.0,0.0,0.3235175311565399,4.0,0.0,1.0
672660,293.1077880859375,297.1499938964844,293.1499938964844,0.1407342702150344,-3014.731201171875,304.1458740234375,0.8060797452926636,0.2121505290269851,0.1919536590576172,293.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4868327677249908,0.050000000745058,0.0490081459283828,293.0621643066406,297.1499938964844,293.1499938964844,0.1232731863856315,-2109.078369140625,304.1418762207031,0.7774477005004883,0.1909391731023788,0.1343303173780441,293.1080017089844,297.1499938964844,293.1499938964844,0.3191607296466827,-6082.3349609375,304.14813232421875,0.9990000128746032,0.484246015548706,0.3872130513191223,293.0999450683594,297.1499938964844,293.1499938964844,0.0033071378711611,-1251.948974609375,295.6073608398437,0.4868327677249908,0.050000000745058,0.232473537325859,291.1545715332031,291.1499938964844,263.1499938964844,261.5986633300781,280.8788452148437,293.6688232421875,291.1515808105469,1.0,0.2638634145259857,0.7414884567260742,0.7414884567260742,1.0,1.0,-1.194093108177185,0.5006657838821411,0.693427324295044,0.2123320400714874,0.0,0.0,0.6760852932929993,50.43270492553711,58.0,-38.50996780395508,-12298.53515625,199.0857849121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,307.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.2807031273841858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304546356201172,0.5304581522941589,-3.521102144077304e-06,0.0,0.000284877984086,0.0,0.0,22.35251235961914,0.0,0.0,0.0,0.3225882649421692,4.0,0.0,1.0
672720,293.1077880859375,297.1499938964844,293.1499938964844,0.1407342702150344,-3014.731201171875,304.1458740234375,0.8060797452926636,0.2121505290269851,0.1919536590576172,293.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4868327677249908,0.050000000745058,0.0490081459283828,293.0621643066406,297.1499938964844,293.1499938964844,0.1232731863856315,-2109.078369140625,304.1418762207031,0.7774477005004883,0.1909391731023788,0.1343303173780441,293.1080017089844,297.1499938964844,293.1499938964844,0.3191607296466827,-6082.3349609375,304.14813232421875,0.9990000128746032,0.484246015548706,0.3872130513191223,293.0999450683594,297.1499938964844,293.1499938964844,0.0033071378711611,-1251.948974609375,295.6073608398437,0.4868327677249908,0.050000000745058,0.232473537325859,291.1545715332031,291.1499938964844,263.1499938964844,261.5986633300781,280.8788452148437,293.6688232421875,291.1515808105469,1.0,0.2638634145259857,0.7414884567260742,0.7414884567260742,1.0,1.0,-1.194093108177185,0.5006657838821411,0.693427324295044,0.2123320400714874,0.0,0.0,0.6760852932929993,50.43270492553711,58.0,-38.50996780395508,-12298.53515625,199.0857849121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,307.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.2807031273841858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304546356201172,0.5304581522941589,-3.521102144077304e-06,0.0,0.000284877984086,0.0,0.0,22.35251235961914,0.0,0.0,0.0,0.3225882649421692,4.0,0.0,1.0
672780,293.1096496582031,297.1499938964844,293.1499938964844,0.1417021602392196,-3031.823486328125,304.1456298828125,0.8026899695396423,0.2128435671329498,0.1926304697990417,293.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4841956198215484,0.050000000745058,0.0490590147674083,293.06524658203125,297.1499938964844,293.1499938964844,0.1249291598796844,-2132.14208984375,304.1418151855469,0.7755714654922485,0.1925401985645294,0.1355077475309372,293.1156005859375,297.1499938964844,293.1499938964844,0.3258811831474304,-6187.7783203125,304.1375732421875,0.9990000128746032,0.4837832450866699,0.3933973312377929,293.0971374511719,297.1499938964844,293.1499938964844,0.0033334703184664,-1263.0552978515625,295.61395263671875,0.4841956198215484,0.050000000745058,0.232714831829071,291.1263122558594,291.1499938964844,263.1499938964844,261.5968017578125,280.8499755859375,293.6256103515625,291.1236267089844,1.0,0.2668715715408325,0.7411000728607178,0.7411000728607178,1.0,1.0,-1.2040917873382568,0.5050026774406433,0.6990891098976135,0.2147358357906341,0.0,0.0,0.6811599731445312,51.86554718017578,61.0,-38.63484954833984,-12406.2197265625,205.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,307.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17952.845703125,18000.0,0.0,0.0,0.2796765863895416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346799492835999,0.5346834659576416,-3.534964207574376e-06,0.0,0.000283836183371,0.0,0.0,22.68515968322754,0.0,0.0,0.0,0.3241702914237976,4.0,0.0,1.0
672840,293.1096496582031,297.1499938964844,293.1499938964844,0.1417021602392196,-3031.823486328125,304.1456298828125,0.8026899695396423,0.2128435671329498,0.1926304697990417,293.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4841956198215484,0.050000000745058,0.0490590147674083,293.06524658203125,297.1499938964844,293.1499938964844,0.1249291598796844,-2132.14208984375,304.1418151855469,0.7755714654922485,0.1925401985645294,0.1355077475309372,293.1156005859375,297.1499938964844,293.1499938964844,0.3258811831474304,-6187.7783203125,304.1375732421875,0.9990000128746032,0.4837832450866699,0.3933973312377929,293.0971374511719,297.1499938964844,293.1499938964844,0.0033334703184664,-1263.0552978515625,295.61395263671875,0.4841956198215484,0.050000000745058,0.232714831829071,291.1263122558594,291.1499938964844,263.1499938964844,261.5968017578125,280.8499755859375,293.6256103515625,291.1236267089844,1.0,0.2668715715408325,0.7411000728607178,0.7411000728607178,1.0,1.0,-1.2040917873382568,0.5050026774406433,0.6990891098976135,0.2147358357906341,0.0,0.0,0.6811599731445312,51.86554718017578,61.0,-38.63484954833984,-12406.2197265625,205.3272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,307.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17952.845703125,18000.0,0.0,0.0,0.2796765863895416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346799492835999,0.5346834659576416,-3.534964207574376e-06,0.0,0.000283836183371,0.0,0.0,22.68515968322754,0.0,0.0,0.0,0.3241702914237976,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1421680301427841,-3040.020751953125,304.1455993652344,0.8006316423416138,0.2131788432598114,0.192963033914566,293.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.4826380014419555,0.050000000745058,0.0490893609821796,293.0668640136719,297.1499938964844,293.1499938964844,0.1257157325744629,-2143.059326171875,304.1418762207031,0.7742339372634888,0.1932963877916336,0.1360676288604736,293.1221923828125,297.1499938964844,293.1499938964844,0.3298222720623016,-6248.8662109375,304.1326904296875,0.9990000128746032,0.4829258620738983,0.3970409631729126,293.0959777832031,297.1499938964844,293.1499938964844,0.0033466967288404,-1268.578369140625,295.6178283691406,0.4826380014419555,0.050000000745058,0.232858806848526,291.1134033203125,291.1499938964844,263.1499938964844,261.5958251953125,280.8348388671875,293.6034545898437,291.1109313964844,1.0,0.268607497215271,0.7409058809280396,0.7409058809280396,1.0,1.0,-1.2097454071044922,0.5074622631072998,0.7022831439971924,0.2160989791154861,0.0,0.0,0.6849009990692139,52.71641540527344,61.0,-36.963191986083984,-12470.8544921875,208.9799041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,307.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17926.14453125,18000.0,0.0,0.0,0.2793919146060943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387514233589172,0.5387549996376038,-3.5553646284824936e-06,0.0,0.000283547269646,0.0,0.0,23.04306411743164,0.0,0.0,0.0,0.3258077800273895,4.0,0.0,1.0
672960,293.1114196777344,297.1499938964844,293.1499938964844,0.1426200270652771,-3047.953857421875,304.14556884765625,0.7983853816986084,0.2135075181722641,0.1932920515537262,293.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1041564941406,0.4809392988681793,0.050000000745058,0.0491225719451904,293.0685119628906,297.1499938964844,293.1499938964844,0.1264753490686416,-2153.57763671875,304.1419677734375,0.7726885080337524,0.1940274983644485,0.1366108953952789,293.1304626464844,297.1499938964844,293.1499938964844,0.3340868353843689,-6314.50439453125,304.1280822753906,0.9990000128746032,0.4816555380821228,0.4009897708892822,293.0949401855469,297.1499938964844,293.1499938964844,0.0033598970621824,-1274.0489501953125,295.6221923828125,0.4809392988681793,0.050000000745058,0.2330163270235061,291.1014404296875,291.1499938964844,263.1499938964844,261.5948181152344,280.82000732421875,293.5819091796875,291.09918212890625,1.0,0.2704724073410034,0.7406603097915649,0.7406603097915649,1.0,1.0,-1.2157609462738037,0.5100753903388977,0.7056856155395508,0.2175428420305252,0.0,0.0,0.6893397569656372,53.64536285400391,64.0,-34.68891143798828,-12540.6201171875,212.9476623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127746582031,307.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.427734375,18000.0,0.0,0.0,0.279298722743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439732074737549,0.5439767837524414,-3.5840032523992704e-06,0.0,0.000283452682197,0.0,0.0,23.51934242248535,0.0,0.0,0.0,0.3279509842395782,4.0,0.0,1.0
673020,293.1130676269531,297.1499938964844,293.1499938964844,0.1434817910194397,-3063.0205078125,304.1455993652344,0.7934627532958984,0.214147537946701,0.1939408779144287,293.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.4771406352519989,0.050000000745058,0.0491965673863887,293.07177734375,297.1499938964844,293.1499938964844,0.1279209703207016,-2173.525390625,304.1422424316406,0.7691211700439453,0.1954281777143478,0.1376561969518661,293.1514892578125,297.1499938964844,293.1499938964844,0.3434371948242187,-6457.033203125,304.1198425292969,0.9990000128746032,0.4778997004032135,0.4096516966819763,293.0931701660156,297.1499938964844,293.1499938964844,0.0033862786367535,-1284.8492431640625,295.6326599121094,0.4771406352519989,0.050000000745058,0.2333673387765884,291.0805053710937,291.1499938964844,263.1499938964844,261.5927429199219,280.7920227050781,293.5426025390625,291.07867431640625,1.0,0.2745273113250732,0.7401692271232605,0.7401692271232605,1.0,1.0,-1.22870135307312,0.515709638595581,0.7129917144775391,0.2206529080867767,0.0,0.0,0.7000464200973511,55.70996475219727,52.0,-29.490541458129883,-12691.2763671875,221.7368927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,307.774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.822265625,18000.0,0.0,0.0,0.2797716856002807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574584603309631,0.5574621558189392,-3.664179303086712e-06,0.0,0.0002839326916728,0.0,0.0,24.808319091796875,0.0,0.0,0.0,0.3336013257503509,4.0,0.0,1.0
673080,293.1130676269531,297.1499938964844,293.1499938964844,0.1434817910194397,-3063.0205078125,304.1455993652344,0.7934627532958984,0.214147537946701,0.1939408779144287,293.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.082763671875,0.4771406352519989,0.050000000745058,0.0491965673863887,293.07177734375,297.1499938964844,293.1499938964844,0.1279209703207016,-2173.525390625,304.1422424316406,0.7691211700439453,0.1954281777143478,0.1376561969518661,293.1514892578125,297.1499938964844,293.1499938964844,0.3434371948242187,-6457.033203125,304.1198425292969,0.9990000128746032,0.4778997004032135,0.4096516966819763,293.0931701660156,297.1499938964844,293.1499938964844,0.0033862786367535,-1284.8492431640625,295.6326599121094,0.4771406352519989,0.050000000745058,0.2333673387765884,291.0805053710937,291.1499938964844,263.1499938964844,261.5927429199219,280.7920227050781,293.5426025390625,291.07867431640625,1.0,0.2745273113250732,0.7401692271232605,0.7401692271232605,1.0,1.0,-1.22870135307312,0.515709638595581,0.7129917144775391,0.2206529080867767,0.0,0.0,0.7000464200973511,55.70996475219727,52.0,-29.490541458129883,-12691.2763671875,221.7368927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,307.774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.822265625,18000.0,0.0,0.0,0.2797716856002807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574584603309631,0.5574621558189392,-3.664179303086712e-06,0.0,0.0002839326916728,0.0,0.0,24.808319091796875,0.0,0.0,0.0,0.3336013257503509,4.0,0.0,1.0
673140,293.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.7962955236434937,0.0,0.1945051401853561,293.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.478493332862854,0.0,0.0491702780127525,293.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1429748535156,0.7728478312492371,0.0,0.138606920838356,293.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343688964844,0.9990000128746032,0.0,0.4066002666950226,293.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6553955078125,0.478493332862854,0.0,0.2332426309585571,291.07843017578125,294.1499938964844,263.1499938964844,261.5905456542969,280.7811889648437,293.5180358886719,291.08074951171875,0.0,0.0,0.739678144454956,0.739678144454956,1.0,1.0,-1.226685643196106,0.5147039890289307,0.7119815945625305,0.2201471030712127,0.0,0.0,0.0,55.016971588134766,60.0,4.194543838500977,-12756.962890625,219.58042907714844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,307.76568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.12109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573277473449707,0.5732812285423279,-3.768973328988068e-06,0.0,0.0,0.0,0.0,26.429372787475582,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.7962955236434937,0.0,0.1945051401853561,293.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.478493332862854,0.0,0.0491702780127525,293.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1429748535156,0.7728478312492371,0.0,0.138606920838356,293.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343688964844,0.9990000128746032,0.0,0.4066002666950226,293.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6553955078125,0.478493332862854,0.0,0.2332426309585571,291.07843017578125,294.1499938964844,263.1499938964844,261.5905456542969,280.7811889648437,293.5180358886719,291.08074951171875,0.0,0.0,0.739678144454956,0.739678144454956,1.0,1.0,-1.226685643196106,0.5147039890289307,0.7119815945625305,0.2201471030712127,0.0,0.0,0.0,55.016971588134766,60.0,4.194543838500977,-12756.962890625,219.58042907714844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0877990722656,307.76568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.12109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.573277473449707,0.5732812285423279,-3.768973328988068e-06,0.0,0.0,0.0,0.0,26.429372787475582,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5291442871094,0.0,0.0,0.0008048270829021,293.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0002775088942144,292.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7275695800781,0.0,0.0,0.000579729268793,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737243652344,0.0,0.0,0.0017479425296187,293.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43798828125,0.0,0.0,0.0013163827825337,291.1536865234375,294.1499938964844,263.1513671875,261.58953857421875,279.58642578125,289.6755676269531,291.09967041015625,0.0,0.0,0.4438068866729736,0.4438068866729736,1.0,1.0,0.0180695299059152,-0.0033033571671694,-0.0147661734372377,-0.0040794783271849,0.0,0.0,0.0,0.0928086787462234,60.0,-93.22557067871094,-0.0,-2.1935090899205534e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1086845679474814e-17,1.1088819332416369e-17,-1.9735907414468688e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5291442871094,0.0,0.0,0.0008048270829021,293.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0002775088942144,292.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7275695800781,0.0,0.0,0.000579729268793,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4737243652344,0.0,0.0,0.0017479425296187,293.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43798828125,0.0,0.0,0.0013163827825337,291.1536865234375,294.1499938964844,263.1513671875,261.58953857421875,279.58642578125,289.6755676269531,291.09967041015625,0.0,0.0,0.4438068866729736,0.4438068866729736,1.0,1.0,0.0180695299059152,-0.0033033571671694,-0.0147661734372377,-0.0040794783271849,0.0,0.0,0.0,0.0928086787462234,60.0,-93.22557067871094,-0.0,-2.1935090899205534e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1086845679474814e-17,1.1088819332416369e-17,-1.9735907414468688e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837646484375,0.0,0.0,0.0001159211533376,293.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001043182783178,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.68115234375,0.0,0.0,8.872090256772935e-05,292.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.428466796875,0.0,0.0,0.0001501096558058,292.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41656494140625,0.0,0.0,0.0004948410205543,291.1539001464844,294.1499938964844,263.1530456542969,261.5899353027344,279.2520751953125,286.7830810546875,291.0968017578125,0.0,0.0,0.2958712577819824,0.2958712577819824,1.0,1.0,-0.0011447493452578,0.0013271403731778,-0.0001823911152314,-0.0136218229308724,0.0,0.0,0.0,-0.0081132967025041,60.0,-68.92601776123047,-0.0,-8.935085560324296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3368496923889446e-20,2.509606686438072e-20,-1.727570142439658e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4683532714844,0.0,0.0,9.461551235290244e-05,293.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.914431575452908e-05,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6644897460937,0.0,0.0,7.355012348853052e-05,292.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194641113281,0.0,0.0,0.0001004077712423,292.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022521972656,0.0,0.0,0.0004702979349531,291.1539611816406,294.1499938964844,263.1553955078125,261.5909118652344,279.10308837890625,284.0232849121094,291.0953369140625,0.0,0.0,0.1479356288909912,0.1479356288909912,1.0,1.0,-0.0010056610917672,0.0003877424169331,0.0006179187330417,-0.0145553387701511,0.0,0.0,0.0,-0.0077069355174899,60.0,-37.83626556396485,-0.0,-6.895844251175731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.3759162712288835e-21,7.966735614830898e-21,-2.5908193436020137e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.45391845703125,0.0,0.0,9.403354488313198e-05,293.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.900789154926316e-05,292.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488342285156,0.0,0.0,7.31361287762411e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,9.904245234793052e-05,292.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882751464844,0.0,0.0,0.0004696508112829,291.1540222167969,294.1499938964844,263.1583251953125,261.5924377441406,278.9608154296875,281.5771789550781,291.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019156616181,1.9426305897241043e-08,0.0010018962202593,-0.0149701414629817,0.0,0.0,0.0,-0.0078254351392388,60.0,-25.92137908935547,-0.0,-6.844179267773144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.94507068656883e-21,7.546513323369755e-21,-2.601442232904141e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4395751953125,0.0,0.0,9.402810246683656e-05,293.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.901477460516615e-05,292.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63330078125,0.0,0.0,7.313291280297562e-05,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4037475585937,0.0,0.0,9.901679732138292e-05,292.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,0.0004696834657806,291.15411376953125,294.1499938964844,263.1618957519531,261.59454345703125,278.8199768066406,279.4135131835937,291.093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019209003075,6.0884688402040865e-09,0.0010019147302955,-0.0150030273944139,0.0,0.0,0.0,-0.0078311264514923,60.0,-21.58165740966797,-0.0,-6.844258848559548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938571583425964e-21,7.542765161219124e-21,-2.604193375844769e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41119384765625,0.0,0.0,9.40509999054484e-05,293.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.903917816700414e-05,292.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025085449219,0.0,0.0,7.315074617508799e-05,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,9.904046601150184e-05,292.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3467712402344,0.0,0.0,0.0004697992408182,291.1542053222656,294.1499938964844,263.1707458496094,261.60028076171875,278.5421142578125,275.8083801269531,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.001002159435302,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.44869804382324,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938382559731298e-21,-7.542613296028538e-21,2.60423073629724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41119384765625,0.0,0.0,9.40509999054484e-05,293.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.903917816700414e-05,292.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025085449219,0.0,0.0,7.315074617508799e-05,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,9.904046601150184e-05,292.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3467712402344,0.0,0.0,0.0004697992408182,291.1542053222656,294.1499938964844,263.1707458496094,261.60028076171875,278.5421142578125,275.8083801269531,291.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.001002159435302,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.44869804382324,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938382559731298e-21,-7.542613296028538e-21,2.60423073629724e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,9.407806646777316e-05,293.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.906769992085174e-05,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5720520019531,0.0,0.0,7.317180279642344e-05,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729553222656,0.0,0.0,9.90689659374766e-05,292.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0004699345154222,291.154296875,294.1499938964844,263.18182373046875,261.6080322265625,278.2693176269531,272.99053955078125,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.1591911315918,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38311767578125,0.0,0.0,9.407806646777316e-05,293.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.906769992085174e-05,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5720520019531,0.0,0.0,7.317180279642344e-05,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729553222656,0.0,0.0,9.90689659374766e-05,292.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0004699345154222,291.154296875,294.1499938964844,263.18182373046875,261.6080322265625,278.2693176269531,272.99053955078125,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.1591911315918,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
