time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673860,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,9.410872735315934e-05,293.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.90999978967011e-05,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5419616699219,0.0,0.0,7.319564610952511e-05,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578186035156,0.0,0.0,9.910124936141074e-05,292.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925720214844,0.0,0.0,0.0004700877470895,291.1543884277344,294.1499938964844,263.1949462890625,261.6176147460937,278.00146484375,270.79107666015625,291.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.118253707885746,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,9.410872735315934e-05,293.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.90999978967011e-05,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5419616699219,0.0,0.0,7.319564610952511e-05,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578186035156,0.0,0.0,9.910124936141074e-05,292.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2925720214844,0.0,0.0,0.0004700877470895,291.1543884277344,294.1499938964844,263.1949462890625,261.6176147460937,278.00146484375,270.79107666015625,291.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.118253707885746,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280029296875,0.0,0.0,9.41427206271328e-05,293.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.913581016007812e-05,291.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5122375488281,0.0,0.0,7.322208693949506e-05,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428649902344,0.0,0.0,9.913704707287252e-05,292.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,0.0004702575970441,291.1544494628906,294.1499938964844,263.2099914550781,261.6289367675781,277.7385559082031,269.0771484375,291.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.108060836791992,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280029296875,0.0,0.0,9.41427206271328e-05,293.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.913581016007812e-05,291.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5122375488281,0.0,0.0,7.322208693949506e-05,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428649902344,0.0,0.0,9.913704707287252e-05,292.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2659606933594,0.0,0.0,0.0004702575970441,291.1544494628906,294.1499938964844,263.2099914550781,261.6289367675781,277.7385559082031,269.0771484375,291.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.108060836791992,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143920898437,0.0,0.0,9.416088869329542e-05,293.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.91549459286034e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974975585937,0.0,0.0,7.32362168491818e-05,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3354187011719,0.0,0.0,9.91561755654402e-05,292.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25274658203125,0.0,0.0,0.0004703483718913,291.1544494628906,294.1499938964844,263.2181701660156,261.6352233886719,277.6089172363281,268.3690490722656,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.104415893554688,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,9.417978435521944e-05,293.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.917485294863582e-05,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4828491210937,0.0,0.0,7.325091428356245e-05,291.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280639648437,0.0,0.0,9.91760680335574e-05,292.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0004704428138211,291.15447998046875,294.1499938964844,263.226806640625,261.641845703125,277.4804992675781,267.7450866699219,291.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.10076332092285,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,9.421962022315712e-05,293.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.92168133961968e-05,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45379638671875,0.0,0.0,7.328189531108364e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134155273437,0.0,0.0,9.921801392920317e-05,292.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0004706418258138,291.15447998046875,294.1499938964844,263.2452392578125,261.6562194824219,277.22723388671875,266.7117919921875,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.092905044555664,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27410888671875,0.0,0.0,9.421962022315712e-05,293.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.92168133961968e-05,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.45379638671875,0.0,0.0,7.328189531108364e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134155273437,0.0,0.0,9.921801392920317e-05,292.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0004706418258138,291.15447998046875,294.1499938964844,263.2452392578125,261.6562194824219,277.22723388671875,266.7117919921875,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.092905044555664,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,9.426190808881074e-05,293.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.926135680871084e-05,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250793457031,0.0,0.0,7.331478991545737e-05,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989196777344,0.0,0.0,9.926255006575956e-05,292.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,0.0004708531487267,291.15447998046875,294.1499938964844,263.26513671875,261.67193603515625,276.97869873046875,265.91363525390625,291.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.08412742614746,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,9.426190808881074e-05,293.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.926135680871084e-05,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250793457031,0.0,0.0,7.331478991545737e-05,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989196777344,0.0,0.0,9.926255006575956e-05,292.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878967285156,0.0,0.0,0.0004708531487267,291.15447998046875,294.1499938964844,263.26513671875,261.67193603515625,276.97869873046875,265.91363525390625,291.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.08412742614746,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,9.430630598217248e-05,293.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.93081193882972e-05,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3966979980469,0.0,0.0,7.334932161029428e-05,291.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846069335937,0.0,0.0,9.93092980934307e-05,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,0.0004710749781224,291.1544189453125,294.1499938964844,263.2864074707031,261.6888122558594,276.7348327636719,265.29937744140625,291.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.07443618774414,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,9.430630598217248e-05,293.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.93081193882972e-05,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3966979980469,0.0,0.0,7.334932161029428e-05,291.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846069335937,0.0,0.0,9.93092980934307e-05,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,0.0004710749781224,291.1544189453125,294.1499938964844,263.2864074707031,261.6888122558594,276.7348327636719,265.29937744140625,291.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.07443618774414,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19561767578125,0.0,0.0,9.435244282940404e-05,293.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.935671550920232e-05,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686218261719,0.0,0.0,7.338520663324744e-05,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704467773437,0.0,0.0,9.9357872386463e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,0.0004713054804597,291.15435791015625,294.1499938964844,263.308837890625,261.7067565917969,276.49560546875,264.8293151855469,291.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.063873291015625,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.19561767578125,0.0,0.0,9.435244282940404e-05,293.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.935671550920232e-05,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686218261719,0.0,0.0,7.338520663324744e-05,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704467773437,0.0,0.0,9.9357872386463e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,0.0004713054804597,291.15435791015625,294.1499938964844,263.308837890625,261.7067565917969,276.49560546875,264.8293151855469,291.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.063873291015625,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1827697753906,0.0,0.0,9.437603875994682e-05,293.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.938156290445475e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547058105469,0.0,0.0,7.34035565983504e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.263427734375,0.0,0.0,9.938271978171542e-05,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,0.000471423350973,291.1543273925781,294.1499938964844,263.3204650878906,261.7160949707031,276.377685546875,264.63824462890625,291.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.05828094482422,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.439991117687896e-05,293.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.9406715889927e-05,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34088134765625,0.0,0.0,7.34221248421818e-05,291.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2564392089844,0.0,0.0,9.940785821527244e-05,292.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11248779296875,0.0,0.0,0.000471542647574,291.154296875,294.1499938964844,263.3323059082031,261.72564697265625,276.26092529296875,264.4720153808594,291.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.052488327026367,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,9.444829629501328e-05,292.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.945767669705674e-05,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.345976337091997e-05,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425842285156,0.0,0.0,9.945881174644457e-05,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,0.0004717844130937,291.1541748046875,294.1499938964844,263.356689453125,261.7453308105469,276.0307312011719,264.2025451660156,291.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.040319442749023,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,9.444829629501328e-05,292.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.945767669705674e-05,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.345976337091997e-05,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2425842285156,0.0,0.0,9.945881174644457e-05,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,0.0004717844130937,291.1541748046875,294.1499938964844,263.356689453125,261.7453308105469,276.0307312011719,264.2025451660156,291.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.040319442749023,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,9.449716890230776e-05,292.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.950915409717707e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2863464355469,0.0,0.0,7.349777297349647e-05,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,9.951027459464969e-05,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636291503906,0.0,0.0,0.0004720285942312,291.1540222167969,294.1499938964844,263.3818054199219,261.76568603515625,275.8049621582031,264.0016174316406,291.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.027402877807617,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,9.449716890230776e-05,292.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.950915409717707e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2863464355469,0.0,0.0,7.349777297349647e-05,291.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288513183594,0.0,0.0,9.951027459464969e-05,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636291503906,0.0,0.0,0.0004720285942312,291.1540222167969,294.1499938964844,263.3818054199219,261.76568603515625,275.8049621582031,264.0016174316406,291.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.027402877807617,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,9.454609244130552e-05,292.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.956068242900074e-05,291.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.259521484375,0.0,0.0,7.353581895586103e-05,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152709960937,0.0,0.0,9.956178837455808e-05,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395812988281,0.0,0.0,0.0004722730081994,291.15386962890625,294.1499938964844,263.4075622558594,261.7865600585937,275.5835876464844,263.8541259765625,291.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.013771057128903,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,9.454609244130552e-05,292.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.956068242900074e-05,291.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.259521484375,0.0,0.0,7.353581895586103e-05,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152709960937,0.0,0.0,9.956178837455808e-05,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395812988281,0.0,0.0,0.0004722730081994,291.15386962890625,294.1499938964844,263.4075622558594,261.7865600585937,275.5835876464844,263.8541259765625,291.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.013771057128903,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.45946085266769e-05,292.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.961178147932516e-05,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,7.35735593480058e-05,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,9.961287287296729e-05,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,0.0004725154140032,291.1536560058594,294.1499938964844,263.4337463378906,261.8078308105469,275.3664855957031,263.7478332519531,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-18.99945831298828,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.45946085266769e-05,292.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.961178147932516e-05,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330017089844,0.0,0.0,7.35735593480058e-05,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,9.961287287296729e-05,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,0.0004725154140032,291.1536560058594,294.1499938964844,263.4337463378906,261.8078308105469,275.3664855957031,263.7478332519531,291.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-18.99945831298828,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,9.461858280701564e-05,292.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.963702905224636e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198486328125,0.0,0.0,7.359220035141334e-05,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951599121094,0.0,0.0,9.963812044588848e-05,292.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0040283203125,0.0,0.0,0.0004726351762656,291.153564453125,294.1499938964844,263.44696044921875,261.818603515625,275.2595520019531,263.70721435546875,291.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-18.992053985595703,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463562011719,0.0,0.0,9.464229515288024e-05,292.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.966200741473584e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,7.36106449039653e-05,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18853759765625,0.0,0.0,9.966308425646277e-05,292.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9923095703125,0.0,0.0,0.0004727536579594,291.1534423828125,294.1499938964844,263.46026611328125,261.82940673828125,275.1536560058594,263.6735534667969,290.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-18.9844913482666,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224304199219,0.0,0.0,9.468872303841636e-05,292.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.971090912586078e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,7.364675548160449e-05,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17535400390625,0.0,0.0,9.971197869163008e-05,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.0004729856154881,291.1531677246094,294.1499938964844,263.4869384765625,261.8511047363281,274.9449768066406,263.623779296875,290.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.96890449523925,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224304199219,0.0,0.0,9.468872303841636e-05,292.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.971090912586078e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18084716796875,0.0,0.0,7.364675548160449e-05,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17535400390625,0.0,0.0,9.971197869163008e-05,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.0004729856154881,291.1531677246094,294.1499938964844,263.4869384765625,261.8511047363281,274.9449768066406,263.623779296875,290.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.96890449523925,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9987487792969,0.0,0.0,9.473349200561644e-05,292.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.975807188311592e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,7.368157821474597e-05,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,9.975911962101236e-05,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460754394531,0.0,0.0,0.0004732093366328,291.1528625488281,294.1499938964844,263.5136413574219,261.8728332519531,274.74041748046875,263.5928649902344,290.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.95273208618164,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9987487792969,0.0,0.0,9.473349200561644e-05,292.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.975807188311592e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,7.368157821474597e-05,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,9.975911962101236e-05,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460754394531,0.0,0.0,0.0004732093366328,291.1528625488281,294.1499938964844,263.5136413574219,261.8728332519531,274.74041748046875,263.5928649902344,290.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.95273208618164,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.975341796875,0.0,0.0,9.477623098064214e-05,292.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.980308823287488e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,7.371482206508517e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,9.98041286948137e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,0.0004734228714369,291.15252685546875,294.1499938964844,263.54022216796875,261.8944091796875,274.5398864746094,263.5762939453125,290.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.936012268066406,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.975341796875,0.0,0.0,9.477623098064214e-05,292.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.980308823287488e-05,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,7.371482206508517e-05,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,9.98041286948137e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,0.0004734228714369,291.15252685546875,294.1499938964844,263.54022216796875,261.8944091796875,274.5398864746094,263.5762939453125,290.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.936012268066406,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521789550781,0.0,0.0,9.481664892518892e-05,292.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.984565258491784e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,7.374625420197845e-05,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,9.984667849494144e-05,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008178710937,0.0,0.0,0.0004736247938126,291.15216064453125,294.1499938964844,263.5665283203125,261.915771484375,274.34332275390625,263.57061767578125,290.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.91879272460937,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521789550781,0.0,0.0,9.481664892518892e-05,292.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.984565258491784e-05,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047058105469,0.0,0.0,7.374625420197845e-05,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366271972656,0.0,0.0,9.984667849494144e-05,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008178710937,0.0,0.0,0.0004736247938126,291.15216064453125,294.1499938964844,263.5665283203125,261.915771484375,274.34332275390625,263.57061767578125,290.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.91879272460937,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,9.48359738686122e-05,292.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.986601071432232e-05,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,7.376128633040935e-05,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,9.986702934838831e-05,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8896789550781,0.0,0.0,0.000473721360322,291.1519470214844,294.1499938964844,263.5795593261719,261.9263000488281,274.2465515136719,263.5710144042969,290.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.910017013549805,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.0,9.485473128734156e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.988577221520244e-05,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07989501953125,0.0,0.0,7.377587462542579e-05,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1239929199219,0.0,0.0,9.988678357331082e-05,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785705566406,0.0,0.0,0.0004738150746561,291.1517333984375,294.1499938964844,263.5924377441406,261.9367370605469,274.15069580078125,263.5731201171875,290.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.90115547180176,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066162109375,0.0,0.0,9.489058720646426e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.992353443522006e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553283691406,0.0,0.0,7.380376337096095e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114501953125,0.0,0.0,9.992453851737082e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565368652344,0.0,0.0,0.0004739942378364,291.1512756347656,294.1499938964844,263.6177673339844,261.9571838378906,273.9618835449219,263.5815734863281,290.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.883230209350582,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066162109375,0.0,0.0,9.489058720646426e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.992353443522006e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553283691406,0.0,0.0,7.380376337096095e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114501953125,0.0,0.0,9.992453851737082e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565368652344,0.0,0.0,0.0004739942378364,291.1512756347656,294.1499938964844,263.6177673339844,261.9571838378906,273.9618835449219,263.5815734863281,290.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.883230209350582,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842163085937,0.0,0.0,9.492426761426032e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.995901200454682e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03106689453125,0.0,0.0,7.382996409432963e-05,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990295410156,0.0,0.0,9.996000153478236e-05,292.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8347473144531,0.0,0.0,0.0004741625161841,291.1507568359375,294.1499938964844,263.6424255371094,261.9769897460937,273.77685546875,263.5943908691406,290.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.86513900756836,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
