time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676200,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842163085937,0.0,0.0,9.492426761426032e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.995901200454682e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03106689453125,0.0,0.0,7.382996409432963e-05,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990295410156,0.0,0.0,9.996000153478236e-05,292.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8347473144531,0.0,0.0,0.0004741625161841,291.1507568359375,294.1499938964844,263.6424255371094,261.9769897460937,273.77685546875,263.5943908691406,290.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.86513900756836,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620300292969,0.0,0.0,9.495578706264496e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.999221947509795e-05,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,7.385447679553181e-05,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867004394531,0.0,0.0,9.999319445341824e-05,292.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132019042969,0.0,0.0,0.0004743200261145,291.15020751953125,294.1499938964844,263.6662292480469,261.9960327148437,273.5954895019531,263.6102294921875,290.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.84700584411621,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620300292969,0.0,0.0,9.495578706264496e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.999221947509795e-05,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,7.385447679553181e-05,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867004394531,0.0,0.0,9.999319445341824e-05,292.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132019042969,0.0,0.0,0.0004743200261145,291.15020751953125,294.1499938964844,263.6662292480469,261.9960327148437,273.5954895019531,263.6102294921875,290.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.84700584411621,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.840087890625,0.0,0.0,9.49851455516182e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001000231422949,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832458496094,0.0,0.0,7.387731602648273e-05,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,0.0001000241099973,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918701171875,0.0,0.0,0.0004744667385239,291.1496276855469,294.1499938964844,263.68902587890625,262.01416015625,273.417724609375,263.6281433105469,290.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.82894515991211,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.840087890625,0.0,0.0,9.49851455516182e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001000231422949,291.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832458496094,0.0,0.0,7.387731602648273e-05,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07452392578125,0.0,0.0,0.0001000241099973,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918701171875,0.0,0.0,0.0004744667385239,291.1496276855469,294.1499938964844,263.68902587890625,262.01416015625,273.417724609375,263.6281433105469,290.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.82894515991211,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,9.499901352683082e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001000377524178,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714660644531,0.0,0.0,7.388809899566695e-05,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0684509277344,0.0,0.0,0.0001000387128442,292.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,0.0004745360347442,291.1493225097656,294.1499938964844,263.70001220703125,262.0228576660156,273.3302001953125,263.6375732421875,290.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.819976806640625,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.818359375,0.0,0.0,9.501234308118e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.000100051795016,291.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.959716796875,0.0,0.0,7.389846723526716e-05,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624084472656,0.0,0.0,0.0001000527481664,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.770751953125,0.0,0.0,0.0004746026243083,291.14898681640625,294.1499938964844,263.710693359375,262.0312805175781,273.2435302734375,263.6472473144531,290.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.811065673828125,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7968444824219,0.0,0.0,9.50374233070761e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001000782067421,291.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364624023437,0.0,0.0,7.391797407763079e-05,291.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,0.0001000791526166,292.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7498474121094,0.0,0.0,0.0004747279162984,291.1482849121094,294.1499938964844,263.7310485839844,262.0472106933594,273.0727844238281,263.6669311523437,290.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.793487548828125,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7968444824219,0.0,0.0,9.50374233070761e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001000782067421,291.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364624023437,0.0,0.0,7.391797407763079e-05,291.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,0.0001000791526166,292.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7498474121094,0.0,0.0,0.0004747279162984,291.1482849121094,294.1499938964844,263.7310485839844,262.0472106933594,273.0727844238281,263.6669311523437,290.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.793487548828125,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77557373046875,0.0,0.0,9.506047354079784e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001001024938886,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,7.393590203719214e-05,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03857421875,0.0,0.0,0.0001001034252112,292.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291564941406,0.0,0.0,0.0004748431092593,291.1475524902344,294.1499938964844,263.75,262.0618896484375,272.9053955078125,263.6866760253906,290.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.776308059692383,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77557373046875,0.0,0.0,9.506047354079784e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001001024938886,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,7.393590203719214e-05,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03857421875,0.0,0.0,0.0001001034252112,292.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291564941406,0.0,0.0,0.0004748431092593,291.1475524902344,294.1499938964844,263.75,262.0618896484375,272.9053955078125,263.6866760253906,290.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372996435606183e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.776308059692383,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545166015625,0.0,0.0,9.508153743809088e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001001246855594,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.890625,0.0,0.0,7.395228749373928e-05,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,0.00010012560233,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.70867919921875,0.0,0.0,0.0004749483778141,291.1467590332031,294.1499938964844,263.7681579589844,262.0757751464844,272.7413024902344,263.7061462402344,290.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174162259214e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.75948905944824,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545166015625,0.0,0.0,9.508153743809088e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0001001246855594,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.890625,0.0,0.0,7.395228749373928e-05,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,0.00010012560233,292.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.70867919921875,0.0,0.0,0.0004749483778141,291.1467590332031,294.1499938964844,263.7681579589844,262.0757751464844,272.7413024902344,263.7061462402344,290.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399174162259214e-09,0.0010131206363439,-0.0184363480657339,0.0,0.0,0.0,-0.0084809036925435,60.0,-18.75948905944824,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,9.510092786513268e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0001001451091724,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680725097656,0.0,0.0,7.396736327791587e-05,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151062011719,0.0,0.0,0.0001001460186671,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884155273437,0.0,0.0,0.0004750452935695,291.1459350585937,294.1499938964844,263.7862548828125,262.0895690917969,272.5804748535156,263.7253112792969,290.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.74247169494629,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7336730957031,0.0,0.0,9.510092786513268e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0001001451091724,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680725097656,0.0,0.0,7.396736327791587e-05,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151062011719,0.0,0.0,0.0001001460186671,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884155273437,0.0,0.0,0.0004750452935695,291.1459350585937,294.1499938964844,263.7862548828125,262.0895690917969,272.5804748535156,263.7253112792969,290.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423264669625951e-09,0.0010133266914635,-0.0184994451701641,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.74247169494629,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72332763671875,0.0,0.0,9.511027747066692e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.000100154960819,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568725585937,0.0,0.0,7.397463923553005e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093078613281,0.0,0.0,0.0001001558630377,292.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783752441406,0.0,0.0,0.0004750920052174,291.1454772949219,294.1499938964844,263.7953186035156,262.0964050292969,272.5012512207031,263.7348022460937,290.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.733850479125977,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7130432128906,0.0,0.0,9.51195615925826e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.000100164746982,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8457336425781,0.0,0.0,7.398186426144093e-05,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0035400390625,0.0,0.0,0.0001001656419248,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683654785156,0.0,0.0,0.000475138425827,291.14501953125,294.1499938964844,263.8043212890625,262.1032409667969,272.4228210449219,263.7442626953125,290.8283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.72518539428711,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.692626953125,0.0,0.0,9.513831901131198e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0001001845012069,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,7.399644528049976e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0001001853888737,292.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64849853515625,0.0,0.0,0.000475232140161,291.1440734863281,294.1499938964844,263.82232666015625,262.1167907714844,272.268310546875,263.76300048828125,290.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.70780372619629,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.692626953125,0.0,0.0,9.513831901131198e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0001001845012069,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8236389160156,0.0,0.0,7.399644528049976e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0001001853888737,292.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.64849853515625,0.0,0.0,0.000475232140161,291.1440734863281,294.1499938964844,263.82232666015625,262.1167907714844,272.268310546875,263.76300048828125,290.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.70780372619629,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723937988281,0.0,0.0,9.515786223346367e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.000100205092167,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017578125,0.0,0.0,7.40116520319134e-05,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98065185546875,0.0,0.0,0.0001002059725578,292.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288146972656,0.0,0.0,0.0004753298417199,291.1430358886719,294.1499938964844,263.8402404785156,262.1302185058594,272.1168212890625,263.7815856933594,290.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.69047737121582,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723937988281,0.0,0.0,9.515786223346367e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.000100205092167,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017578125,0.0,0.0,7.40116520319134e-05,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98065185546875,0.0,0.0,0.0001002059725578,292.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288146972656,0.0,0.0,0.0004753298417199,291.1430358886719,294.1499938964844,263.8402404785156,262.1302185058594,272.1168212890625,263.7815856933594,290.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.69047737121582,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6523742675781,0.0,0.0,9.517872967990117e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001002270801109,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78009033203125,0.0,0.0,7.402787741739303e-05,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693298339844,0.0,0.0,0.0001002279459498,292.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6093444824219,0.0,0.0,0.0004754341207444,291.1419677734375,294.1499938964844,263.85809326171875,262.1435546875,271.9683837890625,263.800048828125,290.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.67334175109864,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6523742675781,0.0,0.0,9.517872967990117e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0001002270801109,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78009033203125,0.0,0.0,7.402787741739303e-05,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693298339844,0.0,0.0,0.0001002279459498,292.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6093444824219,0.0,0.0,0.0004754341207444,291.1419677734375,294.1499938964844,263.85809326171875,262.1435546875,271.9683837890625,263.800048828125,290.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.67334175109864,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6325378417969,0.0,0.0,9.52012196648866e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0001002507706289,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586669921875,0.0,0.0,7.404537609545514e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580993652344,0.0,0.0,0.0001002516219159,292.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5900573730469,0.0,0.0,0.0004755464906338,291.1408386230469,294.1499938964844,263.8758850097656,262.1567687988281,271.8228759765625,263.8183898925781,290.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.65648651123047,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6325378417969,0.0,0.0,9.52012196648866e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0001002507706289,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586669921875,0.0,0.0,7.404537609545514e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580993652344,0.0,0.0,0.0001002516219159,292.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5900573730469,0.0,0.0,0.0004755464906338,291.1408386230469,294.1499938964844,263.8758850097656,262.1567687988281,271.8228759765625,263.8183898925781,290.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.65648651123047,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6226806640625,0.0,0.0,9.521310857962816e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001002632925519,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480163574219,0.0,0.0,7.405462383758277e-05,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525146484375,0.0,0.0,0.000100264143839,292.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804748535156,0.0,0.0,0.0004756059206556,291.1402587890625,294.1499938964844,263.8847351074219,262.163330078125,271.7512512207031,263.8275451660156,290.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.648181915283203,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,9.522542677586898e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001002762728603,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7374267578125,0.0,0.0,7.406419899780303e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94696044921875,0.0,0.0,0.0001002771095954,292.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5709533691406,0.0,0.0,0.0004756674461532,291.1396484375,294.1499938964844,263.8935852050781,262.1698913574219,271.6803283691406,263.8366394042969,290.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.63996124267578,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934143066406,0.0,0.0,9.525125642539932e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0001003034849418,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164001464844,0.0,0.0,7.408429519273341e-05,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359130859375,0.0,0.0,0.000100304314401,292.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.552001953125,0.0,0.0,0.0004757965216413,291.1383972167969,294.1499938964844,263.91119384765625,262.1828918457031,271.54058837890625,263.85479736328125,290.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.62376594543457,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934143066406,0.0,0.0,9.525125642539932e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0001003034849418,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7164001464844,0.0,0.0,7.408429519273341e-05,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9359130859375,0.0,0.0,0.000100304314401,292.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.552001953125,0.0,0.0,0.0004757965216413,291.1383972167969,294.1499938964844,263.91119384765625,262.1828918457031,271.54058837890625,263.85479736328125,290.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.62376594543457,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,9.527850488666444e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0001003321813186,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.695556640625,0.0,0.0,7.410548278130591e-05,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,0.0001003330035018,292.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53326416015625,0.0,0.0,0.0004759326693601,291.1370849609375,294.1499938964844,263.9286804199219,262.19580078125,271.4036560058594,263.87286376953125,290.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.60788917541504,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5741271972656,0.0,0.0,9.527850488666444e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,0.0001003321813186,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.695556640625,0.0,0.0,7.410548278130591e-05,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249267578125,0.0,0.0,0.0001003330035018,292.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53326416015625,0.0,0.0,0.0004759326693601,291.1370849609375,294.1499938964844,263.9286804199219,262.19580078125,271.4036560058594,263.87286376953125,290.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.60788917541504,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550231933594,0.0,0.0,9.530687384540216e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001003620636765,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,7.412755076074973e-05,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140014648437,0.0,0.0,0.0001003628713078,292.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146484375,0.0,0.0,0.0004760744050145,291.1356811523437,294.1499938964844,263.94610595703125,262.2086181640625,271.2694396972656,263.8908386230469,290.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.59228706359864,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550231933594,0.0,0.0,9.530687384540216e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001003620636765,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,7.412755076074973e-05,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140014648437,0.0,0.0,0.0001003628713078,292.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5146484375,0.0,0.0,0.0004760744050145,291.1356811523437,294.1499938964844,263.94610595703125,262.2086181640625,271.2694396972656,263.8908386230469,290.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.59228706359864,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5361022949219,0.0,0.0,9.533607953926548e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001003928264253,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65447998046875,0.0,0.0,7.415026630042121e-05,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031677246094,0.0,0.0,0.0001003936267807,292.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4962463378906,0.0,0.0,0.0004762203316204,291.1342468261719,294.1499938964844,263.9634094238281,262.2213134765625,271.1379089355469,263.9087219238281,290.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.57690620422364,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5361022949219,0.0,0.0,9.533607953926548e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001003928264253,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65447998046875,0.0,0.0,7.415026630042121e-05,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031677246094,0.0,0.0,0.0001003936267807,292.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4962463378906,0.0,0.0,0.0004762203316204,291.1342468261719,294.1499938964844,263.9634094238281,262.2213134765625,271.1379089355469,263.9087219238281,290.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.57690620422364,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5267028808594,0.0,0.0,9.535092249279842e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,0.0001004084551823,291.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443176269531,0.0,0.0,7.41618059691973e-05,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89776611328125,0.0,0.0,0.0001004092555376,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4870910644531,0.0,0.0,0.0004762944881804,291.13348388671875,294.1499938964844,263.9720153808594,262.2276611328125,271.0731811523437,263.9176330566406,290.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.56928825378418,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.517333984375,0.0,0.0,9.53658964135684e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0001004242294584,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342163085937,0.0,0.0,7.417345477733761e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,0.0001004250225378,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779663085937,0.0,0.0,0.0004763693141285,291.1327209472656,294.1499938964844,263.9805908203125,262.23394775390625,271.00909423828125,263.926513671875,290.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.561708450317383,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4987487792969,0.0,0.0,9.539621532894672e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001004561636364,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141357421875,0.0,0.0,7.419703615596518e-05,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816833496094,0.0,0.0,0.0001004569494398,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598693847656,0.0,0.0,0.000476520799566,291.1311340332031,294.1499938964844,263.9976501464844,262.2464904785156,270.8828125,263.9441833496094,290.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.54665756225586,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4987487792969,0.0,0.0,9.539621532894672e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001004561636364,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6141357421875,0.0,0.0,7.419703615596518e-05,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816833496094,0.0,0.0,0.0001004569494398,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598693847656,0.0,0.0,0.000476520799566,291.1311340332031,294.1499938964844,263.9976501464844,262.2464904785156,270.8828125,263.9441833496094,290.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.54665756225586,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
