time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678540,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,9.542707994114608e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.000100488672615,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59423828125,0.0,0.0,7.422103954013437e-05,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710327148437,0.0,0.0,0.0001004894511424,292.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4419250488281,0.0,0.0,0.0004766750207636,291.1294860839844,294.1499938964844,264.0146179199219,262.2589416503906,270.75909423828125,263.9617614746094,290.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.53175926208496,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48028564453125,0.0,0.0,9.542707994114608e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.000100488672615,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59423828125,0.0,0.0,7.422103954013437e-05,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710327148437,0.0,0.0,0.0001004894511424,292.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4419250488281,0.0,0.0,0.0004766750207636,291.1294860839844,294.1499938964844,264.0146179199219,262.2589416503906,270.75909423828125,263.9617614746094,290.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.53175926208496,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620056152344,0.0,0.0,9.545870852889492e-05,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001005219892249,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57452392578125,0.0,0.0,7.424564682878554e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604431152344,0.0,0.0,0.0001005227532004,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42413330078125,0.0,0.0,0.000476833054563,291.1277770996094,294.1499938964844,264.03143310546875,262.27130126953125,270.6378479003906,263.9792175292969,290.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.51704216003418,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620056152344,0.0,0.0,9.545870852889492e-05,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001005219892249,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57452392578125,0.0,0.0,7.424564682878554e-05,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8604431152344,0.0,0.0,0.0001005227532004,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42413330078125,0.0,0.0,0.000476833054563,291.1277770996094,294.1499938964844,264.03143310546875,262.27130126953125,270.6378479003906,263.9792175292969,290.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.51704216003418,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,9.54915230977349e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001005565572995,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549621582031,0.0,0.0,7.42711708880961e-05,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499450683594,0.0,0.0,0.0001005573067232,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.406494140625,0.0,0.0,0.0004769969964399,291.1259765625,294.1499938964844,264.048095703125,262.2835693359375,270.51904296875,263.9965515136719,290.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.50257110595703,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44390869140625,0.0,0.0,9.54915230977349e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001005565572995,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549621582031,0.0,0.0,7.42711708880961e-05,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8499450683594,0.0,0.0,0.0001005573067232,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.406494140625,0.0,0.0,0.0004769969964399,291.1259765625,294.1499938964844,264.048095703125,262.2835693359375,270.51904296875,263.9965515136719,290.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.50257110595703,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.43487548828125,0.0,0.0,9.55085561145097e-05,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.000100574499811,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452575683594,0.0,0.0,7.428441313095391e-05,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446960449219,0.0,0.0,0.0001005752492346,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,0.0004770820960402,291.12506103515625,294.1499938964844,264.056396484375,262.2897033691406,270.4606018066406,264.0051574707031,290.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176615323871,-0.0198271609842777,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.49546241760254,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259338378906,0.0,0.0,9.552612755214795e-05,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001005930025712,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356140136719,0.0,0.0,7.429808465531096e-05,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,0.0001005937519948,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38897705078125,0.0,0.0,0.0004771699022967,291.1241149902344,294.1499938964844,264.06463623046875,262.2957763671875,270.4027099609375,264.0137634277344,290.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078995288048e-09,0.0010178484953939,-0.0198844317346811,0.0,0.0,0.0,-0.0087550021708011,60.0,-18.488454818725582,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081115722656,0.0,0.0,9.556331497151405e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.000100632169051,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163879394531,0.0,0.0,7.432700658682734e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290710449219,0.0,0.0,0.0001006329111987,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37164306640625,0.0,0.0,0.0004773557011503,291.1221618652344,294.1499938964844,264.0810546875,262.30792236328125,270.2886962890625,264.0308532714844,290.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.47481346130371,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081115722656,0.0,0.0,9.556331497151405e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.000100632169051,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163879394531,0.0,0.0,7.432700658682734e-05,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290710449219,0.0,0.0,0.0001006329111987,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37164306640625,0.0,0.0,0.0004773557011503,291.1221618652344,294.1499938964844,264.0810546875,262.30792236328125,270.2886962890625,264.0308532714844,290.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.47481346130371,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904113769531,0.0,0.0,9.560403123032302e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0001006750535452,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.497314453125,0.0,0.0,7.435867155436426e-05,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,0.000100675781141,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544006347656,0.0,0.0,0.0004775591078214,291.1201477050781,294.1499938964844,264.0972900390625,262.3199768066406,270.1768798828125,264.0478210449219,290.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.461822509765625,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904113769531,0.0,0.0,9.560403123032302e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.0001006750535452,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.497314453125,0.0,0.0,7.435867155436426e-05,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,0.000100675781141,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544006347656,0.0,0.0,0.0004775591078214,291.1201477050781,294.1499938964844,264.0972900390625,262.3199768066406,270.1768798828125,264.0478210449219,290.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.461822509765625,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37286376953125,0.0,0.0,9.5649367722217e-05,292.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0001007227983791,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,7.43939308449626e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80841064453125,0.0,0.0,0.0001007235186989,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373107910156,0.0,0.0,0.00047778559383,291.1180725097656,294.1499938964844,264.1133728027344,262.3319702148437,270.0673217773437,264.0646667480469,290.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.44969367980957,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37286376953125,0.0,0.0,9.5649367722217e-05,292.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0001007227983791,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784240722656,0.0,0.0,7.43939308449626e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80841064453125,0.0,0.0,0.0001007235186989,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373107910156,0.0,0.0,0.00047778559383,291.1180725097656,294.1499938964844,264.1133728027344,262.3319702148437,270.0673217773437,264.0646667480469,290.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.44969367980957,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554382324219,0.0,0.0,9.57005177042447e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0001007766695693,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596862792969,0.0,0.0,7.443371578119695e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,0.0001007773826131,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203430175781,0.0,0.0,0.0004780411254614,291.1159362792969,294.1499938964844,264.1292724609375,262.3439025878906,269.9599914550781,264.08135986328125,290.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.438650131225582,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554382324219,0.0,0.0,9.57005177042447e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0001007766695693,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596862792969,0.0,0.0,7.443371578119695e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,0.0001007773826131,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203430175781,0.0,0.0,0.0004780411254614,291.1159362792969,294.1499938964844,264.1292724609375,262.3439025878906,269.9599914550781,264.08135986328125,290.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.438650131225582,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468017578125,0.0,0.0,9.57286756602116e-05,292.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0001008063263725,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4503479003906,0.0,0.0,7.445561641361564e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79302978515625,0.0,0.0,0.0001008070321404,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119201660156,0.0,0.0,0.0004781818133778,291.11480712890625,294.1499938964844,264.1371765136719,262.349853515625,269.9071960449219,264.08966064453125,290.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204198209682545e-09,0.0010200042743235,-0.0205447003245353,0.0,0.0,0.0,-0.0088799884542822,60.0,-18.433631896972656,-0.0,-7.093663612067759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381652832031,0.0,0.0,9.575884178048e-05,292.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0001008381004794,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410705566406,0.0,0.0,7.447908137692139e-05,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879333496094,0.0,0.0,0.0001008387989713,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30352783203125,0.0,0.0,0.0004783325130119,291.1136779785156,294.1499938964844,264.14501953125,262.35577392578125,269.85498046875,264.0979309082031,290.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241757498694824e-09,0.0010203253477811,-0.0206430628895759,0.0,0.0,0.0,-0.0088986083865165,60.0,-18.428985595703125,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210144042969,0.0,0.0,9.582538768881932e-05,292.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001009081825031,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4226379394531,0.0,0.0,7.453084253938869e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,0.0001009088737191,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28680419921875,0.0,0.0,0.0004786649660672,291.11138916015625,294.1499938964844,264.1605834960937,262.3675842285156,269.7520446777344,264.1143798828125,290.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.42082405090332,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210144042969,0.0,0.0,9.582538768881932e-05,292.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001009081825031,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4226379394531,0.0,0.0,7.453084253938869e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777404785156,0.0,0.0,0.0001009088737191,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28680419921875,0.0,0.0,0.0004786649660672,291.11138916015625,294.1499938964844,264.1605834960937,262.3675842285156,269.7520446777344,264.1143798828125,290.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.42082405090332,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,9.590168338036165e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001009885309031,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,7.459017797373235e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,0.0001009892148431,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,0.0004790461098309,291.1089782714844,294.1499938964844,264.1759948730469,262.3793334960937,269.651123046875,264.1307067871094,290.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.414438247680664,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039855957031,0.0,0.0,9.590168338036165e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001009885309031,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.404296875,0.0,0.0,7.459017797373235e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7676086425781,0.0,0.0,0.0001009892148431,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,0.0004790461098309,291.1089782714844,294.1499938964844,264.1759948730469,262.3793334960937,269.651123046875,264.1307067871094,290.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.414438247680664,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,9.59889221121557e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0001010804044199,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861389160156,0.0,0.0,7.465803355444223e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575378417969,0.0,0.0,0.0001010810810839,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25372314453125,0.0,0.0,0.000479481939692,291.1065368652344,294.1499938964844,264.1911926269531,262.3910217285156,269.5522155761719,264.1468811035156,290.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.410144805908203,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,9.59889221121557e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0001010804044199,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861389160156,0.0,0.0,7.465803355444223e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575378417969,0.0,0.0,0.0001010810810839,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25372314453125,0.0,0.0,0.000479481939692,291.1065368652344,294.1499938964844,264.1911926269531,262.3910217285156,269.5522155761719,264.1468811035156,290.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.410144805908203,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702941894531,0.0,0.0,9.60882316576317e-05,292.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0001011849890346,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,7.47352751204744e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.0001011856584227,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,0.0004799780144821,291.1039733886719,294.1499938964844,264.2062072753906,262.4026794433594,269.4552917480469,264.1629333496094,290.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.408143997192383,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702941894531,0.0,0.0,9.60882316576317e-05,292.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0001011849890346,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,7.47352751204744e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474670410156,0.0,0.0,0.0001011856584227,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,0.0004799780144821,291.1039733886719,294.1499938964844,264.2062072753906,262.4026794433594,269.4552917480469,264.1629333496094,290.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.408143997192383,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2619323730469,0.0,0.0,9.614273585611954e-05,292.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0001012423817883,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3591003417969,0.0,0.0,7.477766484953463e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.742431640625,0.0,0.0,0.0001012430511764,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292175292969,0.0,0.0,0.0004802502808161,291.1026916503906,294.1499938964844,264.213623046875,262.40850830078125,269.4075622558594,264.1709289550781,290.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719839073023651e-09,0.0010244132718071,-0.02189502120018,0.0,0.0,0.0,-0.0091356122866272,60.0,-18.40809440612793,-0.0,-7.155131243052892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25360107421875,0.0,0.0,9.620056516723709e-05,292.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,0.0001013032815535,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35015869140625,0.0,0.0,7.482264481950551e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7374267578125,0.0,0.0,0.0001013039436656,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210998535156,0.0,0.0,0.0004805391654372,291.1013488769531,294.1499938964844,264.22100830078125,262.414306640625,269.3603210449219,264.1788635253906,290.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.79186767832607e-09,0.0010250291088595,-0.0220836345106363,0.0,0.0,0.0,-0.0091713201254606,60.0,-18.40867042541504,-0.0,-7.163738047211154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,9.632655564928427e-05,292.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001014359659166,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33233642578125,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274169921875,0.0,0.0,0.0001014366207527,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049255371094,0.0,0.0,0.0004811685357708,291.0986633300781,294.1499938964844,264.235595703125,262.4258728027344,269.2671813964844,264.19464111328125,290.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.411760330200195,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,9.632655564928427e-05,292.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0001014359659166,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33233642578125,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7274169921875,0.0,0.0,0.0001014366207527,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049255371094,0.0,0.0,0.0004811685357708,291.0986633300781,294.1499938964844,264.235595703125,262.4258728027344,269.2671813964844,264.19464111328125,290.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.411760330200195,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,9.646647959016263e-05,292.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001015833186102,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31463623046875,0.0,0.0,7.502947119064629e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174377441406,0.0,0.0,0.0001015839661704,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888427734375,0.0,0.0,0.0004818675515707,291.0958557128906,294.1499938964844,264.25,262.4373779296875,269.17584228515625,264.21026611328125,290.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.41761779785156,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,9.646647959016263e-05,292.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001015833186102,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31463623046875,0.0,0.0,7.502947119064629e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174377441406,0.0,0.0,0.0001015839661704,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888427734375,0.0,0.0,0.0004818675515707,291.0958557128906,294.1499938964844,264.25,262.4373779296875,269.17584228515625,264.21026611328125,290.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.41761779785156,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.20416259765625,0.0,0.0,9.661627700552344e-05,292.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0001017410686472,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970275878906,0.0,0.0,7.514598109992221e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,0.0001017417089315,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,0.0004826158401556,291.0929870605469,294.1499938964844,264.2631530761719,262.4479675292969,269.0863037109375,264.2256164550781,290.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.426193237304688,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.20416259765625,0.0,0.0,9.661627700552344e-05,292.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0001017410686472,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970275878906,0.0,0.0,7.514598109992221e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,0.0001017417089315,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,0.0004826158401556,291.0929870605469,294.1499938964844,264.2631530761719,262.4479675292969,269.0863037109375,264.2256164550781,290.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.426193237304688,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878662109375,0.0,0.0,9.677120397100224e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0001019042174448,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,7.52664782339707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6975402832031,0.0,0.0,0.0001019048504531,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.156982421875,0.0,0.0,0.0004833897401113,291.0900573730469,294.1499938964844,264.274169921875,262.456787109375,268.9984741210937,264.2400817871094,290.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.437349319458008,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878662109375,0.0,0.0,9.677120397100224e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0001019042174448,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,7.52664782339707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6975402832031,0.0,0.0,0.0001019048504531,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.156982421875,0.0,0.0,0.0004833897401113,291.0900573730469,294.1499938964844,264.274169921875,262.456787109375,268.9984741210937,264.2400817871094,290.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.437349319458008,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17974853515625,0.0,0.0,9.685043914942072e-05,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001019876581267,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2708435058594,0.0,0.0,7.532809831900522e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925964355469,0.0,0.0,0.0001019882838591,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490478515625,0.0,0.0,0.0004837855522055,291.0885314941406,294.1499938964844,264.2789001464844,262.4605712890625,268.9552001953125,264.2468566894531,290.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601363260003382e-09,0.0010319509310647,-0.024203211069107,0.0,0.0,0.0,-0.0095726205036044,60.0,-18.44384956359864,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716613769531,0.0,0.0,9.693073661765084e-05,292.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0001020722193061,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,7.539055513916537e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876220703125,0.0,0.0,0.0001020728450384,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14117431640625,0.0,0.0,0.0004841866611968,291.0870056152344,294.1499938964844,264.2831115722656,262.46392822265625,268.9123229980469,264.25323486328125,290.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138724909475e-09,0.0010328061180189,-0.0244650933891534,0.0,0.0,0.0,-0.0096222069114446,60.0,-18.450899124145508,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.155517578125,0.0,0.0,9.709419828141108e-05,292.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001022443611873,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.244873046875,0.0,0.0,7.551769522251561e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.677734375,0.0,0.0,0.0001022449796437,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254272460937,0.0,0.0,0.0004850032273679,291.0838928222656,294.1499938964844,264.2901916503906,262.46954345703125,268.8277282714844,264.2648620605469,290.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.46653175354004,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
