time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.155517578125,0.0,0.0,9.709419828141108e-05,292.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001022443611873,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.244873046875,0.0,0.0,7.551769522251561e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.677734375,0.0,0.0,0.0001022449796437,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1254272460937,0.0,0.0,0.0004850032273679,291.0838928222656,294.1499938964844,264.2901916503906,262.46954345703125,268.8277282714844,264.2648620605469,290.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.46653175354004,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394958496094,0.0,0.0,9.726089774630964e-05,292.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001024199082166,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276916503906,0.0,0.0,7.564734551124275e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,0.0001024205193971,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097717285156,0.0,0.0,0.000485835946165,291.0806884765625,294.1499938964844,264.2955322265625,262.47369384765625,268.74462890625,264.2747802734375,290.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.48412322998047,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394958496094,0.0,0.0,9.726089774630964e-05,292.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0001024199082166,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276916503906,0.0,0.0,7.564734551124275e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678161621094,0.0,0.0,0.0001024205193971,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097717285156,0.0,0.0,0.000485835946165,291.0806884765625,294.1499938964844,264.2955322265625,262.47369384765625,268.74462890625,264.2747802734375,290.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.48412322998047,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12353515625,0.0,0.0,9.74300128291361e-05,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0001025980018312,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106018066406,0.0,0.0,7.577888754894957e-05,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.657958984375,0.0,0.0,0.0001025986057356,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942077636719,0.0,0.0,0.0004866807430516,291.077392578125,294.1499938964844,264.2992248535156,262.4765319824219,268.6629943847656,264.28289794921875,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.50341987609864,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12353515625,0.0,0.0,9.74300128291361e-05,292.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0001025980018312,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106018066406,0.0,0.0,7.577888754894957e-05,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.657958984375,0.0,0.0,0.0001025986057356,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942077636719,0.0,0.0,0.0004866807430516,291.077392578125,294.1499938964844,264.2992248535156,262.4765319824219,268.6629943847656,264.28289794921875,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933339595794,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.50341987609864,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.107666015625,0.0,0.0,9.760067041497678e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0001027777179842,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,7.59116155677475e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,0.0001027783146128,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787048339844,0.0,0.0,0.0004875332524534,291.0740051269531,294.1499938964844,264.3014221191406,262.4781799316406,268.5827941894531,264.28924560546875,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.5241641998291,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.107666015625,0.0,0.0,9.760067041497678e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0001027777179842,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,7.59116155677475e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,0.0001027783146128,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787048339844,0.0,0.0,0.0004875332524534,291.0740051269531,294.1499938964844,264.3014221191406,262.4781799316406,268.5827941894531,264.28924560546875,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.5241641998291,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997314453125,0.0,0.0,9.768628660822289e-05,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,0.000102867874375,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.18511962890625,0.0,0.0,7.597820513183251e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,0.0001028684710036,292.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07098388671875,0.0,0.0,0.0004879609041381,291.072265625,294.1499938964844,264.302001953125,262.47857666015625,268.543212890625,264.2917785644531,290.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.535011291503903,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.09185791015625,0.0,0.0,9.777191007742658e-05,292.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0001029580453177,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766967773437,0.0,0.0,7.604480197187513e-05,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382141113281,0.0,0.0,0.0001029586346703,292.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06329345703125,0.0,0.0,0.0004883886431343,291.0705261230469,294.1499938964844,264.30224609375,262.47869873046875,268.50396728515625,264.2938842773437,290.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-18.546112060546875,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761108398437,0.0,0.0,9.794266225071624e-05,292.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0001031378633342,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,7.617761730216444e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,0.0001031384454108,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.04791259765625,0.0,0.0,0.0004892416181974,291.0669860839844,294.1499938964844,264.3018798828125,262.4782409667969,268.42645263671875,264.2969665527344,290.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.56892967224121,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0761108398437,0.0,0.0,9.794266225071624e-05,292.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0001031378633342,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,7.617761730216444e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,0.0001031384454108,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.04791259765625,0.0,0.0,0.0004892416181974,291.0669860839844,294.1499938964844,264.3018798828125,262.4782409667969,268.42645263671875,264.2969665527344,290.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.56892967224121,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604553222656,0.0,0.0,9.811181371333078e-05,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001033159860526,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,7.630917389178649e-05,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185302734375,0.0,0.0,0.0001033165681292,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326232910156,0.0,0.0,0.0004900865606032,291.0633239746094,294.1499938964844,264.3004150390625,262.4768981933594,268.3501892089844,264.29852294921875,290.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.59236717224121,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604553222656,0.0,0.0,9.811181371333078e-05,292.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001033159860526,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,7.630917389178649e-05,291.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185302734375,0.0,0.0,0.0001033165681292,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326232910156,0.0,0.0,0.0004900865606032,291.0633239746094,294.1499938964844,264.3004150390625,262.4768981933594,268.3501892089844,264.29852294921875,290.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165108412504,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.59236717224121,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448913574219,0.0,0.0,9.827812755247578e-05,292.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001034911329043,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.12646484375,0.0,0.0,7.643852586625144e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,0.000103491700429,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174255371094,0.0,0.0,0.0004909173585474,291.0596008300781,294.1499938964844,264.2980041503906,262.47479248046875,268.27520751953125,264.2987365722656,290.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.6160945892334,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448913574219,0.0,0.0,9.827812755247578e-05,292.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001034911329043,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.12646484375,0.0,0.0,7.643852586625144e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,0.000103491700429,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174255371094,0.0,0.0,0.0004909173585474,291.0596008300781,294.1499938964844,264.2980041503906,262.47479248046875,268.27520751953125,264.2987365722656,290.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137982774679358e-08,0.0010471580317243,-0.0288587603718042,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.6160945892334,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,9.844030864769592e-05,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001036619214573,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098937988281,0.0,0.0,7.656466914340854e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5988464355469,0.0,0.0,0.0001036624817061,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.000491727492772,291.0557861328125,294.1499938964844,264.2947692871094,262.4720153808594,268.201416015625,264.2977600097656,290.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.63978385925293,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02935791015625,0.0,0.0,9.844030864769592e-05,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001036619214573,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098937988281,0.0,0.0,7.656466914340854e-05,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5988464355469,0.0,0.0,0.0001036624817061,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.000491727492772,291.0557861328125,294.1499938964844,264.2947692871094,262.4720153808594,268.201416015625,264.2977600097656,290.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488970438018,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.63978385925293,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.0,0.0,9.851942013483496e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.000103745231172,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10162353515625,0.0,0.0,7.662620191695169e-05,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59393310546875,0.0,0.0,0.0001037457914208,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,0.0004921227227896,291.0538330078125,294.1499938964844,264.2928771972656,262.4704284667969,268.1649780273437,264.2968444824219,290.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032900512218,60.0,-18.65150451660156,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.013916015625,0.0,0.0,9.859697456704453e-05,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001038269110722,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933837890625,0.0,0.0,7.668652688153088e-05,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.000103827464045,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871826171875,0.0,0.0,0.0004925101529806,291.0518493652344,294.1499938964844,264.2908630371094,262.4687194824219,268.1288146972656,264.2956848144531,290.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777021136083476e-08,0.0010505543323233,-0.029898265376687,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.66308212280273,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985656738281,0.0,0.0,9.874669194687158e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0001039845737977,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769958496094,0.0,0.0,7.680297130718827e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791931152344,0.0,0.0,0.0001039851194946,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721374511719,0.0,0.0,0.0004932580632157,291.0478515625,294.1499938964844,264.286376953125,262.4649658203125,268.057373046875,264.292724609375,290.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.68564796447754,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985656738281,0.0,0.0,9.874669194687158e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0001039845737977,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769958496094,0.0,0.0,7.680297130718827e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791931152344,0.0,0.0,0.0001039851194946,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721374511719,0.0,0.0,0.0004932580632157,291.0478515625,294.1499938964844,264.286376953125,262.4649658203125,268.057373046875,264.292724609375,290.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.68564796447754,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832458496094,0.0,0.0,9.888796921586618e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.000104133352579,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606384277344,0.0,0.0,7.691285281907767e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693664550781,0.0,0.0,0.0001041338909999,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571838378906,0.0,0.0,0.0004939637728966,291.04376220703125,294.1499938964844,264.2815246582031,262.4609069824219,267.987060546875,264.2890319824219,290.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139508953623592e-08,0.001053653890267,-0.0308468602597713,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.70709609985352,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9832458496094,0.0,0.0,9.888796921586618e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.000104133352579,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606384277344,0.0,0.0,7.691285281907767e-05,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693664550781,0.0,0.0,0.0001041338909999,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571838378906,0.0,0.0,0.0004939637728966,291.04376220703125,294.1499938964844,264.2815246582031,262.4609069824219,267.987060546875,264.2890319824219,290.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139508953623592e-08,0.001053653890267,-0.0308468602597713,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.70709609985352,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,9.901927842292936e-05,292.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001042716248775,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,7.701497816015035e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595703125,0.0,0.0,0.0001042721632984,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422912597656,0.0,0.0,0.0004946197150275,291.0395812988281,294.1499938964844,264.2763671875,262.4566345214844,267.9178466796875,264.2847595214844,290.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.7270622253418,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.968017578125,0.0,0.0,9.901927842292936e-05,292.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001042716248775,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,7.701497816015035e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595703125,0.0,0.0,0.0001042721632984,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422912597656,0.0,0.0,0.0004946197150275,291.0395812988281,294.1499938964844,264.2763671875,262.4566345214844,267.9178466796875,264.2847595214844,290.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303070562325049e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.7270622253418,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95281982421875,0.0,0.0,9.913906978908926e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0001043977827066,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282287597656,0.0,0.0,7.710815407335758e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,0.0001043983138515,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9274597167969,0.0,0.0,0.0004952181479893,291.03533935546875,294.1499938964844,264.27105712890625,262.4522705078125,267.8497619628906,264.280029296875,290.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452289865905186e-08,0.0010563284158706,-0.0316653102636337,0.0,0.0,0.0,-0.0109859444200992,60.0,-18.74513053894043,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95281982421875,0.0,0.0,9.913906978908926e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0001043977827066,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282287597656,0.0,0.0,7.710815407335758e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,0.0001043983138515,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9274597167969,0.0,0.0,0.0004952181479893,291.03533935546875,294.1499938964844,264.27105712890625,262.4522705078125,267.8497619628906,264.280029296875,290.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452289865905186e-08,0.0010563284158706,-0.0316653102636337,0.0,0.0,0.0,-0.0109859444200992,60.0,-18.74513053894043,-0.0,-7.60795586529639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,9.919419971993192e-05,292.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,0.0001044558375724,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201721191406,0.0,0.0,7.715103129157797e-05,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,0.0001044563687173,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,0.0004954935284331,291.0331726074219,294.1499938964844,264.26837158203125,262.4500732421875,267.8161315917969,264.27752685546875,290.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569281876087,1.25209638213164e-08,0.0010569156147539,-0.03184499964118,0.0,0.0,0.0,-0.0110199889168143,60.0,-18.753332138061523,-0.0,-7.616417718736558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,9.924588084686548e-05,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0001045102617354,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121154785156,0.0,0.0,7.719123095739633e-05,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399475097656,0.0,0.0,0.0001045107928803,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,0.0004957516794092,291.0309753417969,294.1499938964844,264.2657165527344,262.4479064941406,267.78277587890625,264.2749938964844,290.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585336328641006e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519016161561,60.0,-18.76092338562012,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226989746094,0.0,0.0,9.933822730090468e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0001046075121848,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99609375,0.0,0.0,7.726305193500593e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,0.0001046080287778,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979797363281,0.0,0.0,0.000496212975122,291.02655029296875,294.1499938964844,264.2605285644531,262.4436950683594,267.71685791015625,264.26983642578125,290.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700354545813752e-08,0.0010584496194496,-0.032314371317625,0.0,0.0,0.0,-0.0111089209094643,60.0,-18.774112701416016,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226989746094,0.0,0.0,9.933822730090468e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0001046075121848,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99609375,0.0,0.0,7.726305193500593e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,0.0001046080287778,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8979797363281,0.0,0.0,0.000496212975122,291.02655029296875,294.1499938964844,264.2605285644531,262.4436950683594,267.71685791015625,264.26983642578125,290.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700354545813752e-08,0.0010584496194496,-0.032314371317625,0.0,0.0,0.0,-0.0111089209094643,60.0,-18.774112701416016,-0.0,-7.638542598442656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,9.941480675479396e-05,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.000104688158899,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,7.732261292403564e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52032470703125,0.0,0.0,0.000104688675492,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,0.0004965955740772,291.0220031738281,294.1499938964844,264.255615234375,262.439697265625,267.65203857421875,264.2646789550781,290.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.784290313720703,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,9.941480675479396e-05,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.000104688158899,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,7.732261292403564e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52032470703125,0.0,0.0,0.000104688675492,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,0.0004965955740772,291.0220031738281,294.1499938964844,264.255615234375,262.439697265625,267.65203857421875,264.2646789550781,290.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.784290313720703,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.892822265625,0.0,0.0,9.947446233127266e-05,292.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.000104750986793,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,7.73690189816989e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105285644531,0.0,0.0,0.0001047514961101,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687438964844,0.0,0.0,0.000496893597301,291.01739501953125,294.1499938964844,264.2510681152344,262.4360656738281,267.5883178710937,264.2596740722656,290.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.79113006591797,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.892822265625,0.0,0.0,9.947446233127266e-05,292.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.000104750986793,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,7.73690189816989e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105285644531,0.0,0.0,0.0001047514961101,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8687438964844,0.0,0.0,0.000496893597301,291.01739501953125,294.1499938964844,264.2510681152344,262.4360656738281,267.5883178710937,264.2596740722656,290.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.79113006591797,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,9.951632819138469e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001047950790962,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,7.740157889202237e-05,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,0.0001047955738613,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,0.0004971027374267,291.0126953125,294.1499938964844,264.2470397949219,262.432861328125,267.52569580078125,264.2549743652344,290.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922146019889167e-08,0.0010603461414575,-0.0328946560621261,0.0,0.0,0.0,-0.0112188728526234,60.0,-18.79435157775879,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,9.951632819138469e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001047950790962,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,7.740157889202237e-05,291.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,0.0001047955738613,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.854248046875,0.0,0.0,0.0004971027374267,291.0126953125,294.1499938964844,264.2470397949219,262.432861328125,267.52569580078125,264.2549743652344,290.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922146019889167e-08,0.0010603461414575,-0.0328946560621261,0.0,0.0,0.0,-0.0112188728526234,60.0,-18.79435157775879,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87060546875,0.0,0.0,9.953022527042776e-05,292.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001048097183229,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407043457031,0.0,0.0,7.741238368907943e-05,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4958190917969,0.0,0.0,0.000104810213088,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8470153808594,0.0,0.0,0.0004971721791662,291.01031494140625,294.1499938964844,264.2452697753906,262.4314880371094,267.4948425292969,264.2528076171875,290.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605070274323,1.2939442406434413e-08,0.0010604941053315,-0.0329399071633815,0.0,0.0,0.0,-0.0112274475395679,60.0,-18.794452667236328,-0.0,-7.668081281053676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632507324219,0.0,0.0,9.95397786027752e-05,292.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0001048197809723,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,7.741981971776113e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909362792969,0.0,0.0,0.0001048202684614,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,0.0004972199094481,291.0079040527344,294.1499938964844,264.2436828613281,262.4302673339844,267.4642333984375,264.2507629394531,290.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606087744235,1.2951326233689997e-08,0.0010605957359075,-0.0329709984362125,0.0,0.0,0.0,-0.0112333390861749,60.0,-18.79362678527832,-0.0,-7.669550683431225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
