time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683220,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485717773437,0.0,0.0,9.954458801075816e-05,292.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0001048248450388,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172668457031,0.0,0.0,7.742355955997482e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811706542969,0.0,0.0,0.0001048253325279,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254089355469,0.0,0.0,0.0004972439492121,291.0030212402344,294.1499938964844,264.2411193847656,262.4283447265625,267.40380859375,264.2470703125,290.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277917280408e-08,0.0010606467258185,-0.0329865701496601,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.78903579711914,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485717773437,0.0,0.0,9.954458801075816e-05,292.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0001048248450388,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172668457031,0.0,0.0,7.742355955997482e-05,291.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811706542969,0.0,0.0,0.0001048253325279,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8254089355469,0.0,0.0,0.0004972439492121,291.0030212402344,294.1499938964844,264.2411193847656,262.4283447265625,267.40380859375,264.2470703125,290.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277917280408e-08,0.0010606467258185,-0.0329865701496601,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.78903579711914,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339538574219,0.0,0.0,9.952949039870872e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0001048089543473,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017639160156,0.0,0.0,7.741181616438553e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47137451171875,0.0,0.0,0.0001048094272846,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,0.0004971685120835,290.9980773925781,294.1499938964844,264.239501953125,262.4272155761719,267.3445129394531,264.244140625,290.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938424553965433e-08,0.0010604854905977,-0.0329372435808181,0.0,0.0,0.0,-0.011226943694055,60.0,-18.78007698059082,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339538574219,0.0,0.0,9.952949039870872e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0001048089543473,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017639160156,0.0,0.0,7.741181616438553e-05,291.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47137451171875,0.0,0.0,0.0001048094272846,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,0.0004971685120835,290.9980773925781,294.1499938964844,264.239501953125,262.4272155761719,267.3445129394531,264.244140625,290.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938424553965433e-08,0.0010604854905977,-0.0329372435808181,0.0,0.0,0.0,-0.011226943694055,60.0,-18.78007698059082,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194274902344,0.0,0.0,9.949369268724696e-05,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001047712576109,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,7.738397107459605e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,0.0001047717305482,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,0.0004969897563569,290.9930419921875,294.1499938964844,264.2389221191406,262.4269714355469,267.286376953125,264.2420349121094,290.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601168032735,1.2893783818412885e-08,0.0010601038811728,-0.0328204520046711,0.0,0.0,0.0,-0.011204813607037,60.0,-18.76657485961914,-0.0,-7.66243601901806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194274902344,0.0,0.0,9.949369268724696e-05,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001047712576109,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,7.738397107459605e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,0.0001047717305482,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,0.0004969897563569,290.9930419921875,294.1499938964844,264.2389221191406,262.4269714355469,267.286376953125,264.2420349121094,290.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601168032735,1.2893783818412885e-08,0.0010601038811728,-0.0328204520046711,0.0,0.0,0.0,-0.011204813607037,60.0,-18.76657485961914,-0.0,-7.66243601901806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,9.943699842551724e-05,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0001047115656547,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710021972656,0.0,0.0,7.73398787714541e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518737792969,0.0,0.0,0.000104712031316,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78271484375,0.0,0.0,0.0004967065760865,290.9879455566406,294.1499938964844,264.23956298828125,262.4277648925781,267.2293395996094,264.24090576171875,290.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823107908843669e-08,0.0010594996856525,-0.0326355397701263,0.0,0.0,0.0,-0.01116977725178,60.0,-18.748430252075195,-0.0,-7.653701317167362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,9.943699842551724e-05,292.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0001047115656547,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710021972656,0.0,0.0,7.73398787714541e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518737792969,0.0,0.0,0.000104712031316,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78271484375,0.0,0.0,0.0004967065760865,290.9879455566406,294.1499938964844,264.23956298828125,262.4277648925781,267.2293395996094,264.24090576171875,290.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823107908843669e-08,0.0010594996856525,-0.0326355397701263,0.0,0.0,0.0,-0.01116977725178,60.0,-18.748430252075195,-0.0,-7.653701317167362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977600097656,0.0,0.0,9.940016025211662e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0001046727702487,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,7.731121877441183e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,0.00010467323591,291.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756652832031,0.0,0.0,0.0004965225816704,290.9853515625,294.1499938964844,264.2403564453125,262.4285888671875,267.2012939453125,264.24078369140625,290.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591198224574,1.2777185531831492e-08,0.001059107016772,-0.0325153917074203,0.0,0.0,0.0,-0.0111470110714435,60.0,-18.73736000061035,-0.0,-7.648029054507789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,9.935913112713024e-05,292.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.0001046295728883,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,7.727931370027363e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.442138671875,0.0,0.0,0.0001046300312737,291.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7686462402344,0.0,0.0,0.0004963176324963,290.98272705078125,294.1499938964844,264.24151611328125,262.4296875,267.1734924316406,264.24090576171875,290.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586825665086,1.2726045994781998e-08,0.0010586697608232,-0.0323815904557704,0.0,0.0,0.0,-0.0111216595396399,60.0,-18.72527503967285,-0.0,-7.641714461215089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,9.926109487423672e-05,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0001045263416017,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.840576171875,0.0,0.0,7.720306166447699e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,0.000104526799987,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546081542969,0.0,0.0,0.0004958279896527,290.9774780273437,294.1499938964844,264.2449645996094,262.432861328125,267.11871337890625,264.2420349121094,290.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603865506832791e-08,0.0010576251661404,-0.0320619083940982,0.0,0.0,0.0,-0.0110610900446772,60.0,-18.697479248046875,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,9.926109487423672e-05,292.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0001045263416017,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.840576171875,0.0,0.0,7.720306166447699e-05,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,0.000104526799987,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7546081542969,0.0,0.0,0.0004958279896527,290.9774780273437,294.1499938964844,264.2449645996094,262.432861328125,267.11871337890625,264.2420349121094,290.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603865506832791e-08,0.0010576251661404,-0.0320619083940982,0.0,0.0,0.0,-0.0110610900446772,60.0,-18.697479248046875,-0.0,-7.62663816544773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620544433594,0.0,0.0,9.914407564792782e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0001044031232595,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255310058594,0.0,0.0,7.711204671068117e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,0.0001044035670929,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406921386719,0.0,0.0,0.0004952434683218,290.9721374511719,294.1499938964844,264.25,262.4373779296875,267.06524658203125,264.24462890625,290.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563905816525,1.2458024833961192e-08,0.001056378125213,-0.0316803157329559,0.0,0.0,0.0,-0.0109887914732098,60.0,-18.664535522460938,-0.0,-7.608662144775735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620544433594,0.0,0.0,9.914407564792782e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0001044031232595,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255310058594,0.0,0.0,7.711204671068117e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,0.0001044035670929,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406921386719,0.0,0.0,0.0004952434683218,290.9721374511719,294.1499938964844,264.25,262.4373779296875,267.06524658203125,264.24462890625,290.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563905816525,1.2458024833961192e-08,0.001056378125213,-0.0316803157329559,0.0,0.0,0.0,-0.0109887914732098,60.0,-18.664535522460938,-0.0,-7.608662144775735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478942871094,0.0,0.0,9.90216140053235e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0001042741641867,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.810546875,0.0,0.0,7.70167971495539e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0001042746080202,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,0.0004946317640133,290.9667053222656,294.1499938964844,264.2574462890625,262.44403076171875,267.0128173828125,264.2486572265625,290.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305398477963081e-08,0.0010550731094554,-0.0312809459865093,0.0,0.0,0.0,-0.0109131280332803,60.0,-18.628246307373047,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478942871094,0.0,0.0,9.90216140053235e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053100585937,0.0,0.0,0.0001042741641867,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.810546875,0.0,0.0,7.70167971495539e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0001042746080202,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.726806640625,0.0,0.0,0.0004946317640133,290.9667053222656,294.1499938964844,264.2574462890625,262.44403076171875,267.0128173828125,264.2486572265625,290.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305398477963081e-08,0.0010550731094554,-0.0312809459865093,0.0,0.0,0.0,-0.0109131280332803,60.0,-18.628246307373047,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,9.890799992717804e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001041545328916,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,7.692843792028725e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,0.0001041549694491,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130126953125,0.0,0.0,0.0004940642393194,290.9612121582031,294.1499938964844,264.26788330078125,262.45330810546875,266.9617614746094,264.2550354003906,290.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538746137171,1.2163808627008166e-08,0.0010538623901084,-0.0309104453772306,0.0,0.0,0.0,-0.0108429361134767,60.0,-18.59016799926757,-0.0,-7.572462124016965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7338562011719,0.0,0.0,9.890799992717804e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001041545328916,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.795654296875,0.0,0.0,7.692843792028725e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,0.0001041549694491,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130126953125,0.0,0.0,0.0004940642393194,290.9612121582031,294.1499938964844,264.26788330078125,262.45330810546875,266.9617614746094,264.2550354003906,290.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538746137171,1.2163808627008166e-08,0.0010538623901084,-0.0309104453772306,0.0,0.0,0.0,-0.0108429361134767,60.0,-18.59016799926757,-0.0,-7.572462124016965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268371582031,0.0,0.0,9.88537140074186e-05,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001040973656927,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7882385253906,0.0,0.0,7.688620826229453e-05,291.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984375,0.0,0.0,0.0001040977949742,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061462402344,0.0,0.0,0.0004937931080348,290.9584655761719,294.1499938964844,264.274169921875,262.4588928222656,266.9366149902344,264.2588806152344,290.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532959131523,1.2096149859530673e-08,0.0010532838059589,-0.0307333953678607,0.0,0.0,0.0,-0.0108093945309519,60.0,-18.57089614868164,-0.0,-7.564149484551308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198486328125,0.0,0.0,9.880294965114444e-05,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,0.000104043916508,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7808532714844,0.0,0.0,7.684672891627997e-05,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,0.0001040443457895,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993103027344,0.0,0.0,0.0004935395554639,290.9556579589844,294.1499938964844,264.2810974121094,262.4650573730469,266.9118347167969,264.26348876953125,290.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527549311518,1.2032886687052269e-08,0.0010527429403737,-0.0305678453296422,0.0,0.0,0.0,-0.0107780322432518,60.0,-18.551559448242188,-0.0,-7.556381120821244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,9.870895883068442e-05,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,0.0001039449416566,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76611328125,0.0,0.0,7.677362737013027e-05,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,0.0001039453636622,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,0.000493070052471,290.9500427246094,294.1499938964844,264.2968139648437,262.47906494140625,266.863037109375,264.2742004394531,290.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517530608922,1.191573861802908e-08,0.0010517411865293,-0.0302612818777561,0.0,0.0,0.0,-0.0107199568301439,60.0,-18.51291847229004,-0.0,-7.542006841276816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,9.870895883068442e-05,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,0.0001039449416566,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.76611328125,0.0,0.0,7.677362737013027e-05,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839416503906,0.0,0.0,0.0001039453636622,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856384277344,0.0,0.0,0.000493070052471,290.9500427246094,294.1499938964844,264.2968139648437,262.47906494140625,266.863037109375,264.2742004394531,290.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517530608922,1.191573861802908e-08,0.0010517411865293,-0.0302612818777561,0.0,0.0,0.0,-0.0107199568301439,60.0,-18.51291847229004,-0.0,-7.542006841276816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,9.862732258625329e-05,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,0.0001038589834934,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,7.671013008803129e-05,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.374267578125,0.0,0.0,0.0001038593982229,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,0.0004926623078063,290.9443359375,294.1499938964844,264.3148803710937,262.4951171875,266.8155517578125,264.28741455078125,290.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.47474479675293,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,9.862732258625329e-05,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,0.0001038589834934,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,7.671013008803129e-05,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.374267578125,0.0,0.0,0.0001038593982229,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,0.0004926623078063,290.9443359375,294.1499938964844,264.3148803710937,262.4951171875,266.8155517578125,264.28741455078125,290.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813993339160334e-08,0.0010508712148293,-0.0299950204789638,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.47474479675293,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6782531738281,0.0,0.0,9.855991083895788e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0001037879992509,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369079589844,0.0,0.0,7.665769953746349e-05,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,0.0001037884067045,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584777832031,0.0,0.0,0.0004923255764879,290.9385681152344,294.1499938964844,264.3349914550781,262.5130310058594,266.76934814453125,264.3029479980469,289.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.437484741210938,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6782531738281,0.0,0.0,9.855991083895788e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0001037879992509,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369079589844,0.0,0.0,7.665769953746349e-05,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,0.0001037884067045,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6584777832031,0.0,0.0,0.0004923255764879,290.9385681152344,294.1499938964844,264.3349914550781,262.5130310058594,266.76934814453125,264.3029479980469,289.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.437484741210938,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644897460937,0.0,0.0,9.850796777755022e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0001037332986015,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,7.661729614483193e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,0.0001037337060552,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64501953125,0.0,0.0,0.0004920660867355,290.9327392578125,294.1499938964844,264.3569641113281,262.5325622558594,266.7243957519531,264.3206481933594,289.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.40157699584961,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644897460937,0.0,0.0,9.850796777755022e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0001037332986015,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,7.661729614483193e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549499511719,0.0,0.0,0.0001037337060552,291.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64501953125,0.0,0.0,0.0004920660867355,290.9327392578125,294.1499938964844,264.3569641113281,262.5325622558594,266.7243957519531,264.3206481933594,289.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.40157699584961,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,9.848832996794954e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,0.000103712627606,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,7.660202390979975e-05,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,0.0001037130277836,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,0.0004919680650345,290.9297790527344,294.1499938964844,264.3685607910156,262.5429077148437,266.7024230957031,264.33026123046875,289.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.38429069519043,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508178710937,0.0,0.0,9.84727666946128e-05,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0001036962348734,291.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079467773437,0.0,0.0,7.658991671632975e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,0.0001036966350511,291.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,0.0004918902995996,290.92681884765625,294.1499938964844,264.38055419921875,262.5535583496094,266.6807861328125,264.3403625488281,289.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907838106155,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.36747932434082,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371765136719,0.0,0.0,9.845440945355222e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.00010367690993,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,7.657564128749073e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,0.0001036773028317,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181945800781,0.0,0.0,0.0004917986225336,290.9208374023437,294.1499938964844,264.4055480957031,262.5757751464844,266.6383972167969,264.36181640625,289.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.335357666015625,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371765136719,0.0,0.0,9.845440945355222e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,0.00010367690993,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,7.657564128749073e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356628417969,0.0,0.0,0.0001036773028317,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181945800781,0.0,0.0,0.0004917986225336,290.9208374023437,294.1499938964844,264.4055480957031,262.5757751464844,266.6383972167969,264.36181640625,289.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.335357666015625,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,9.845308522926643e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001036755202221,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,7.657461537746713e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.0001036759131238,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,0.0004917920450679,290.9147644042969,294.1499938964844,264.43170166015625,262.5990600585937,266.59722900390625,264.3848876953125,289.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.305509567260746,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,9.845308522926643e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001036755202221,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,7.657461537746713e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.0001036759131238,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,0.0004917920450679,290.9147644042969,294.1499938964844,264.43170166015625,262.5990600585937,266.59722900390625,264.3848876953125,289.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.305509567260746,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61004638671875,0.0,0.0,9.84671714832075e-05,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0001036903631757,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,7.658557296963409e-05,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,0.0001036907488014,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.591552734375,0.0,0.0,0.00049186241813,290.9086303710937,294.1499938964844,264.45880126953125,262.6231384277344,266.5573425292969,264.4093933105469,289.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.27792930603028,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61004638671875,0.0,0.0,9.84671714832075e-05,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,0.0001036903631757,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,7.658557296963409e-05,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,0.0001036907488014,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.591552734375,0.0,0.0,0.00049186241813,290.9086303710937,294.1499938964844,264.45880126953125,262.6231384277344,266.5573425292969,264.4093933105469,289.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.27792930603028,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,9.84935904853046e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0001037181791616,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507568359375,0.0,0.0,7.660611299797893e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,0.0001037185647874,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782775878906,0.0,0.0,0.0004919943748973,290.9024353027344,294.1499938964844,264.4866027832031,262.6478881835937,266.5186462402344,264.43511962890625,289.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.252355575561523,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,9.84935904853046e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0001037181791616,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507568359375,0.0,0.0,7.660611299797893e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,0.0001037185647874,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782775878906,0.0,0.0,0.0004919943748973,290.9024353027344,294.1499938964844,264.4866027832031,262.6478881835937,266.5186462402344,264.43511962890625,289.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.252355575561523,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898132324219,0.0,0.0,9.850992501014844e-05,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0001037353868014,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436767578125,0.0,0.0,7.66188240959309e-05,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30181884765625,0.0,0.0,0.0001037357651512,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,0.0004920759820379,290.8992919921875,294.1499938964844,264.5007019042969,262.6604309082031,266.4997863769531,264.4483947753906,289.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.240169525146484,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
