time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685560,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,9.85272417892702e-05,291.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94873046875,0.0,0.0,0.0001037536203511,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365966796875,0.0,0.0,7.663229189347476e-05,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,0.0001037539987009,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,0.0004921625368297,290.8961486816406,294.1499938964844,264.5149230957031,262.67303466796875,266.4812316894531,264.4618835449219,289.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.22821998596192,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,9.85631049843505e-05,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,0.0001037913898471,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224670410156,0.0,0.0,7.666018063900992e-05,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,0.000103791760921,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518798828125,0.0,0.0,0.0004923416418023,290.8897705078125,294.1499938964844,264.54345703125,262.69842529296875,266.4449768066406,264.4893798828125,289.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.20465850830078,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,9.85631049843505e-05,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435729980469,0.0,0.0,0.0001037913898471,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224670410156,0.0,0.0,7.666018063900992e-05,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,0.000103791760921,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518798828125,0.0,0.0,0.0004923416418023,290.8897705078125,294.1499938964844,264.54345703125,262.69842529296875,266.4449768066406,264.4893798828125,289.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.20465850830078,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,9.860027057584376e-05,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0001038305344991,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,7.668909529456869e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.277587890625,0.0,0.0,0.000103830898297,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,0.0004925273824483,290.88336181640625,294.1499938964844,264.5720520019531,262.7238464355469,266.409912109375,264.51739501953125,289.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.181346893310547,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5562744140625,0.0,0.0,9.860027057584376e-05,291.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383544921875,0.0,0.0,0.0001038305344991,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,7.668909529456869e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.277587890625,0.0,0.0,0.000103830898297,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,0.0004925273824483,290.88336181640625,294.1499938964844,264.5720520019531,262.7238464355469,266.409912109375,264.51739501953125,289.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.181346893310547,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,9.863848390523344e-05,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0001038707778207,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943603515625,0.0,0.0,7.671881030546501e-05,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2678527832031,0.0,0.0,0.0001038711343426,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,0.0004927182453684,290.8768310546875,294.1499938964844,264.6004638671875,262.74908447265625,266.37603759765625,264.5456848144531,289.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.158302307128903,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,9.863848390523344e-05,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0001038707778207,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5943603515625,0.0,0.0,7.671881030546501e-05,290.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2678527832031,0.0,0.0,0.0001038711343426,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,0.0004927182453684,290.8768310546875,294.1499938964844,264.6004638671875,262.74908447265625,266.37603759765625,264.5456848144531,289.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.158302307128903,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52960205078125,0.0,0.0,9.867746848613024e-05,291.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,0.0001039118360495,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5803527832031,0.0,0.0,7.674913649680093e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,0.0001039121925714,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51251220703125,0.0,0.0,0.0004929130082018,290.8702697753906,294.1499938964844,264.62841796875,262.77392578125,266.3433532714844,264.57403564453125,289.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.135644912719727,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52960205078125,0.0,0.0,9.867746848613024e-05,291.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,0.0001039118360495,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5803527832031,0.0,0.0,7.674913649680093e-05,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,0.0001039121925714,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51251220703125,0.0,0.0,0.0004929130082018,290.8702697753906,294.1499938964844,264.62841796875,262.77392578125,266.3433532714844,264.57403564453125,289.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.135644912719727,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,9.869717905530706e-05,291.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92498779296875,0.0,0.0,0.0001039325870806,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733947753906,0.0,0.0,7.67644596635364e-05,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,0.0001039329436025,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059509277344,0.0,0.0,0.0004930114373564,290.866943359375,294.1499938964844,264.6421813964844,262.7861328125,266.3274230957031,264.588134765625,289.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.12449073791504,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,9.871698421193288e-05,291.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0001039534472511,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56640625,0.0,0.0,7.677987014176324e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,0.000103953796497,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994506835937,0.0,0.0,0.00049311039038,290.86358642578125,294.1499938964844,264.6557312011719,262.7981872558594,266.311767578125,264.6021728515625,289.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.11345672607422,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,9.875679097604008e-05,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0001039953713188,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,7.681082934141159e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0001039957205648,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48638916015625,0.0,0.0,0.0004933092859573,290.8568725585937,294.1499938964844,264.68218994140625,262.8216857910156,266.2811584472656,264.6298828125,289.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.09185791015625,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5030517578125,0.0,0.0,9.875679097604008e-05,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0001039953713188,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,7.681082934141159e-05,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0001039957205648,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48638916015625,0.0,0.0,0.0004933092859573,290.8568725585937,294.1499938964844,264.68218994140625,262.8216857910156,266.2811584472656,264.6298828125,289.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.09185791015625,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,9.87966632237658e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0001040373608702,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,7.684183947276324e-05,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,0.0001040377028402,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.000493508472573,290.8500671386719,294.1499938964844,264.70751953125,262.8441772460937,266.2516174316406,264.6569519042969,289.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.07099723815918,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898376464844,0.0,0.0,9.87966632237658e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0001040373608702,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53863525390625,0.0,0.0,7.684183947276324e-05,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,0.0001040377028402,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.000493508472573,290.8500671386719,294.1499938964844,264.70751953125,262.8441772460937,266.2516174316406,264.6569519042969,289.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.07099723815918,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47662353515625,0.0,0.0,9.8836375400424e-05,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,0.0001040791830746,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,7.687272591283545e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,0.0001040795250446,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,0.0004937068442814,290.8432006835937,294.1499938964844,264.73150634765625,262.8655090332031,266.2230834960937,264.68310546875,289.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.050987243652344,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47662353515625,0.0,0.0,9.8836375400424e-05,291.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,0.0001040791830746,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248107910156,0.0,0.0,7.687272591283545e-05,290.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,0.0001040795250446,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604187011719,0.0,0.0,0.0004937068442814,290.8432006835937,294.1499938964844,264.73150634765625,262.8655090332031,266.2230834960937,264.68310546875,289.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.050987243652344,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,9.887570922728628e-05,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0001041206051013,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,7.690332131460309e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0001041209397953,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44744873046875,0.0,0.0,0.0004939033533446,290.83624267578125,294.1499938964844,264.75396728515625,262.88543701171875,266.19549560546875,264.7080993652344,289.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.03194808959961,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,9.887570922728628e-05,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0001041206051013,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,7.690332131460309e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0001041209397953,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44744873046875,0.0,0.0,0.0004939033533446,290.83624267578125,294.1499938964844,264.75396728515625,262.88543701171875,266.19549560546875,264.7080993652344,289.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.03194808959961,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,9.88951651379466e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0001041411014739,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,7.691845530644059e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,0.000104141428892,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44097900390625,0.0,0.0,0.0004940005601383,290.8327331542969,294.1499938964844,264.7645263671875,262.8948059082031,266.1820678710937,264.7200927734375,289.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.02284049987793,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,9.89144464256242e-05,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0001041614013956,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49725341796875,0.0,0.0,7.693345105508342e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0001041617360897,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345397949219,0.0,0.0,0.0004940968356095,290.8292236328125,294.1499938964844,264.77459716796875,262.9037780761719,266.1688537597656,264.731689453125,289.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.0140380859375,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,9.895238326862454e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0001042013609549,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,7.696295506320894e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.000104201681097,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.421630859375,0.0,0.0,0.0004942863597534,290.8221435546875,294.1499938964844,264.7932434082031,262.9203186035156,266.1430358886719,264.753662109375,289.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-17.997316360473633,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,9.895238326862454e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0001042013609549,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,7.696295506320894e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.000104201681097,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.421630859375,0.0,0.0,0.0004942863597534,290.8221435546875,294.1499938964844,264.7932434082031,262.9203186035156,266.1430358886719,264.753662109375,289.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-17.997316360473633,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,9.898930147755892e-05,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0001042402436723,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698181152344,0.0,0.0,7.699167326791212e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0001042405638145,291.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40875244140625,0.0,0.0,0.0004944708198308,290.8149719238281,294.1499938964844,264.80963134765625,262.93487548828125,266.1180419921875,264.7738342285156,289.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.98196029663086,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42413330078125,0.0,0.0,9.898930147755892e-05,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0001042402436723,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698181152344,0.0,0.0,7.699167326791212e-05,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0001042405638145,291.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40875244140625,0.0,0.0,0.0004944708198308,290.8149719238281,294.1499938964844,264.80963134765625,262.93487548828125,266.1180419921875,264.7738342285156,289.7474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.98196029663086,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,9.902500460157172e-05,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0001042778385453,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,7.701943832216784e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0001042781514115,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958740234375,0.0,0.0,0.0004946491681039,290.8077392578125,294.1499938964844,264.8235778808594,262.9472351074219,266.0937805175781,264.7919006347656,289.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.968088150024414,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110717773437,0.0,0.0,9.902500460157172e-05,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0001042778385453,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561767578125,0.0,0.0,7.701943832216784e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0001042781514115,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3958740234375,0.0,0.0,0.0004946491681039,290.8077392578125,294.1499938964844,264.8235778808594,262.9472351074219,266.0937805175781,264.7919006347656,289.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.968088150024414,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980407714844,0.0,0.0,9.90592670859769e-05,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.0001043139200191,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,7.70460901549086e-05,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001043142401613,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,0.0004948203568346,290.8004455566406,294.1499938964844,264.83477783203125,262.9571838378906,266.0702209472656,264.8076171875,289.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.955827713012695,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980407714844,0.0,0.0,9.90592670859769e-05,291.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.0001043139200191,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,7.70460901549086e-05,290.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001043142401613,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.383056640625,0.0,0.0,0.0004948203568346,290.8004455566406,294.1499938964844,264.83477783203125,262.9571838378906,266.0702209472656,264.8076171875,289.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.955827713012695,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,9.907577623380348e-05,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0001043313095578,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43572998046875,0.0,0.0,7.705893222009763e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.000104331622424,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.37664794921875,0.0,0.0,0.0004949027788825,290.7967529296875,294.1499938964844,264.8393249511719,262.9612121582031,266.0586853027344,264.8144836425781,289.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.950382232666016,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.385009765625,0.0,0.0,9.909187792800368e-05,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001043482625391,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.428955078125,0.0,0.0,7.707145414315164e-05,290.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001043485754053,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,0.0004949832218699,290.7930603027344,294.1499938964844,264.84307861328125,262.9645690917969,266.0473022460937,264.8207092285156,289.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.945369720458984,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,9.912266250466928e-05,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.0001043806842062,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,7.709539931965992e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001043809897964,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,0.00049513700651,290.7856140136719,294.1499938964844,264.8482360839844,262.9691162109375,266.02490234375,264.83111572265625,289.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.936676025390625,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720397949219,0.0,0.0,9.912266250466928e-05,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.0001043806842062,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,7.709539931965992e-05,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0001043809897964,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,0.00049513700651,290.7856140136719,294.1499938964844,264.8482360839844,262.9691162109375,266.02490234375,264.83111572265625,289.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.936676025390625,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,9.915127157000823e-05,291.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0001044108139467,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40185546875,0.0,0.0,7.711764919804409e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001044111195369,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,0.0004952799645252,290.7781066894531,294.1499938964844,264.8500061035156,262.970703125,266.0029602050781,264.8385009765625,289.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466115251186238e-08,0.0010564469266682,-0.0317014828324317,0.0,0.0,0.0,-0.010992799885571,60.0,-17.93003273010254,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,9.915127157000823e-05,291.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0001044108139467,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40185546875,0.0,0.0,7.711764919804409e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001044111195369,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,0.0004952799645252,290.7781066894531,294.1499938964844,264.8500061035156,262.970703125,266.0029602050781,264.8385009765625,289.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466115251186238e-08,0.0010564469266682,-0.0317014828324317,0.0,0.0,0.0,-0.010992799885571,60.0,-17.93003273010254,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,9.917064744513482e-05,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001044312302838,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,7.713271770626307e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0001044315213221,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,0.0004953767638653,290.7705078125,294.1499938964844,264.8480529785156,262.9689636230469,265.9814453125,264.8426818847656,289.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490239065243712e-08,0.0010566532146185,-0.0317646041512489,0.0,0.0,0.0,-0.0110047589987516,60.0,-17.92490005493164,-0.0,-7.612631236497691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,9.917064744513482e-05,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001044312302838,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,7.713271770626307e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0001044315213221,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3319091796875,0.0,0.0,0.0004953767638653,290.7705078125,294.1499938964844,264.8480529785156,262.9689636230469,265.9814453125,264.8426818847656,289.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490239065243712e-08,0.0010566532146185,-0.0317646041512489,0.0,0.0,0.0,-0.0110047589987516,60.0,-17.92490005493164,-0.0,-7.612631236497691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,9.9174227216281e-05,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0001044349992298,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,7.71355043980293e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001044352902681,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0004953946918249,290.76287841796875,294.1499938964844,264.84234619140625,262.9638977050781,265.960205078125,264.8433837890625,289.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567036224529,1.2494673740093276e-08,0.0010566911660134,-0.0317762084305286,0.0,0.0,0.0,-0.0110069578513503,60.0,-17.920181274414062,-0.0,-7.61317764386149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,9.9174227216281e-05,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392944335937,0.0,0.0,0.0001044349992298,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,7.71355043980293e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001044352902681,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0004953946918249,290.76287841796875,294.1499938964844,264.84234619140625,262.9638977050781,265.960205078125,264.8433837890625,289.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567036224529,1.2494673740093276e-08,0.0010566911660134,-0.0317762084305286,0.0,0.0,0.0,-0.0110069578513503,60.0,-17.920181274414062,-0.0,-7.61317764386149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
