time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,9.917040733853356e-05,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,0.0001044309683493,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681640625,0.0,0.0,7.71325285313651e-05,290.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001044312666635,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128356933594,0.0,0.0,0.0004953755415044,290.759033203125,294.1499938964844,264.83819580078125,262.960205078125,265.94970703125,264.8423767089844,289.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566628770902,1.2489896228373708e-08,0.0010566503042355,-0.031763706356287,0.0,0.0,0.0,-0.011004589498043,60.0,-17.91781997680664,-0.0,-7.612588603933548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,9.9163458799012e-05,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,0.0001044236560119,290.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614501953125,0.0,0.0,7.712712977081537e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0001044239470502,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,0.0004953409079462,290.7551574707031,294.1499938964844,264.83319091796875,262.9557800292969,265.93927001953125,264.840576171875,289.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481230271532697e-08,0.0010565762640908,-0.0317410305142402,0.0,0.0,0.0,-0.0110002933070063,60.0,-17.915443420410156,-0.0,-7.611520658201698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,9.913959365803748e-05,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0001043985321302,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480529785156,0.0,0.0,7.710856880294159e-05,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001043988231685,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,0.0004952216986566,290.7474060058594,294.1499938964844,264.8208312988281,262.94482421875,265.9184875488281,264.8344116210937,289.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.245147540629432e-08,0.0010563218966126,-0.0316631756722927,0.0,0.0,0.0,-0.0109855430200696,60.0,-17.910642623901367,-0.0,-7.60785567877065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,9.913959365803748e-05,291.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0001043985321302,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480529785156,0.0,0.0,7.710856880294159e-05,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0001043988231685,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,0.0004952216986566,290.7474060058594,294.1499938964844,264.8208312988281,262.94482421875,265.9184875488281,264.8344116210937,289.6296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.245147540629432e-08,0.0010563218966126,-0.0316631756722927,0.0,0.0,0.0,-0.0109855430200696,60.0,-17.910642623901367,-0.0,-7.60785567877065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,9.910373046295716e-05,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0001043607699102,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,7.708067278144881e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0001043610463966,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,0.0004950425354763,290.7395935058594,294.1499938964844,264.8055419921875,262.9312438964844,265.8978271484375,264.8251037597656,289.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.90579605102539,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,9.910373046295716e-05,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,0.0001043607699102,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,7.708067278144881e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,0.0001043610463966,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,0.0004950425354763,290.7395935058594,294.1499938964844,264.8055419921875,262.9312438964844,265.8978271484375,264.8251037597656,289.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.90579605102539,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,9.905708429869264e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,0.0001043116499204,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,7.704439485678449e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0001043119264068,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,0.0004948095884174,290.731689453125,294.1499938964844,264.78759765625,262.9153137207031,265.8772277832031,264.812744140625,289.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.900920867919922,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,9.905708429869264e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,0.0001043116499204,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32135009765625,0.0,0.0,7.704439485678449e-05,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0001043119264068,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,0.0004948095884174,290.731689453125,294.1499938964844,264.78759765625,262.9153137207031,265.8772277832031,264.812744140625,289.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.900920867919922,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,9.90007902146317e-05,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,0.0001042523726937,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,7.700060814386234e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0001042526491801,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,0.0004945283872075,290.7237548828125,294.1499938964844,264.7672424316406,262.897216796875,265.856689453125,264.7974853515625,289.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548548307269,1.2278458250136737e-08,0.0010548426071181,-0.0312104523181915,0.0,0.0,0.0,-0.0108997719362378,60.0,-17.896032333374023,-0.0,-7.586557870808974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,9.90007902146317e-05,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,0.0001042523726937,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,7.700060814386234e-05,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0001042526491801,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,0.0004945283872075,290.7237548828125,294.1499938964844,264.7672424316406,262.897216796875,265.856689453125,264.7974853515625,289.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548548307269,1.2278458250136737e-08,0.0010548426071181,-0.0312104523181915,0.0,0.0,0.0,-0.0108997719362378,60.0,-17.896032333374023,-0.0,-7.586557870808974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,9.89693435258232e-05,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,0.0001042192670865,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013916015625,0.0,0.0,7.697615365032107e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.000104219536297,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,0.0004943713429383,290.7197570800781,294.1499938964844,264.7562561035156,262.887451171875,265.846435546875,264.78887939453125,289.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545197874307,1.2239272706437989e-08,0.0010545075638219,-0.0311079155653715,0.0,0.0,0.0,-0.0108803454786539,60.0,-17.893585205078125,-0.0,-7.581738969975049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,9.893586684484036e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001041840077959,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947692871094,0.0,0.0,7.69501129980199e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001041842842823,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433166503906,0.0,0.0,0.0004942041123285,290.7157592773437,294.1499938964844,264.7447509765625,262.87725830078125,265.8361511230469,264.7796325683594,289.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541629744693,1.2197547860637314e-08,0.0010541507508605,-0.030998732894659,0.0,0.0,0.0,-0.0108596617355942,60.0,-17.891138076782227,-0.0,-7.576608851422861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,9.88638639682904e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.0001041081923176,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,7.689410995226353e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.000104108461528,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0004938444471918,290.70770263671875,294.1499938964844,264.72039794921875,262.8556213378906,265.8155517578125,264.7596435546875,289.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.88624382019043,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,9.88638639682904e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.0001041081923176,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,7.689410995226353e-05,290.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.000104108461528,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0004938444471918,290.70770263671875,294.1499938964844,264.72039794921875,262.8556213378906,265.8155517578125,264.7596435546875,289.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.88624382019043,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,9.878533455776052e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,0.0001040254937834,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,7.683302828809246e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0001040257557178,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0004934521857649,290.6996154785156,294.1499938964844,264.6944580078125,262.83258056640625,265.7948913574219,264.7376708984375,289.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.881345748901367,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,9.878533455776052e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,0.0001040254937834,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26837158203125,0.0,0.0,7.683302828809246e-05,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,0.0001040257557178,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0004934521857649,290.6996154785156,294.1499938964844,264.6944580078125,262.83258056640625,265.7948913574219,264.7376708984375,289.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.881345748901367,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,9.870150097412989e-05,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.0001039372218656,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,7.676782843191177e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001039374838001,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0004930334398522,290.69146728515625,294.1499938964844,264.6671447753906,262.808349609375,265.77410888671875,264.7139587402344,289.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.876441955566406,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,9.870150097412989e-05,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.0001039372218656,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,7.676782843191177e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001039374838001,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0004930334398522,290.69146728515625,294.1499938964844,264.6671447753906,262.808349609375,265.77410888671875,264.7139587402344,289.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.876441955566406,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.861341823125258e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001038444679579,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420959472656,0.0,0.0,7.669931801501662e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001038447226164,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004925934481434,290.6832580566406,294.1499938964844,264.6387939453125,262.7831420898437,265.75323486328125,264.688720703125,289.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.871524810791016,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.861341823125258e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001038444679579,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420959472656,0.0,0.0,7.669931801501662e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001038447226164,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004925934481434,290.6832580566406,294.1499938964844,264.6387939453125,262.7831420898437,265.75323486328125,264.688720703125,289.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.871524810791016,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.856805991148576e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,0.0001037967085721,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,7.666404417250305e-05,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0001037969632307,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004923669039271,290.6791381835937,294.1499938964844,264.6242980957031,262.770263671875,265.74273681640625,264.67559814453125,289.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.869056701660156,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.852208313532174e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0001037482870742,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,7.662827556487173e-05,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002136230469,0.0,0.0,0.0001037485417327,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0004921372164972,290.67498779296875,294.1499938964844,264.6096496582031,262.7572326660156,265.73223876953125,264.6622314453125,289.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.86658477783203,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.842857980402188e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0001036498288158,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,7.655555236851797e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0001036500761983,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.000491670158226,290.66668701171875,294.1499938964844,264.5799560546875,262.7308654785156,265.7110900878906,264.63482666015625,289.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.861616134643555,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.842857980402188e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0001036498288158,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,7.655555236851797e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0001036500761983,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.000491670158226,290.66668701171875,294.1499938964844,264.5799560546875,262.7308654785156,265.7110900878906,264.63482666015625,289.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.861616134643555,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.833386138780044e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.0001035500899888,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.648188329767436e-05,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0001035503373714,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0004911970463581,290.6583557128906,294.1499938964844,264.54998779296875,262.7042236328125,265.6897888183594,264.606689453125,289.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.856609344482422,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.833386138780044e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.0001035500899888,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,7.648188329767436e-05,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0001035503373714,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0004911970463581,290.6583557128906,294.1499938964844,264.54998779296875,262.7042236328125,265.6897888183594,264.606689453125,289.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.856609344482422,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.823902655625716e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001034502201946,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,7.640811963938177e-05,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0001034504675772,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004907232942059,290.6499328613281,294.1499938964844,264.5200500488281,262.6776123046875,265.6683654785156,264.5780944824219,289.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.851551055908203,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.823902655625716e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001034502201946,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,7.640811963938177e-05,290.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0001034504675772,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004907232942059,290.6499328613281,294.1499938964844,264.5200500488281,262.6776123046875,265.6683654785156,264.5780944824219,289.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.851551055908203,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.814504301175476e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0001033512598951,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,7.63350326451473e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0001033515000017,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004902539076283,290.6414794921875,294.1499938964844,264.4903564453125,262.6512145996094,265.64678955078125,264.5492858886719,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457353200763,1.1212036632457512e-08,0.0010457241442054,-0.0284196007996797,0.0,0.0,0.0,-0.010371102951467,60.0,-17.846446990966797,-0.0,-7.455947326207024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.814504301175476e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0001033512598951,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,7.63350326451473e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0001033515000017,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004902539076283,290.6414794921875,294.1499938964844,264.4903564453125,262.6512145996094,265.64678955078125,264.5492858886719,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457353200763,1.1212036632457512e-08,0.0010457241442054,-0.0284196007996797,0.0,0.0,0.0,-0.010371102951467,60.0,-17.846446990966797,-0.0,-7.455947326207024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.80985423666425e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,0.0001033022999763,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,7.629886385984719e-05,290.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0001033025328069,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004900216008536,290.63726806640625,294.1499938964844,264.4757080078125,262.63818359375,265.6359558105469,264.5348815917969,289.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452397400513,1.1154090984177856e-08,0.0010452285641804,-0.0282679367810487,0.0,0.0,0.0,-0.010342376306653,60.0,-17.843875885009766,-0.0,-7.448883110328097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.805287118069828e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0001032542058965,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.626333535881713e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.0001032544387271,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004897934850305,290.63299560546875,294.1499938964844,264.4612121582031,262.6252746582031,265.6250915527344,264.5205383300781,289.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447530075907,1.1097173846508213e-08,0.0010447419481351,-0.0281189624220132,0.0,0.0,0.0,-0.0103141609579324,60.0,-17.841289520263672,-0.0,-7.441946792141607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.796349331736565e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72283935546875,0.0,0.0,0.0001031600913847,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.619382085977122e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,0.0001031603169394,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0004893470322713,290.6244812011719,294.1499938964844,264.4328308105469,262.6000671386719,265.603271484375,264.4920654296875,289.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798049034656e-08,0.0010437895543873,-0.0278274435549974,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.836078643798828,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.796349331736565e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72283935546875,0.0,0.0,0.0001031600913847,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.619382085977122e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,0.0001031603169394,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0004893470322713,290.6244812011719,294.1499938964844,264.4328308105469,262.6000671386719,265.603271484375,264.4920654296875,289.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798049034656e-08,0.0010437895543873,-0.0278274435549974,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.836078643798828,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.78785246843472e-05,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.000103070611658,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,7.61277333367616e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0001030708444886,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0004889226402156,290.6158752441406,294.1499938964844,264.4055480957031,262.5758056640625,265.5813903808594,264.46417236328125,289.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428950190544,1.0879912082373266e-08,0.0010428841924294,-0.0275502875447273,0.0,0.0,0.0,-0.0102064544335007,60.0,-17.830806732177734,-0.0,-7.415501812602089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.78785246843472e-05,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,0.000103070611658,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,7.61277333367616e-05,290.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0001030708444886,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0004889226402156,290.6158752441406,294.1499938964844,264.4055480957031,262.5758056640625,265.5813903808594,264.46417236328125,289.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428950190544,1.0879912082373266e-08,0.0010428841924294,-0.0275502875447273,0.0,0.0,0.0,-0.0102064544335007,60.0,-17.830806732177734,-0.0,-7.415501812602089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.779814718058331e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0001029859704431,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.606521830894053e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0001029861959978,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0004885211237706,290.6072692871094,294.1499938964844,264.3796081542969,262.5527038574219,265.5594482421875,264.4368896484375,289.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420384351164,1.0779745984734744e-08,0.0010420277249068,-0.0272880960255861,0.0,0.0,0.0,-0.0101567981764674,60.0,-17.825496673583984,-0.0,-7.403325241739368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.779814718058331e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0001029859704431,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.606521830894053e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0001029861959978,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0004885211237706,290.6072692871094,294.1499938964844,264.3796081542969,262.5527038574219,265.5594482421875,264.4368896484375,289.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420384351164,1.0779745984734744e-08,0.0010420277249068,-0.0272880960255861,0.0,0.0,0.0,-0.0101567981764674,60.0,-17.825496673583984,-0.0,-7.403325241739368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.772387420525774e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001029077611747,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,7.600745448144153e-05,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0001029079867294,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0004881501081399,290.5986022949219,294.1499938964844,264.3552551269531,262.5310363769531,265.5374450683594,264.41070556640625,289.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188023439376e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.820146560668945,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
