time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690240,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.772387420525774e-05,291.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001029077611747,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,7.600745448144153e-05,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0001029079867294,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0004881501081399,290.5986022949219,294.1499938964844,264.3552551269531,262.5310363769531,265.5374450683594,264.41070556640625,289.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188023439376e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.820146560668945,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.76896844804287e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,0.0001028717597364,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,7.598086085636169e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0001028719852911,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0004879793559666,290.59423828125,294.1499938964844,264.34375,262.52081298828125,265.5264587402344,264.3981018066406,289.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.0644584769181621e-08,0.0010408719535917,-0.0269342940300703,0.0,0.0,0.0,-0.0100897932425141,60.0,-17.817462921142578,-0.0,-7.386910283457837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.76571172941476e-05,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0001028374681482,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,7.595553324790671e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0001028376864269,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0004878166655544,290.5898742675781,294.1499938964844,264.332763671875,262.51104736328125,265.51544189453125,264.3858337402344,289.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0603999456293424e-08,0.001040524803102,-0.0268280562013387,0.0,0.0,0.0,-0.0100696729496121,60.0,-17.814775466918945,-0.0,-7.381984801213548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.759874228620902e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68585205078125,0.0,0.0,0.0001027760008582,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.591013127239421e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.000102776219137,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0004875251033809,290.58111572265625,294.1499938964844,264.3124084472656,262.492919921875,265.49346923828125,264.3624267578125,289.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531250538292625e-08,0.0010399027960374,-0.0266376230865716,0.0,0.0,0.0,-0.0100336084142327,60.0,-17.80940818786621,-0.0,-7.37315986043541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,9.759874228620902e-05,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68585205078125,0.0,0.0,0.0001027760008582,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.591013127239421e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.000102776219137,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0004875251033809,290.58111572265625,294.1499938964844,264.3124084472656,262.492919921875,265.49346923828125,264.3624267578125,289.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531250538292625e-08,0.0010399027960374,-0.0266376230865716,0.0,0.0,0.0,-0.0100336084142327,60.0,-17.80940818786621,-0.0,-7.37315986043541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.755016799317671e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0001027248436002,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,7.587234722450376e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.000102725061879,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0004872824356425,290.57232666015625,294.1499938964844,264.29443359375,262.4769592285156,265.4715881347656,264.3406982421875,289.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393955744802,1.0470708744492184e-08,0.0010393850971013,-0.0264791380614042,0.0,0.0,0.0,-0.0100035946816205,60.0,-17.804067611694336,-0.0,-7.365819953975007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.755016799317671e-05,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0001027248436002,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,7.587234722450376e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.000102725061879,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0004872824356425,290.57232666015625,294.1499938964844,264.29443359375,262.4769592285156,265.4715881347656,264.3406982421875,289.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393955744802,1.0470708744492184e-08,0.0010393850971013,-0.0264791380614042,0.0,0.0,0.0,-0.0100035946816205,60.0,-17.804067611694336,-0.0,-7.365819953975007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.751181642059235e-05,291.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0001026844693114,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.58425157982856e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.0001026846803142,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0004870909033343,290.5634765625,294.1499938964844,264.2791442871094,262.4633483886719,265.4497985839844,264.32110595703125,289.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103898672387,1.0422912311014444e-08,0.0010389763629063,-0.0263540185987949,0.0,0.0,0.0,-0.0099798999726772,60.0,-17.798789978027344,-0.0,-7.360028320135825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.751181642059235e-05,291.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,0.0001026844693114,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.58425157982856e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,0.0001026846803142,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0004870909033343,290.5634765625,294.1499938964844,264.2791442871094,262.4633483886719,265.4497985839844,264.32110595703125,289.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103898672387,1.0422912311014444e-08,0.0010389763629063,-0.0263540185987949,0.0,0.0,0.0,-0.0099798999726772,60.0,-17.798789978027344,-0.0,-7.360028320135825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.74858703557402e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631164550781,0.0,0.0,0.0001026571480906,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,7.582233956782147e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0001026573590934,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0004869613039772,290.5545654296875,294.1499938964844,264.2668151855469,262.45233154296875,265.4281616210937,264.3036804199219,289.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390571958396322e-08,0.0010386997601017,-0.0262693595141172,0.0,0.0,0.0,-0.0099638672545552,60.0,-17.793607711791992,-0.0,-7.356110387490844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,9.74858703557402e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631164550781,0.0,0.0,0.0001026571480906,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,7.582233956782147e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0001026573590934,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0004869613039772,290.5545654296875,294.1499938964844,264.2668151855469,262.45233154296875,265.4281616210937,264.3036804199219,289.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390571958396322e-08,0.0010386997601017,-0.0262693595141172,0.0,0.0,0.0,-0.0099638672545552,60.0,-17.793607711791992,-0.0,-7.356110387490844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,9.747764852363616e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,0.000102648489701,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,7.58159440010786e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,0.0001026487007038,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0004869202384725,290.55010986328125,294.1499938964844,264.2618103027344,262.4479064941406,265.4174499511719,264.2959899902344,289.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380318826719304e-08,0.0010386120993644,-0.0262425187975168,0.0,0.0,0.0,-0.0099587850272655,60.0,-17.791072845458984,-0.0,-7.354868358788735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,9.74729482550174e-05,291.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554260253906,0.0,0.0,0.0001026435347739,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,7.581228419439867e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,0.0001026437457767,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0004868967516813,290.5456237792969,294.1499938964844,264.25762939453125,262.4441833496094,265.4067687988281,264.2889099121094,289.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374450631900345e-08,0.0010385619243606,-0.0262271557003259,0.0,0.0,0.0,-0.0099558746442198,60.0,-17.788576126098633,-0.0,-7.354157816052975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,9.7475312941242e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.647705078125,0.0,0.0,0.0001026460304274,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,7.581412501167506e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,0.0001026462341542,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0004869085678365,290.5366516113281,294.1499938964844,264.251953125,262.4391174316406,265.3856506347656,264.2768859863281,289.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385973146185,1.0377381620685357e-08,0.0010385869536548,-0.0262348316609859,0.0,0.0,0.0,-0.0099573284387588,60.0,-17.783742904663086,-0.0,-7.354513087420855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,9.7475312941242e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.647705078125,0.0,0.0,0.0001026460304274,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,7.581412501167506e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,0.0001026462341542,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0004869085678365,290.5366516113281,294.1499938964844,264.251953125,262.4391174316406,265.3856506347656,264.2768859863281,289.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385973146185,1.0377381620685357e-08,0.0010385869536548,-0.0262348316609859,0.0,0.0,0.0,-0.0099573284387588,60.0,-17.783742904663086,-0.0,-7.354513087420855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,9.74930080701597e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0001026646714308,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,7.58278911234811e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0001026648751576,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0004869970143772,290.5276184082031,294.1499938964844,264.25,262.4373779296875,265.3648681640625,264.2679138183594,289.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399419991813376e-08,0.0010387753136456,-0.0262925215065479,0.0,0.0,0.0,-0.009968252852559,60.0,-17.779150009155273,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,9.74930080701597e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0001026646714308,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,7.58278911234811e-05,290.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0001026648751576,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0004869970143772,290.5276184082031,294.1499938964844,264.25,262.4373779296875,265.3648681640625,264.2679138183594,289.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399419991813376e-08,0.0010387753136456,-0.0262925215065479,0.0,0.0,0.0,-0.009968252852559,60.0,-17.779150009155273,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,9.751276957103984e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.0001026854806696,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,7.584326522191986e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0001026856843964,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0004870957345701,290.5185241699219,294.1499938964844,264.25,262.4384460449219,265.34442138671875,264.2617492675781,289.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026086752748e-08,0.0010389856761321,-0.0263569355010986,0.0,0.0,0.0,-0.0099804513156414,60.0,-17.774181365966797,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,9.751276957103984e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,0.0001026854806696,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,7.584326522191986e-05,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,0.0001026856843964,291.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,0.0004870957345701,290.5185241699219,294.1499938964844,264.25,262.4384460449219,265.34442138671875,264.2617492675781,289.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424026086752748e-08,0.0010389856761321,-0.0263569355010986,0.0,0.0,0.0,-0.0099804513156414,60.0,-17.774181365966797,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.751923062140122e-05,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,0.0001026922836899,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,7.584828563267365e-05,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,0.0001026924801408,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0004871279816143,290.5093994140625,294.1499938964844,264.25,262.4415283203125,265.3243103027344,264.25762939453125,289.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432056107845256e-08,0.0010390544775873,-0.0263779554516077,0.0,0.0,0.0,-0.0099844327196478,60.0,-17.767589569091797,-0.0,-7.361136056260875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.751923062140122e-05,291.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,0.0001026922836899,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,7.584828563267365e-05,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80743408203125,0.0,0.0,0.0001026924801408,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,0.0004871279816143,290.5093994140625,294.1499938964844,264.25,262.4415283203125,265.3243103027344,264.25762939453125,289.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432056107845256e-08,0.0010390544775873,-0.0263779554516077,0.0,0.0,0.0,-0.0099844327196478,60.0,-17.767589569091797,-0.0,-7.361136056260875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,9.751758625498042e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.000102690552012,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,7.584700506413355e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0001026907484629,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0004871197743341,290.5048217773437,294.1499938964844,264.25,262.4437866210937,265.3144226074219,264.25616455078125,289.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430001751160493e-08,0.0010390368988737,-0.0263725779950618,0.0,0.0,0.0,-0.0099834147840738,60.0,-17.763341903686523,-0.0,-7.360887366303359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,9.75123475654982e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,0.0001026850441121,290.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,7.584293780382723e-05,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.000102685233287,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,0.0004870936390943,290.5002136230469,294.1499938964844,264.25,262.4465026855469,265.3045959472656,264.2550048828125,289.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423471863418854e-08,0.0010389811359345,-0.0263554845005273,0.0,0.0,0.0,-0.0099801775068044,60.0,-17.758493423461914,-0.0,-7.360095821695722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.749268792802468e-05,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,0.0001026643440127,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,7.582764374092221e-05,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001026645331876,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0004869954427704,290.49102783203125,294.1499938964844,264.25,262.4532165527344,265.2852478027344,264.25323486328125,289.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.74718475341797,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.749268792802468e-05,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,0.0001026643440127,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,7.582764374092221e-05,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001026645331876,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0004869954427704,290.49102783203125,294.1499938964844,264.25,262.4532165527344,265.2852478027344,264.25323486328125,289.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.74718475341797,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,9.746108116814868e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,0.0001026310565066,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,7.580305828014389e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765197753906,0.0,0.0,0.0001026312456815,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0004868375544901,290.48175048828125,294.1499938964844,264.25,262.4615478515625,265.2662658691406,264.25213623046875,289.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.733558654785156,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,9.746108116814868e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003112792969,0.0,0.0,0.0001026310565066,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,7.580305828014389e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765197753906,0.0,0.0,0.0001026312456815,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122009277344,0.0,0.0,0.0004868375544901,290.48175048828125,294.1499938964844,264.25,262.4615478515625,265.2662658691406,264.25213623046875,289.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.733558654785156,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.741981193656102e-05,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,0.0001025876044877,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,7.577096403110772e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0001025877863867,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0004866314411628,290.47247314453125,294.1499938964844,264.25,262.4713439941406,265.24761962890625,264.2513732910156,289.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.718074798583984,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.741981193656102e-05,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,0.0001025876044877,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,7.577096403110772e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0001025877863867,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,0.0004866314411628,290.47247314453125,294.1499938964844,264.25,262.4713439941406,265.24761962890625,264.2513732910156,289.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.718074798583984,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,9.73700953181833e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,0.0001025352539727,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,7.573229231638834e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0001025354358716,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0004863830981776,290.463134765625,294.1499938964844,264.25,262.4825134277344,265.2293395996094,264.2509155273437,289.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.700849533081055,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969421386719,0.0,0.0,9.73700953181833e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,0.0001025352539727,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,7.573229231638834e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0001025354358716,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,0.0004863830981776,290.463134765625,294.1499938964844,264.25,262.4825134277344,265.2293395996094,264.2509155273437,289.2040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.700849533081055,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,9.734304330777376e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.580078125,0.0,0.0,0.0001025067613227,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,7.571125024696812e-05,290.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,0.0001025069432216,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0004862479690928,290.4584350585937,294.1499938964844,264.25,262.488525390625,265.2203369140625,264.250732421875,289.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.691762924194336,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.73145361058414e-05,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57598876953125,0.0,0.0,0.0001024767407216,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,7.56890804041177e-05,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0001024769226205,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0004861055640503,290.4537353515625,294.1499938964844,264.25,262.4948425292969,265.21142578125,264.2506103515625,289.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368732037022,-0.0257100909948349,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.682384490966797,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.725509880809112e-05,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001024141602101,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,7.564284896943718e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0001024143348331,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0004858086758758,290.4443359375,294.1499938964844,264.25,262.5082702636719,265.1938171386719,264.2503967285156,289.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.66305923461914,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,9.725509880809112e-05,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,0.0001024141602101,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,7.564284896943718e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0001024143348331,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0004858086758758,290.4443359375,294.1499938964844,264.25,262.5082702636719,265.1938171386719,264.2503967285156,289.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.66305923461914,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,9.71938279690221e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.0,0.0,0.000102349637018,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,7.559519144706428e-05,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.000102349811641,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0004855025908909,290.43487548828125,294.1499938964844,264.25,262.52264404296875,265.17657470703125,264.2502746582031,289.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.643186569213867,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,9.71938279690221e-05,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.0,0.0,0.000102349637018,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,7.559519144706428e-05,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247619628906,0.0,0.0,0.000102349811641,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0004855025908909,290.43487548828125,294.1499938964844,264.25,262.52264404296875,265.17657470703125,264.2502746582031,289.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.643186569213867,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,9.71327317529358e-05,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,0.0001022853030008,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,7.554767216788605e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001022854703478,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0004851974081248,290.4254150390625,294.1499938964844,264.25,262.5378112792969,265.1596374511719,264.25018310546875,289.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456453368067,60.0,-17.623172760009766,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8483581542969,0.0,0.0,9.71327317529358e-05,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,0.0001022853030008,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,7.554767216788605e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001022854703478,291.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0004851974081248,290.4254150390625,294.1499938964844,264.25,262.5378112792969,265.1596374511719,264.25018310546875,289.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456453368067,60.0,-17.623172760009766,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
