time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,9.707395656732842e-05,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54302978515625,0.0,0.0,0.0001022234064294,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,7.550195732619613e-05,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,0.0001022235810523,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,0.0004849038377869,290.4158935546875,294.1499938964844,264.25,262.5536193847656,265.1430358886719,264.2501220703125,289.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877135553892913e-09,0.0010343096219003,-0.0249252188950777,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.6033992767334,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,9.707395656732842e-05,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54302978515625,0.0,0.0,0.0001022234064294,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,7.550195732619613e-05,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,0.0001022235810523,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,0.0004849038377869,290.4158935546875,294.1499938964844,264.25,262.5536193847656,265.1430358886719,264.2501220703125,289.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877135553892913e-09,0.0010343096219003,-0.0249252188950777,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.6033992767334,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,9.704579133540392e-05,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5388488769531,0.0,0.0,0.0001021937496261,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,7.548005669377744e-05,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001021939242491,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,0.0004847631498705,290.4111022949219,294.1499938964844,264.25,262.5617370605469,265.1348571777344,264.2500915527344,289.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842039183638462e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.593685150146484,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241271972656,0.0,0.0,9.701901581138372e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,0.0001021655552904,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,7.545922562712803e-05,290.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,0.0001021657226374,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,0.0004846294177696,290.4063415527344,294.1499938964844,264.25,262.5699768066406,265.1267395019531,264.2500915527344,289.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808670320410329e-09,0.0010337241692468,-0.0247459709644317,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.58416748046875,-0.0,-7.285795078360024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,9.696940833237022e-05,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,0.0001021133211906,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,7.542064849985763e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68316650390625,0.0,0.0,0.0001021134885377,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,0.0004843816568609,290.396728515625,294.1499938964844,264.25,262.58673095703125,265.1107177734375,264.25006103515625,289.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685665511288e-09,0.0010331956436857,-0.0245841369032859,0.0,0.0,0.0,-0.0096447514370083,60.0,-17.56574249267578,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,9.696940833237022e-05,291.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,0.0001021133211906,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,7.542064849985763e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68316650390625,0.0,0.0,0.0001021134885377,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,0.0004843816568609,290.396728515625,294.1499938964844,264.25,262.58673095703125,265.1107177734375,264.25006103515625,289.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685665511288e-09,0.0010331956436857,-0.0245841369032859,0.0,0.0,0.0,-0.0096447514370083,60.0,-17.56574249267578,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,9.692718595033512e-05,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,0.0001020688650896,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,7.538781210314482e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,0.0001020690251607,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,0.0004841707414016,290.3871154785156,294.1499938964844,264.25,262.6037292480469,265.0950622558594,264.2500305175781,289.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694236524637745e-09,0.0010327456984668,-0.0244463700801134,0.0,0.0,0.0,-0.0096186650916934,60.0,-17.54857063293457,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,9.692718595033512e-05,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,0.0001020688650896,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,7.538781210314482e-05,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,0.0001020690251607,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,0.0004841707414016,290.3871154785156,294.1499938964844,264.25,262.6037292480469,265.0950622558594,264.2500305175781,289.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694236524637745e-09,0.0010327456984668,-0.0244463700801134,0.0,0.0,0.0,-0.0096186650916934,60.0,-17.54857063293457,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,9.68917302088812e-05,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0001020315248752,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,7.536022894782946e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.0001020316849462,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0004839936445932,290.3774719238281,294.1499938964844,264.25,262.620849609375,265.0796203613281,264.2500305175781,289.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650047871900824e-09,0.0010323678143322,-0.0243306756019592,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.532472610473633,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,9.68917302088812e-05,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0001020315248752,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,7.536022894782946e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.0001020316849462,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0004839936445932,290.3774719238281,294.1499938964844,264.25,262.620849609375,265.0796203613281,264.2500305175781,289.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650047871900824e-09,0.0010323678143322,-0.0243306756019592,0.0,0.0,0.0,-0.0095967585220932,60.0,-17.532472610473633,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,9.686586417956278e-05,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.0001020042909658,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,7.534011092502624e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0001020044510369,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.000483864423586,290.3677673339844,294.1499938964844,264.25,262.637939453125,265.0645446777344,264.2500305175781,289.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617808771622547e-09,0.0010320920264348,-0.0242462698370218,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.518136978149414,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,9.686586417956278e-05,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.0001020042909658,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,7.534011092502624e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.0001020044510369,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680053710937,0.0,0.0,0.000483864423586,290.3677673339844,294.1499938964844,264.25,262.637939453125,265.0645446777344,264.2500305175781,289.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617808771622547e-09,0.0010320920264348,-0.0242462698370218,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.518136978149414,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698059082031,0.0,0.0,9.685543773230164e-05,291.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,0.0001019933115458,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928466796875,0.0,0.0,7.533200550824404e-05,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0001019934716168,291.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0004838123568333,290.3629150390625,294.1499938964844,264.25,262.6464538574219,265.0570983886719,264.25,289.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.511438369750977,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637634277344,0.0,0.0,9.684773249318825e-05,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49237060546875,0.0,0.0,0.000101985198853,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,7.532601011916995e-05,290.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,0.0001019853516481,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75604248046875,0.0,0.0,0.0004837738524656,290.3580322265625,294.1499938964844,264.25,262.6549072265625,265.0497131347656,264.25,289.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.505157470703125,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,9.683921234682202e-05,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,0.0001019762275973,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,7.531938899774104e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,0.0001019763876684,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,0.0004837313317693,290.3482666015625,294.1499938964844,264.25,262.67156982421875,265.03515625,264.25,289.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584582016941567e-09,0.0010318078566342,-0.0241592731326818,0.0,0.0,0.0,-0.009564303793013,60.0,-17.49383544921875,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,9.683921234682202e-05,291.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,0.0001019762275973,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,7.531938899774104e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6308898925781,0.0,0.0,0.0001019763876684,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,0.0004837313317693,290.3482666015625,294.1499938964844,264.25,262.67156982421875,265.03515625,264.25,289.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584582016941567e-09,0.0010318078566342,-0.0241592731326818,0.0,0.0,0.0,-0.009564303793013,60.0,-17.49383544921875,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,9.68395615927875e-05,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,0.0001019765913952,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,7.531965093221515e-05,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,0.0001019767441903,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0004837330488953,290.3384704589844,294.1499938964844,264.25,262.6878356933594,265.0208435058594,264.25,289.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.584998572620408e-09,0.0010318114655092,-0.0241603646427392,0.0,0.0,0.0,-0.0095645105466246,60.0,-17.484071731567383,-0.0,-7.258857692704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,9.68395615927875e-05,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,0.0001019765913952,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,7.531965093221515e-05,290.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,0.0001019767441903,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0004837330488953,290.3384704589844,294.1499938964844,264.25,262.6878356933594,265.0208435058594,264.25,289.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.584998572620408e-09,0.0010318114655092,-0.0241603646427392,0.0,0.0,0.0,-0.0095645105466246,60.0,-17.484071731567383,-0.0,-7.258857692704623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,9.684763790573923e-05,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.0001019851042656,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,7.532593735959381e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0001019852570607,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201843261719,0.0,0.0,0.0004837734159082,290.3286437988281,294.1499938964844,264.25,262.7035522460937,265.0067749023437,264.25,289.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595055416866673e-09,0.0010318973800167,-0.0241866968572139,0.0,0.0,0.0,-0.0095694959163665,60.0,-17.475887298583984,-0.0,-7.260067746983624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,9.684763790573923e-05,291.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665222167969,0.0,0.0,0.0001019851042656,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,7.532593735959381e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0001019852570607,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201843261719,0.0,0.0,0.0004837734159082,290.3286437988281,294.1499938964844,264.25,262.7035522460937,265.0067749023437,264.25,289.0254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595055416866673e-09,0.0010318973800167,-0.0241866968572139,0.0,0.0,0.0,-0.0095694959163665,60.0,-17.475887298583984,-0.0,-7.260067746983624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,9.686396515462548e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,0.0001020022973534,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,7.533864118158817e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,0.0001020024501485,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.0004838549939449,290.3187561035156,294.1499938964844,264.25,262.71856689453125,264.9930114746094,264.25,289.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615388485428866e-09,0.0010320713045075,-0.0242399331182241,0.0,0.0,0.0,-0.0095795756205916,60.0,-17.469284057617188,-0.0,-7.26251485616558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,9.686396515462548e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,0.0001020022973534,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,7.533864118158817e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,0.0001020024501485,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.0004838549939449,290.3187561035156,294.1499938964844,264.25,262.71856689453125,264.9930114746094,264.25,289.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615388485428866e-09,0.0010320713045075,-0.0242399331182241,0.0,0.0,0.0,-0.0095795756205916,60.0,-17.469284057617188,-0.0,-7.26251485616558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,9.687412966741248e-05,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45343017578125,0.0,0.0,0.0001020130002871,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,7.534654287155718e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,0.0001020131458062,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0004839057510253,290.3138122558594,294.1499938964844,264.25,262.72576904296875,264.9862060546875,264.25,289.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628042363374334e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858490094542,60.0,-17.466392517089844,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,9.688600403023884e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,0.0001020255076582,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,7.535577606176957e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.0001020256604533,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962890625,0.0,0.0,0.0004839650937356,290.308837890625,294.1499938964844,264.25,262.7327575683594,264.9794921875,264.25,289.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.642835863132861e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931822434067,60.0,-17.46378517150879,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,9.691370360087603e-05,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0001020546769723,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,7.537732017226517e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,0.0001020548224914,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0004841034533455,290.29888916015625,294.1499938964844,264.25,262.7460021972656,264.9662170410156,264.25,288.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021210819482,0.0,0.0,0.0,-0.009610285051167,60.0,-17.45937156677246,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69146728515625,0.0,0.0,9.691370360087603e-05,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0001020546769723,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,7.537732017226517e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57818603515625,0.0,0.0,0.0001020548224914,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0004841034533455,290.29888916015625,294.1499938964844,264.25,262.7460021972656,264.9662170410156,264.25,288.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021210819482,0.0,0.0,0.0,-0.009610285051167,60.0,-17.45937156677246,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.679443359375,0.0,0.0,9.694491018308328e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314270019531,0.0,0.0,0.0001020875424728,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,7.540159276686609e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,0.000102087680716,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0004842593334615,290.2889099121094,294.1499938964844,264.25,262.7581481933594,264.9531555175781,264.25,288.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.455730438232422,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.679443359375,0.0,0.0,9.694491018308328e-05,291.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314270019531,0.0,0.0,0.0001020875424728,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,7.540159276686609e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,0.000102087680716,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723937988281,0.0,0.0,0.0004842593334615,290.2889099121094,294.1499938964844,264.25,262.7581481933594,264.9531555175781,264.25,288.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.455730438232422,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,9.697848145151512e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,0.0001021228890749,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880187988281,0.0,0.0,7.542770617874339e-05,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569763183594,0.0,0.0,0.0001021230345941,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0004844270297326,290.27886962890625,294.1499938964844,264.25,262.7690734863281,264.9403381347656,264.25,288.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.45266342163086,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,9.697848145151512e-05,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225769042969,0.0,0.0,0.0001021228890749,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880187988281,0.0,0.0,7.542770617874339e-05,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569763183594,0.0,0.0,0.0001021230345941,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604309082031,0.0,0.0,0.0004844270297326,290.27886962890625,294.1499938964844,264.25,262.7690734863281,264.9403381347656,264.25,288.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.45266342163086,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,9.701263479655609e-05,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136657714844,0.0,0.0,0.0001021588614094,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,7.545426342403516e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463256835937,0.0,0.0,0.0001021589996526,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0004845976363867,290.268798828125,294.1499938964844,264.25,262.7786560058594,264.9277648925781,264.25,288.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800561251438468e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.44985008239746,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65533447265625,0.0,0.0,9.701263479655609e-05,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136657714844,0.0,0.0,0.0001021588614094,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,7.545426342403516e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463256835937,0.0,0.0,0.0001021589996526,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0004845976363867,290.268798828125,294.1499938964844,264.25,262.7786560058594,264.9277648925781,264.25,288.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800561251438468e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.44985008239746,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,9.702953684609383e-05,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,0.0001021766656776,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695556640625,0.0,0.0,7.54674183554016e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,0.0001021768039208,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,0.0004846820957027,290.2637634277344,294.1499938964844,264.25,262.78289794921875,264.92156982421875,264.25,288.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798804193735,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.448461532592773,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432800292969,0.0,0.0,9.704595868242905e-05,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,0.0001021939533529,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,7.54801876610145e-05,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,0.0001021940915961,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6365051269531,0.0,0.0,0.0004847641102969,290.2586975097656,294.1499938964844,264.25,262.7867431640625,264.9154052734375,264.25,288.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.447031021118164,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,9.707092976896092e-05,291.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,0.0001022202486637,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,7.549960719188675e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271301269531,0.0,0.0,0.0001022203869069,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269226074219,0.0,0.0,0.0004848888493143,290.2505798339844,294.1499938964844,264.25,262.79205322265625,264.9056701660156,264.25,288.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.44457244873047,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312255859375,0.0,0.0,9.707688877824694e-05,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,0.0001022265278152,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,7.55042492528446e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,0.0001022266660584,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62451171875,0.0,0.0,0.0004849186516366,290.2485656738281,294.1499938964844,264.25,262.7931823730469,264.9032592773437,264.25,288.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.443920135498047,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.0,0.0,9.710461017675698e-05,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0001022557189571,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387634277344,0.0,0.0,7.552580063929781e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142822265625,0.0,0.0,0.0001022558499244,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.612548828125,0.0,0.0,0.0004850570985581,290.2383728027344,294.1499938964844,264.25,262.79791259765625,264.8913269042969,264.25,288.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.440326690673828,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.619140625,0.0,0.0,9.710461017675698e-05,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0001022557189571,290.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387634277344,0.0,0.0,7.552580063929781e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142822265625,0.0,0.0,0.0001022558499244,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.612548828125,0.0,0.0,0.0004850570985581,290.2383728027344,294.1499938964844,264.25,262.79791259765625,264.8913269042969,264.25,288.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.440326690673828,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070861816406,0.0,0.0,9.713526378618552e-05,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775939941406,0.0,0.0,0.0001022880023811,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,7.55496512283571e-05,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0001022881333483,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,0.000485210242914,290.2281799316406,294.1499938964844,264.25,262.80096435546875,264.8796081542969,264.25,288.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.436702728271484,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
