time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070861816406,0.0,0.0,9.713526378618552e-05,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775939941406,0.0,0.0,0.0001022880023811,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,7.55496512283571e-05,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0001022881333483,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,0.000485210242914,290.2281799316406,294.1499938964844,264.25,262.80096435546875,264.8796081542969,264.25,288.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.436702728271484,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59503173828125,0.0,0.0,9.717501234263182e-05,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,0.0001023298609652,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,7.558055949630216e-05,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,0.0001023299919324,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,0.0004854087892454,290.2179260253906,294.1499938964844,264.25,262.8026428222656,264.8681030273437,264.25,288.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.434093475341797,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59503173828125,0.0,0.0,9.717501234263182e-05,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,0.0001023298609652,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,7.558055949630216e-05,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4928283691406,0.0,0.0,0.0001023299919324,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885925292969,0.0,0.0,0.0004854087892454,290.2179260253906,294.1499938964844,264.25,262.8026428222656,264.8681030273437,264.25,288.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.434093475341797,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889892578125,0.0,0.0,9.719850640976802e-05,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0001023545992211,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60797119140625,0.0,0.0,7.559883670182899e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,0.0001023547301883,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826110839844,0.0,0.0,0.0004855261358898,290.2127990722656,294.1499938964844,264.25,262.8030090332031,264.8624267578125,264.25,288.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308918327093,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.433433532714844,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,9.722377581056207e-05,291.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593139648437,0.0,0.0,0.0001023812073981,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,7.56184890633449e-05,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,0.0001023813383653,291.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0004856523592025,290.2076416015625,294.1499938964844,264.25,262.80303955078125,264.8568115234375,264.25,288.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063567756901648e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.433109283447266,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708923339844,0.0,0.0,9.72806810750626e-05,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,0.000102441139461,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,7.566274871351197e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713134765625,0.0,0.0,0.0001024412631522,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,0.0004859366454184,290.19732666015625,294.1499938964844,264.25,262.8022766113281,264.845703125,264.25,288.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.433574676513672,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708923339844,0.0,0.0,9.72806810750626e-05,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35009765625,0.0,0.0,0.000102441139461,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895080566406,0.0,0.0,7.566274871351197e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713134765625,0.0,0.0,0.0001024412631522,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646057128906,0.0,0.0,0.0004859366454184,290.19732666015625,294.1499938964844,264.25,262.8022766113281,264.845703125,264.25,288.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.433574676513672,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,9.73444475675933e-05,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001025082892738,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771789550781,0.0,0.0,7.571234164061025e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46051025390625,0.0,0.0,0.0001025084129651,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0004862551868427,290.1869506835937,294.1499938964844,264.25,262.8004150390625,264.8348083496094,264.25,288.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.435306549072266,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588073730469,0.0,0.0,9.73444475675933e-05,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001025082892738,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771789550781,0.0,0.0,7.571234164061025e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46051025390625,0.0,0.0,0.0001025084129651,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0004862551868427,290.1869506835937,294.1499938964844,264.25,262.8004150390625,264.8348083496094,264.25,288.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.435306549072266,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,9.741524991113693e-05,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0001025828460115,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648498535156,0.0,0.0,7.5767413363792e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,0.0001025829697027,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,0.0004866088274866,290.17657470703125,294.1499938964844,264.25,262.7975769042969,264.8240966796875,264.25,288.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.43840217590332,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,9.741524991113693e-05,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315734863281,0.0,0.0,0.0001025828460115,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648498535156,0.0,0.0,7.5767413363792e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,0.0001025829697027,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54058837890625,0.0,0.0,0.0004866088274866,290.17657470703125,294.1499938964844,264.25,262.7975769042969,264.8240966796875,264.25,288.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.43840217590332,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,9.749135642778128e-05,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,0.0001026629906846,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525207519531,0.0,0.0,7.582660327898338e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,0.0001026631143759,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,0.0004869890108238,290.1661376953125,294.1499938964844,264.25,262.7938537597656,264.8135681152344,264.25,288.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.44247055053711,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,9.749135642778128e-05,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222351074219,0.0,0.0,0.0001026629906846,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525207519531,0.0,0.0,7.582660327898338e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,0.0001026631143759,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,0.0004869890108238,290.1661376953125,294.1499938964844,264.25,262.7938537597656,264.8135681152344,264.25,288.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.44247055053711,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,9.753160702530296e-05,291.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31756591796875,0.0,0.0,0.0001027053804136,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,7.585791172459722e-05,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0001027055041049,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5225524902344,0.0,0.0,0.0004871900891885,290.160888671875,294.1499938964844,264.25,262.79168701171875,264.8083801269531,264.25,288.8170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.44493865966797,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,9.757283260114492e-05,291.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128662109375,0.0,0.0,0.0001027487887768,290.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,7.588997686980292e-05,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,0.000102748912468,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165405273437,0.0,0.0,0.0004873960278928,290.1556396484375,294.1499938964844,264.25,262.7893371582031,264.80322265625,264.25,288.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.447601318359375,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,9.765871800482272e-05,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0001028392362059,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52783203125,0.0,0.0,7.595677743665874e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,0.0001028393598971,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045166015625,0.0,0.0,0.0004878250474575,290.1451416015625,294.1499938964844,264.25,262.7841491699219,264.7930908203125,264.25,288.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.453548431396484,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103759765625,0.0,0.0,9.765871800482272e-05,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0001028392362059,290.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52783203125,0.0,0.0,7.595677743665874e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41705322265625,0.0,0.0,0.0001028393598971,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045166015625,0.0,0.0,0.0004878250474575,290.1451416015625,294.1499938964844,264.25,262.7841491699219,264.7930908203125,264.25,288.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.453548431396484,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,9.774793579708783e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,0.0001029331833706,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,7.602616824442521e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,0.0001029333070619,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.0004882707144133,290.13458251953125,294.1499938964844,264.25,262.7783508300781,264.7830810546875,264.25,288.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.46013641357422,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,9.774793579708783e-05,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29400634765625,0.0,0.0,0.0001029331833706,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,7.602616824442521e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4061279296875,0.0,0.0,0.0001029333070619,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.0004882707144133,290.13458251953125,294.1499938964844,264.25,262.7783508300781,264.7830810546875,264.25,288.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.46013641357422,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,9.784029680304228e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28448486328125,0.0,0.0,0.000103030448372,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50311279296875,0.0,0.0,7.609800377395004e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,0.0001030305647873,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,0.0004887320683337,290.1239929199219,294.1499938964844,264.25,262.7720642089844,264.7733154296875,264.25,288.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.467357635498047,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861145019531,0.0,0.0,9.784029680304228e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28448486328125,0.0,0.0,0.000103030448372,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50311279296875,0.0,0.0,7.609800377395004e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951721191406,0.0,0.0,0.0001030305647873,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,0.0004887320683337,290.1239929199219,294.1499938964844,264.25,262.7720642089844,264.7733154296875,264.25,288.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.467357635498047,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739685058594,0.0,0.0,9.79345350060612e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,0.0001031296851579,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,7.617130177095532e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,0.0001031298015732,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,0.0004892027936875,290.1133728027344,294.1499938964844,264.25,262.7654113769531,264.763671875,264.25,288.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.474964141845703,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739685058594,0.0,0.0,9.79345350060612e-05,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,0.0001031296851579,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,7.617130177095532e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842163085937,0.0,0.0,0.0001031298015732,291.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682922363281,0.0,0.0,0.0004892027936875,290.1133728027344,294.1499938964844,264.25,262.7654113769531,264.763671875,264.25,288.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.474964141845703,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678649902344,0.0,0.0,9.798230894375592e-05,291.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701721191406,0.0,0.0,0.0001031799911288,290.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.48455810546875,0.0,0.0,7.620846008649096e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3786926269531,0.0,0.0,0.0001031801075441,291.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,0.0004894414450973,290.1080322265625,294.1499938964844,264.25,262.7619323730469,264.7589111328125,264.25,288.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.478904724121094,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617919921875,0.0,0.0,9.803029388422146e-05,291.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,0.0001032305299304,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783630371094,0.0,0.0,7.624578574905172e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,0.0001032306463457,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,0.0004896812024526,290.1026916503906,294.1499938964844,264.25,262.7584228515625,264.75421142578125,264.25,288.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.482900619506836,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,9.81266493909061e-05,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,0.0001033320004353,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659729003906,0.0,0.0,7.632072811247781e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,0.0001033321095746,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.0004901625216007,290.09197998046875,294.1499938964844,264.25,262.7512512207031,264.74493408203125,264.25,288.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577367663383,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.49099349975586,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,9.81266493909061e-05,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,0.0001033320004353,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4659729003906,0.0,0.0,7.632072811247781e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,0.0001033321095746,291.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.0004901625216007,290.09197998046875,294.1499938964844,264.25,262.7512512207031,264.74493408203125,264.25,288.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577367663383,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.49099349975586,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374389648437,0.0,0.0,9.822296851780266e-05,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,0.0001034334272844,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,7.639564137207344e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,0.0001034335364238,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,0.0004906436661258,290.08123779296875,294.1499938964844,264.25,262.7439880371094,264.7358093261719,264.25,288.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.49913215637207,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374389648437,0.0,0.0,9.822296851780266e-05,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,0.0001034334272844,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,7.639564137207344e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511047363281,0.0,0.0,0.0001034335364238,291.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320068359375,0.0,0.0,0.0004906436661258,290.08123779296875,294.1499938964844,264.25,262.7439880371094,264.7358093261719,264.25,288.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.49913215637207,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,9.831841452978551e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,0.0001035339300869,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,7.646987069165334e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001035340392263,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0004911203868687,290.0704650878906,294.1499938964844,264.25,262.7367248535156,264.7268371582031,264.25,288.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.50717544555664,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,9.831841452978551e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,0.0001035339300869,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,7.646987069165334e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001035340392263,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0004911203868687,290.0704650878906,294.1499938964844,264.25,262.7367248535156,264.7268371582031,264.25,288.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.50717544555664,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,9.841234714258462e-05,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0001036328540067,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287414550781,0.0,0.0,7.654293585801497e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.000103632963146,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,0.0004915896570309,290.05963134765625,294.1499938964844,264.25,262.72955322265625,264.718017578125,264.25,288.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.515005111694336,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,9.841234714258462e-05,291.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0001036328540067,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287414550781,0.0,0.0,7.654293585801497e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.000103632963146,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,0.0004915896570309,290.05963134765625,294.1499938964844,264.25,262.72955322265625,264.718017578125,264.25,288.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.515005111694336,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,9.8458505817689e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,0.0001036814574035,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,7.657883543288335e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,0.0001036815665429,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,0.0004918202175758,290.0542297363281,294.1499938964844,264.25,262.7260131835937,264.7136535644531,264.25,288.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.518795013427734,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007873535156,0.0,0.0,9.85039587249048e-05,291.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,0.0001037293186527,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.41632080078125,0.0,0.0,7.661418203497306e-05,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177795410156,0.0,0.0,0.0001037294277921,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,0.0004920472274534,290.0487976074219,294.1499938964844,264.25,262.7225646972656,264.7093505859375,264.25,288.68511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.522476196289062,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885498046875,0.0,0.0,9.859236160991712e-05,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,0.0001038224145304,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40386962890625,0.0,0.0,7.66829471103847e-05,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,0.0001038225236698,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833923339844,0.0,0.0,0.0004924888489767,290.03790283203125,294.1499938964844,264.25,262.71588134765625,264.7008361816406,264.25,288.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.529441833496094,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885498046875,0.0,0.0,9.859236160991712e-05,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,0.0001038224145304,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40386962890625,0.0,0.0,7.66829471103847e-05,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.306640625,0.0,0.0,0.0001038225236698,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833923339844,0.0,0.0,0.0004924888489767,290.03790283203125,294.1499938964844,264.25,262.71588134765625,264.7008361816406,264.25,288.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.529441833496094,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763122558594,0.0,0.0,9.867716289591044e-05,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,0.0001039117196341,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39141845703125,0.0,0.0,7.674890366615728e-05,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29547119140625,0.0,0.0,0.0001039118214976,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712158203125,0.0,0.0,0.0004929124261252,290.0269775390625,294.1499938964844,264.25,262.7095947265625,264.6924743652344,264.25,288.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.535842895507812,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763122558594,0.0,0.0,9.867716289591044e-05,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,0.0001039117196341,290.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39141845703125,0.0,0.0,7.674890366615728e-05,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29547119140625,0.0,0.0,0.0001039118214976,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712158203125,0.0,0.0,0.0004929124261252,290.0269775390625,294.1499938964844,264.25,262.7095947265625,264.6924743652344,264.25,288.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.535842895507812,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
