time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697260,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,9.875724936136976e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871337890625,0.0,0.0,0.0001039960479829,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,7.68111931392923e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28424072265625,0.0,0.0,0.0001039961571223,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,0.0004933124873787,290.0159912109375,294.1499938964844,264.25,262.70379638671875,264.68426513671875,264.25,288.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138250648975,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.54145622253418,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,9.875724936136976e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871337890625,0.0,0.0,0.0001039960479829,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,7.68111931392923e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28424072265625,0.0,0.0,0.0001039961571223,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,0.0004933124873787,290.0159912109375,294.1499938964844,264.25,262.70379638671875,264.68426513671875,264.25,288.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138250648975,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.54145622253418,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,9.883239545160905e-05,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771850585937,0.0,0.0,0.0001040751885739,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,7.686964090680704e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0001040752904373,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468017578125,0.0,0.0,0.0004936878685839,290.0050048828125,294.1499938964844,264.25,262.6985778808594,264.6762084960937,264.25,288.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588355451822,0.0,0.0,0.0,-0.010795266367495,60.0,-17.546192169189453,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,9.883239545160905e-05,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771850585937,0.0,0.0,0.0001040751885739,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,7.686964090680704e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0001040752904373,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468017578125,0.0,0.0,0.0004936878685839,290.0050048828125,294.1499938964844,264.25,262.6985778808594,264.6762084960937,264.25,288.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588355451822,0.0,0.0,0.0,-0.010795266367495,60.0,-17.546192169189453,-0.0,-7.56065006157769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456420898437,0.0,0.0,9.886762563837692e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,0.0001041122886817,290.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,7.689704216318205e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,0.0001041123905451,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,0.0004938638885505,289.99951171875,294.1499938964844,264.25,262.6962280273437,264.6722412109375,264.25,288.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111542879722492e-08,0.0010534150060266,-0.030773676931858,0.0,0.0,0.0,-0.0108170229941606,60.0,-17.548187255859375,-0.0,-7.566040238771168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,9.890124783851206e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,0.0001041476934915,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3540344238281,0.0,0.0,7.692319195484743e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26177978515625,0.0,0.0,0.0001041477953549,291.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0004940318176522,289.9939880371094,294.1499938964844,264.25,262.6940612792969,264.6683044433594,264.25,288.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153435591244488e-08,0.0010537732159718,-0.0308833010494709,0.0,0.0,0.0,-0.010837790556252,60.0,-17.54991340637207,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,9.896313713397832e-05,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.0001042128642438,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,7.697132241446525e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,0.0001042129661072,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.0004943409585393,289.98291015625,294.1499938964844,264.25,262.6903381347656,264.6605224609375,264.25,288.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2230531254431298e-08,0.001054432359524,-0.0310850404202938,0.0,0.0,0.0,-0.010876010172069,60.0,-17.552478790283203,-0.0,-7.580663918815844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,9.896313713397832e-05,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571350097656,0.0,0.0,0.0001042128642438,290.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,7.697132241446525e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,0.0001042129661072,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.0004943409585393,289.98291015625,294.1499938964844,264.25,262.6903381347656,264.6605224609375,264.25,288.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544446995481,1.2230531254431298e-08,0.001054432359524,-0.0310850404202938,0.0,0.0,0.0,-0.010876010172069,60.0,-17.552478790283203,-0.0,-7.580663918815844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149108886719,0.0,0.0,9.90179687505588e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470642089844,0.0,0.0,0.0001042706135194,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,7.701397407799959e-05,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391967773437,0.0,0.0,0.0001042707081069,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0004946148837916,289.9718322753906,294.1499938964844,264.25,262.6874694824219,264.65289306640625,264.25,288.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298847273939373e-08,0.0010550165316089,-0.0312638022005558,0.0,0.0,0.0,-0.0109098777174949,60.0,-17.5538330078125,-0.0,-7.589066086666207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149108886719,0.0,0.0,9.90179687505588e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470642089844,0.0,0.0,0.0001042706135194,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,7.701397407799959e-05,290.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391967773437,0.0,0.0,0.0001042707081069,291.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0004946148837916,289.9718322753906,294.1499938964844,264.25,262.6874694824219,264.65289306640625,264.25,288.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298847273939373e-08,0.0010550165316089,-0.0312638022005558,0.0,0.0,0.0,-0.0109098777174949,60.0,-17.5538330078125,-0.0,-7.589066086666207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,9.90640910458751e-05,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0001043191805365,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,7.704984454903752e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279052734375,0.0,0.0,0.0001043192751239,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,0.0004948452697135,289.9607238769531,294.1499938964844,264.25,262.6856384277344,264.6454162597656,264.25,288.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555202607065,1.2356305312266612e-08,0.0010555079206824,-0.0314141511917114,0.0,0.0,0.0,-0.0109383622184395,60.0,-17.553760528564453,-0.0,-7.596136697429756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,9.90640910458751e-05,291.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,0.0001043191805365,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,7.704984454903752e-05,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279052734375,0.0,0.0,0.0001043192751239,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,0.0004948452697135,289.9607238769531,294.1499938964844,264.25,262.6856384277344,264.6454162597656,264.25,288.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555202607065,1.2356305312266612e-08,0.0010555079206824,-0.0314141511917114,0.0,0.0,0.0,-0.0109383622184395,60.0,-17.553760528564453,-0.0,-7.596136697429756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,9.910159860737622e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0001043586817104,290.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,7.707902113907039e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,0.0001043587762978,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.000495032640174,289.9495544433594,294.1499938964844,264.25,262.6848449707031,264.6380615234375,264.25,288.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2403030602570198e-08,0.0010559074580669,-0.0315364152193069,0.0,0.0,0.0,-0.0109615260735154,60.0,-17.552196502685547,-0.0,-7.60188925141847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,9.910159860737622e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268005371094,0.0,0.0,0.0001043586817104,290.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041076660156,0.0,0.0,7.707902113907039e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.216552734375,0.0,0.0,0.0001043587762978,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.000495032640174,289.9495544433594,294.1499938964844,264.25,262.6848449707031,264.6380615234375,264.25,288.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559199145063,1.2403030602570198e-08,0.0010559074580669,-0.0315364152193069,0.0,0.0,0.0,-0.0109615260735154,60.0,-17.552196502685547,-0.0,-7.60188925141847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,9.911674715112896e-05,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217346191406,0.0,0.0,0.0001043746306095,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978515625,0.0,0.0,7.709080091444775e-05,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,0.0001043747251969,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,0.0004951083101332,289.9439697265625,294.1499938964844,264.25,262.6849060058594,264.6344299316406,264.25,288.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421901729453566e-08,0.0010560688097029,-0.031585793942213,0.0,0.0,0.0,-0.0109708812087774,60.0,-17.550813674926758,-0.0,-7.604212726164405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,9.912926179822534e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166381835937,0.0,0.0,0.0001043878073687,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,7.710053614573553e-05,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052307128906,0.0,0.0,0.0001043879019562,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734069824219,0.0,0.0,0.000495170825161,289.9383850097656,294.1499938964844,264.25,262.68524169921875,264.6308288574219,264.25,288.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437487484362464e-08,0.0010562021052464,-0.0316265784204006,0.0,0.0,0.0,-0.010978608392179,60.0,-17.54898452758789,-0.0,-7.606132612636429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,9.914629481500016e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.0001044057426042,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,7.711377838859335e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,0.0001044058371917,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.0004952558665536,289.9271850585937,294.1499938964844,264.25,262.6869506835937,264.62371826171875,264.25,288.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563959367573,1.2458696296846485e-08,0.0010563834803178,-0.0316820703446865,0.0,0.0,0.0,-0.0109891220927238,60.0,-17.543991088867188,-0.0,-7.608744567733083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,9.914629481500016e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.0001044057426042,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,7.711377838859335e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19384765625,0.0,0.0,0.0001044058371917,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.0004952558665536,289.9271850585937,294.1499938964844,264.25,262.6869506835937,264.62371826171875,264.25,288.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563959367573,1.2458696296846485e-08,0.0010563834803178,-0.0316820703446865,0.0,0.0,0.0,-0.0109891220927238,60.0,-17.543991088867188,-0.0,-7.608744567733083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,9.91524721030146e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962219238281,0.0,0.0,0.0001044122473103,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,7.711858779657632e-05,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824951171875,0.0,0.0,0.0001044123418978,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,0.0004952867748215,289.9159851074219,294.1499938964844,264.25,262.69000244140625,264.61676025390625,264.25,288.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.53717803955078,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,9.91524721030146e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962219238281,0.0,0.0,0.0001044122473103,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,7.711858779657632e-05,290.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824951171875,0.0,0.0,0.0001044123418978,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,0.0004952867748215,289.9159851074219,294.1499938964844,264.25,262.69000244140625,264.61676025390625,264.25,288.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.53717803955078,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410583496094,0.0,0.0,9.91477645584382e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859375,0.0,0.0,0.0001044072996592,290.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,7.711492798989639e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,0.0001044073942466,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,0.0004952632589265,289.9047546386719,294.1499938964844,264.251953125,262.6960144042969,264.6099548339844,264.25054931640625,288.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460520615320549e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.527517318725586,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2410583496094,0.0,0.0,9.91477645584382e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859375,0.0,0.0,0.0001044072996592,290.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541198730469,0.0,0.0,7.711492798989639e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17108154296875,0.0,0.0,0.0001044073942466,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,0.0004952632589265,289.9047546386719,294.1499938964844,264.251953125,262.6960144042969,264.6099548339844,264.25054931640625,288.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460520615320549e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900264069437,60.0,-17.527517318725586,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,9.913507528835908e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,0.000104393933725,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,7.710505451541394e-05,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0001043940210365,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,0.0004951998707838,289.8934936523437,294.1499938964844,264.25762939453125,262.706298828125,264.60333251953125,264.2525329589844,288.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.514476776123047,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287292480469,0.0,0.0,9.913507528835908e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,0.000104393933725,290.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,7.710505451541394e-05,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596984863281,0.0,0.0,0.0001043940210365,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,0.0004951998707838,289.8934936523437,294.1499938964844,264.25762939453125,262.706298828125,264.60333251953125,264.2525329589844,288.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.514476776123047,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225646972656,0.0,0.0,9.912536916090176e-05,290.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.0001043837110046,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353820800781,0.0,0.0,7.709750207141042e-05,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15399169921875,0.0,0.0,0.0001043837983161,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,0.0004951513838022,289.8878479003906,294.1499938964844,264.2618103027344,262.7129211425781,264.6001281738281,264.2545166015625,288.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137820482254,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.506237030029297,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164001464844,0.0,0.0,9.911420056596398e-05,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653686523437,0.0,0.0,0.0001043719457811,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291564941406,0.0,0.0,7.708881457801908e-05,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1482849121094,0.0,0.0,0.0001043720403686,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,0.0004950955626554,289.8822021484375,294.1499938964844,264.2668151855469,262.7204895019531,264.59698486328125,264.2570495605469,288.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.497201919555664,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,9.908580977935344e-05,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,0.0001043420561472,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,7.706673932261765e-05,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0001043421434587,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,0.0004949537687934,289.87091064453125,294.1499938964844,264.2791442871094,262.73834228515625,264.59100341796875,264.2643737792969,288.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.47621726989746,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,9.908580977935344e-05,290.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,0.0001043420561472,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,7.706673932261765e-05,290.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368713378906,0.0,0.0,0.0001043421434587,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,0.0004949537687934,289.87091064453125,294.1499938964844,264.2791442871094,262.73834228515625,264.59100341796875,264.2643737792969,288.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.47621726989746,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,9.905127808451653e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0446472167969,0.0,0.0,0.0001043056909111,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041931152344,0.0,0.0,7.703987648710608e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,0.0001043057782226,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0004947812994942,289.8595886230469,294.1499938964844,264.29443359375,262.7594909667969,264.5853576660156,264.274169921875,288.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.452136993408203,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,9.905127808451653e-05,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0446472167969,0.0,0.0,0.0001043056909111,290.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041931152344,0.0,0.0,7.703987648710608e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,0.0001043057782226,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0004947812994942,289.8595886230469,294.1499938964844,264.29443359375,262.7594909667969,264.5853576660156,264.274169921875,288.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.452136993408203,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,9.901009616442023e-05,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342712402344,0.0,0.0,0.0001042623262037,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917419433594,0.0,0.0,7.700784772168845e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139831542969,0.0,0.0,0.0001042624135152,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,0.0004945755936205,289.8482666015625,294.1499938964844,264.3124084472656,262.7836608886719,264.5802001953125,264.287109375,288.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.424489974975586,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794738769531,0.0,0.0,9.901009616442023e-05,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342712402344,0.0,0.0,0.0001042623262037,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917419433594,0.0,0.0,7.700784772168845e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1139831542969,0.0,0.0,0.0001042624135152,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17535400390625,0.0,0.0,0.0004945755936205,289.8482666015625,294.1499938964844,264.3124084472656,262.7836608886719,264.5802001953125,264.287109375,288.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.424489974975586,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,9.896399569697678e-05,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0001042137882905,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,7.697199907852337e-05,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,0.0001042138756019,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.0004943453241139,289.8369140625,294.1499938964844,264.332763671875,262.810546875,264.575439453125,264.3023681640625,288.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.394384384155273,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,9.896399569697678e-05,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0238647460937,0.0,0.0,0.0001042137882905,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,7.697199907852337e-05,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,0.0001042138756019,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.0004943453241139,289.8369140625,294.1499938964844,264.332763671875,262.810546875,264.575439453125,264.3023681640625,288.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.394384384155273,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610412597656,0.0,0.0,9.89387699519284e-05,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,0.0001041872237692,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,7.695237582083791e-05,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0968322753906,0.0,0.0,0.0001041873110807,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.156982421875,0.0,0.0,0.000494219304528,289.83123779296875,294.1499938964844,264.34375,262.8249206542969,264.5732727050781,264.31109619140625,288.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.378164291381836,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,9.891274385154249e-05,290.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,0.0001041598079609,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,7.693212683079764e-05,290.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910949707031,0.0,0.0,0.0001041598952724,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0004940892686136,289.8255615234375,294.1499938964844,264.3552551269531,262.83984375,264.5711975097656,264.3203125,288.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.361469268798828,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,9.885706822387874e-05,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001041011855704,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,7.688882760703564e-05,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796203613281,0.0,0.0,0.0001041012728819,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0004938112106174,289.8141784667969,294.1499938964844,264.3796081542969,262.8712158203125,264.5675354003906,264.34051513671875,288.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.32634735107422,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.142578125,0.0,0.0,9.885706822387874e-05,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001041011855704,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,7.688882760703564e-05,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796203613281,0.0,0.0,0.0001041012728819,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0004938112106174,289.8141784667969,294.1499938964844,264.3796081542969,262.8712158203125,264.5675354003906,264.34051513671875,288.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.32634735107422,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.87981547950767e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925537109375,0.0,0.0,0.0001040391507558,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419372558594,0.0,0.0,7.684301090193912e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,0.0001040392307913,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0004935169126838,289.80279541015625,294.1499938964844,264.4055480957031,262.90435791015625,264.5643310546875,264.3624572753906,288.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.289541244506836,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
