time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699600,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,9.87981547950767e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925537109375,0.0,0.0,0.0001040391507558,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419372558594,0.0,0.0,7.684301090193912e-05,290.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,0.0001040392307913,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264038085937,0.0,0.0,0.0004935169126838,289.80279541015625,294.1499938964844,264.4055480957031,262.90435791015625,264.5643310546875,264.3624572753906,288.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.289541244506836,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.873598901322111e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,0.0001039736889651,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,7.679465488763526e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,0.0001039737690007,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,0.0004932064330205,289.7914123535156,294.1499938964844,264.4328308105469,262.9389953613281,264.5616760253906,264.38623046875,288.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520117357373,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.2509765625,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180114746094,0.0,0.0,9.873598901322111e-05,290.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,0.0001039736889651,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,7.679465488763526e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,0.0001039737690007,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,0.0004932064330205,289.7914123535156,294.1499938964844,264.4328308105469,262.9389953613281,264.5616760253906,264.38623046875,288.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520117357373,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.2509765625,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1057434082031,0.0,0.0,9.867140761343762e-05,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0001039056805893,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,7.674442895222455e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.0001039057606249,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,0.000492883787956,289.7799987792969,294.1499938964844,264.4612121582031,262.9747619628906,264.55963134765625,264.4115295410156,288.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.21108055114746,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1057434082031,0.0,0.0,9.867140761343762e-05,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9715576171875,0.0,0.0,0.0001039056805893,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170654296875,0.0,0.0,7.674442895222455e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.0001039057606249,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,0.000492883787956,289.7799987792969,294.1499938964844,264.4612121582031,262.9747619628906,264.55963134765625,264.4115295410156,288.3835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.21108055114746,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.099609375,0.0,0.0,9.863837476586924e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96630859375,0.0,0.0,0.000103870894236,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108703613281,0.0,0.0,7.671873026993126e-05,290.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,0.0001038709742715,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958251953125,0.0,0.0,0.0004927187692373,289.7742919921875,294.1499938964844,264.4757080078125,262.99298095703125,264.5588073730469,264.4246826171875,288.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.190715789794922,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,9.860497812042011e-05,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610595703125,0.0,0.0,0.0001038357222569,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1046447753906,0.0,0.0,7.669275510124862e-05,290.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03375244140625,0.0,0.0,0.0001038358022924,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897216796875,0.0,0.0,0.0004925519460812,289.7685852050781,294.1499938964844,264.4903564453125,263.0113830566406,264.55816650390625,264.4381408691406,288.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784140774295793e-08,0.0010506159160286,-0.0299168955534696,0.0,0.0,0.0,-0.0106547186151146,60.0,-17.170129776000977,-0.0,-7.525875389546854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,9.853738447418436e-05,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,0.0001037645488395,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,7.664018630748615e-05,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.000103764628875,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0004922143416479,289.7571716308594,294.1499938964844,264.5200500488281,263.0485534667969,264.55731201171875,264.4657287597656,288.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699924584718246e-08,0.0010498957708477,-0.0296965017914772,0.0,0.0,0.0,-0.0106129692867398,60.0,-17.12851905822754,-0.0,-7.515561151194562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,9.853738447418436e-05,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,0.0001037645488395,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,7.664018630748615e-05,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,0.000103764628875,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0004922143416479,289.7571716308594,294.1499938964844,264.5200500488281,263.0485534667969,264.55731201171875,264.4657287597656,288.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699924584718246e-08,0.0010498957708477,-0.0296965017914772,0.0,0.0,0.0,-0.0106129692867398,60.0,-17.12851905822754,-0.0,-7.515561151194562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689697265625,0.0,0.0,9.846919419942424e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,0.0001036927424138,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,7.658714457647875e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107727050781,0.0,0.0,0.0001036928151734,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,0.0004918737104162,289.7457275390625,294.1499938964844,264.54998779296875,263.0859375,264.5570068359375,264.4939880371094,288.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1614950778948696e-08,0.0010491692228242,-0.0294741168618202,0.0,0.0,0.0,-0.0105708437040448,60.0,-17.086511611938477,-0.0,-7.505161647713976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689697265625,0.0,0.0,9.846919419942424e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,0.0001036927424138,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,7.658714457647875e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107727050781,0.0,0.0,0.0001036928151734,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,0.0004918737104162,289.7457275390625,294.1499938964844,264.54998779296875,263.0859375,264.5570068359375,264.4939880371094,288.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1614950778948696e-08,0.0010491692228242,-0.0294741168618202,0.0,0.0,0.0,-0.0105708437040448,60.0,-17.086511611938477,-0.0,-7.505161647713976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,9.84010548563674e-05,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92938232421875,0.0,0.0,0.0001036209869198,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,7.653415377717465e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531311035156,0.0,0.0,0.0004915333702228,289.7342834472656,294.1499938964844,264.5799560546875,263.12322998046875,264.5572814941406,264.522705078125,288.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484547819942,1.15300515801664e-08,0.0010484432568773,-0.0292519256472587,0.0,0.0,0.0,-0.0105287553742527,60.0,-17.044408798217773,-0.0,-7.494777776173579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,9.84010548563674e-05,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92938232421875,0.0,0.0,0.0001036209869198,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,7.653415377717465e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9992980957031,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0531311035156,0.0,0.0,0.0004915333702228,289.7342834472656,294.1499938964844,264.5799560546875,263.12322998046875,264.5572814941406,264.522705078125,288.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484547819942,1.15300515801664e-08,0.0010484432568773,-0.0292519256472587,0.0,0.0,0.0,-0.0105287553742527,60.0,-17.044408798217773,-0.0,-7.494777776173579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.833341755438596e-05,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550842285156,0.0,0.0,7.64815486036241e-05,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0001035498426062,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0004911955329589,289.72283935546875,294.1499938964844,264.6096496582031,263.1600952148437,264.5580749511719,264.5516662597656,288.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445774106277897e-08,0.0010477226460352,-0.0290313549339771,0.0,0.0,0.0,-0.0104869753122329,60.0,-17.002445220947266,-0.0,-7.484477748676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.833341755438596e-05,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550842285156,0.0,0.0,7.64815486036241e-05,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,0.0001035498426062,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,0.0004911955329589,289.72283935546875,294.1499938964844,264.6096496582031,263.1600952148437,264.5580749511719,264.5516662597656,288.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445774106277897e-08,0.0010477226460352,-0.0290313549339771,0.0,0.0,0.0,-0.0104869753122329,60.0,-17.002445220947266,-0.0,-7.484477748676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03839111328125,0.0,0.0,9.830007911659776e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135131835937,0.0,0.0,0.0001035146560752,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,7.645561709068716e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,0.0001035147361108,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,0.000491029000841,289.71710205078125,294.1499938964844,264.6242980957031,263.1782531738281,264.5586853027344,264.5661315917969,288.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.140423222523168e-08,0.0010473674628883,-0.0289226304739713,0.0,0.0,0.0,-0.010466381907463,60.0,-16.98164176940918,-0.0,-7.479403052457202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,9.826707537285984e-05,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.908203125,0.0,0.0,0.0001034798988257,290.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.042724609375,0.0,0.0,7.64299402362667e-05,290.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,0.0001034799715853,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287475585937,0.0,0.0,0.0004908640985377,289.7113952636719,294.1499938964844,264.6387939453125,263.1962280273437,264.5594177246094,264.5805969238281,288.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363101570793788e-08,0.0010470157722011,-0.0288149826228618,0.0,0.0,0.0,-0.0104459915310144,60.0,-16.960983276367188,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,9.82026249403134e-05,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,0.000103412035969,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,7.637981616426259e-05,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.0001034121014527,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,0.0004905421519652,289.6999206542969,294.1499938964844,264.6671447753906,263.2313232421875,264.561279296875,264.60919189453125,288.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.1282796918976601e-08,0.0010463290382176,-0.0286048036068677,0.0,0.0,0.0,-0.0104061812162399,60.0,-16.920316696166992,-0.0,-7.464578999361039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0200500488281,0.0,0.0,9.82026249403134e-05,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,0.000103412035969,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,7.637981616426259e-05,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.0001034121014527,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,0.0004905421519652,289.6999206542969,294.1499938964844,264.6671447753906,263.2313232421875,264.561279296875,264.60919189453125,288.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.1282796918976601e-08,0.0010463290382176,-0.0286048036068677,0.0,0.0,0.0,-0.0104061812162399,60.0,-16.920316696166992,-0.0,-7.464578999361039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,9.814041550271212e-05,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0001033465232467,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180358886719,0.0,0.0,7.633143104612827e-05,290.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,0.0001033465960063,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,0.0004902313812635,289.6884460449219,294.1499938964844,264.6944580078125,263.2650451660156,264.5635681152344,264.6373291015625,288.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205279371040431e-08,0.0010456661693751,-0.0284019149839878,0.0,0.0,0.0,-0.0103677529841661,60.0,-16.880617141723633,-0.0,-7.455123807176278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,9.814041550271212e-05,290.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.886962890625,0.0,0.0,0.0001033465232467,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180358886719,0.0,0.0,7.633143104612827e-05,290.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,0.0001033465960063,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,0.0004902313812635,289.6884460449219,294.1499938964844,264.6944580078125,263.2650451660156,264.5635681152344,264.6373291015625,288.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456774616613,1.1205279371040431e-08,0.0010456661693751,-0.0284019149839878,0.0,0.0,0.0,-0.0103677529841661,60.0,-16.880617141723633,-0.0,-7.455123807176278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,9.808157483348624e-05,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,0.0001032845684676,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,7.628566527273506e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,0.0001032846339512,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0004899374907836,289.67694091796875,294.1499938964844,264.72039794921875,263.2970886230469,264.5663452148437,264.6645812988281,288.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131966459743126e-08,0.0010450393892824,-0.0282100290060043,0.0,0.0,0.0,-0.0103314081206917,60.0,-16.842443466186523,-0.0,-7.446186600645889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,9.808157483348624e-05,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763427734375,0.0,0.0,0.0001032845684676,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,7.628566527273506e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418029785156,0.0,0.0,0.0001032846339512,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0004899374907836,289.67694091796875,294.1499938964844,264.72039794921875,263.2970886230469,264.5663452148437,264.6645812988281,288.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131966459743126e-08,0.0010450393892824,-0.0282100290060043,0.0,0.0,0.0,-0.0103314081206917,60.0,-16.842443466186523,-0.0,-7.446186600645889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,9.802603017305957e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656616210937,0.0,0.0,0.0001032260770443,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,7.624246791237965e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.000103226142528,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,0.0004896600730717,289.6654663085937,294.1499938964844,264.7447509765625,263.3271179199219,264.5694580078125,264.69097900390625,288.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062757820923252e-08,0.0010444475337862,-0.0280288811773061,0.0,0.0,0.0,-0.0102970991283655,60.0,-16.805662155151367,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,9.802603017305957e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656616210937,0.0,0.0,0.0001032260770443,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,7.624246791237965e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,0.000103226142528,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800720214844,0.0,0.0,0.0004896600730717,289.6654663085937,294.1499938964844,264.7447509765625,263.3271179199219,264.5694580078125,264.69097900390625,288.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062757820923252e-08,0.0010444475337862,-0.0280288811773061,0.0,0.0,0.0,-0.0102970991283655,60.0,-16.805662155151367,-0.0,-7.437754590000625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773254394531,0.0,0.0,9.79997930699028e-05,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,0.0001031984429573,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,7.622205885127187e-05,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.924560546875,0.0,0.0,0.0001031985157169,291.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739990234375,0.0,0.0,0.0004895289894193,289.6596984863281,294.1499938964844,264.7562561035156,263.3412780761719,264.5711975097656,264.7036437988281,288.2524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030060420580412e-08,0.0010441679041832,-0.0279432982206344,0.0,0.0,0.0,-0.0102808894589543,60.0,-16.788084030151367,-0.0,-7.433772708509424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712219238281,0.0,0.0,9.797481470741332e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,0.0001031721403705,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98101806640625,0.0,0.0,7.6202632044442e-05,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187927246094,0.0,0.0,0.0001031722131301,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9679260253906,0.0,0.0,0.000489404250402,289.6539611816406,294.1499938964844,264.7672424316406,263.35479736328125,264.572998046875,264.7159423828125,288.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998939536932541e-08,0.0010439018951728,-0.0278618391603231,0.0,0.0,0.0,-0.0102654611691832,60.0,-16.771026611328125,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,9.792864148039372e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,0.0001031235151458,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,7.616671791765839e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,0.0001031235879054,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,0.0004891735734418,289.6424255371094,294.1499938964844,264.78759765625,263.3798522949219,264.57684326171875,264.73931884765625,288.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941399786190686e-08,0.0010434098076075,-0.0277112312614917,0.0,0.0,0.0,-0.0102369366213679,60.0,-16.738611221313477,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,9.792864148039372e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,0.0001031235151458,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,7.616671791765839e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,0.0001031235879054,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,0.0004891735734418,289.6424255371094,294.1499938964844,264.78759765625,263.3798522949219,264.57684326171875,264.73931884765625,288.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941399786190686e-08,0.0010434098076075,-0.0277112312614917,0.0,0.0,0.0,-0.0102369366213679,60.0,-16.738611221313477,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,9.788773604668675e-05,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335876464844,0.0,0.0,0.0001030804487527,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,7.613490743096918e-05,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.895751953125,0.0,0.0,0.0001030805142363,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0004889692645519,289.63092041015625,294.1499938964844,264.8055419921875,263.40191650390625,264.5809631347656,264.76104736328125,288.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890436108468292e-08,0.0010429740650579,-0.0275778342038393,0.0,0.0,0.0,-0.0102116707712411,60.0,-16.708553314208984,-0.0,-7.416781500069193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94683837890625,0.0,0.0,9.788773604668675e-05,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335876464844,0.0,0.0,0.0001030804487527,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563903808594,0.0,0.0,7.613490743096918e-05,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.895751953125,0.0,0.0,0.0001030805142363,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0004889692645519,289.63092041015625,294.1499938964844,264.8055419921875,263.40191650390625,264.5809631347656,264.76104736328125,288.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890436108468292e-08,0.0010429740650579,-0.0275778342038393,0.0,0.0,0.0,-0.0102116707712411,60.0,-16.708553314208984,-0.0,-7.416781500069193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,9.785308793652804e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,0.0001030439598252,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,7.610795728396624e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0001030440253089,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,0.0004887962131761,289.619384765625,294.1499938964844,264.8208312988281,263.42071533203125,264.58526611328125,264.7806701660156,288.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615622282,1.084726175548667e-08,0.001042604795657,-0.0274648237973451,0.0,0.0,0.0,-0.0101902680471539,60.0,-16.681394577026367,-0.0,-7.41153129979466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,9.785308793652804e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,0.0001030439598252,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9440612792969,0.0,0.0,7.610795728396624e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0001030440253089,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93145751953125,0.0,0.0,0.0004887962131761,289.619384765625,294.1499938964844,264.8208312988281,263.42071533203125,264.58526611328125,264.7806701660156,288.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042615622282,1.084726175548667e-08,0.001042604795657,-0.0274648237973451,0.0,0.0,0.0,-0.0101902680471539,60.0,-16.681394577026367,-0.0,-7.41153129979466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,9.782478446140884e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,0.0001030141575029,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317626953125,0.0,0.0,7.608594023622572e-05,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,0.0001030142157105,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,0.00048865476856,289.6078491210937,294.1499938964844,264.83319091796875,263.4358825683594,264.5897827148437,264.7978820800781,288.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811987749548281e-08,0.0010423031635582,-0.0273724906146526,0.0,0.0,0.0,-0.0101727806031703,60.0,-16.657358169555664,-0.0,-7.407243174384348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,9.782478446140884e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,0.0001030141575029,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317626953125,0.0,0.0,7.608594023622572e-05,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,0.0001030142157105,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,0.00048865476856,289.6078491210937,294.1499938964844,264.83319091796875,263.4358825683594,264.5897827148437,264.7978820800781,288.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811987749548281e-08,0.0010423031635582,-0.0273724906146526,0.0,0.0,0.0,-0.0101727806031703,60.0,-16.657358169555664,-0.0,-7.407243174384348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,9.78133684839122e-05,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,0.0001030021303449,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92559814453125,0.0,0.0,7.607706356793642e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,0.0001030021958285,291.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9132385253906,0.0,0.0,0.00048859778326,289.6020812988281,294.1499938964844,264.83819580078125,263.4420166015625,264.5920715332031,264.8055725097656,288.19073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797761795799944e-08,0.0010421815095469,-0.0273352526128292,0.0,0.0,0.0,-0.0101657286286354,60.0,-16.646547317504883,-0.0,-7.405514423908245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.0,0.0,9.78039315668866e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013610839844,0.0,0.0,0.0001029921986628,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,7.606972212670371e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86114501953125,0.0,0.0,0.0001029922641464,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,0.0004885506350547,289.5962829589844,294.1499938964844,264.84234619140625,263.4471130371094,264.5943908691406,264.81256103515625,288.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786002313523111e-08,0.0010420810431241,-0.0273044724017381,0.0,0.0,0.0,-0.0101598985493183,60.0,-16.636627197265625,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,9.77911549853161e-05,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79058837890625,0.0,0.0,0.0001029787381412,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,7.605978316860273e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001029788036248,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,0.0004884868394583,289.584716796875,294.1499938964844,264.8480529785156,263.4540710449219,264.5989990234375,264.8244323730469,288.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007638627947e-08,0.0010419447207823,-0.0272627845406532,0.0,0.0,0.0,-0.0101520037278532,60.0,-16.61958885192871,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,9.77911549853161e-05,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79058837890625,0.0,0.0,0.0001029787381412,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,7.605978316860273e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001029788036248,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,0.0004884868394583,289.584716796875,294.1499938964844,264.8480529785156,263.4540710449219,264.5989990234375,264.8244323730469,288.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007638627947e-08,0.0010419447207823,-0.0272627845406532,0.0,0.0,0.0,-0.0101520037278532,60.0,-16.61958885192871,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
