time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701940,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88592529296875,0.0,0.0,9.778660023584962e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,0.0001029739505611,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,7.605624705320224e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0001029740160447,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,0.0004884640802629,289.5731506347656,294.1499938964844,264.8500061035156,263.4564819335937,264.6036071777344,264.8334350585937,288.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764402702534426e-08,0.0010418962920084,-0.0272479336708784,0.0,0.0,0.0,-0.0101491902023553,60.0,-16.606224060058594,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88592529296875,0.0,0.0,9.778660023584962e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,0.0001029739505611,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,7.605624705320224e-05,290.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,0.0001029740160447,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,0.0004884640802629,289.5731506347656,294.1499938964844,264.8500061035156,263.4564819335937,264.6036071777344,264.8334350585937,288.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764402702534426e-08,0.0010418962920084,-0.0272479336708784,0.0,0.0,0.0,-0.0101491902023553,60.0,-16.606224060058594,-0.0,-7.401460777600732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87371826171875,0.0,0.0,9.778409730643034e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0001029713093885,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.882568359375,0.0,0.0,7.605429709656164e-05,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,0.0001029713675961,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,0.0004884515656158,289.5615539550781,294.1499938964844,264.8500061035156,263.4564819335937,264.608154296875,264.8393249511719,288.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761271873604984e-08,0.0010418695164844,-0.0272397398948669,0.0,0.0,0.0,-0.010147638618946,60.0,-16.596065521240234,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87371826171875,0.0,0.0,9.778409730643034e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0001029713093885,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.882568359375,0.0,0.0,7.605429709656164e-05,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,0.0001029713675961,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8707580566406,0.0,0.0,0.0004884515656158,289.5615539550781,294.1499938964844,264.8500061035156,263.4564819335937,264.608154296875,264.8393249511719,288.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761271873604984e-08,0.0010418695164844,-0.0272397398948669,0.0,0.0,0.0,-0.010147638618946,60.0,-16.596065521240234,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,9.777753439266236e-05,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,0.0001029644045047,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,7.604918937431648e-05,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149108886719,0.0,0.0,0.0001029644627124,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,0.0004884187947027,289.5499572753906,294.1499938964844,264.8500061035156,263.4564819335937,264.61260986328125,264.84307861328125,288.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753095303073223e-08,0.001041799550876,-0.0272183343768119,0.0,0.0,0.0,-0.0101435855031013,60.0,-16.586362838745117,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,9.777753439266236e-05,290.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,0.0001029644045047,290.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702697753906,0.0,0.0,7.604918937431648e-05,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149108886719,0.0,0.0,0.0001029644627124,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586120605469,0.0,0.0,0.0004884187947027,289.5499572753906,294.1499938964844,264.8500061035156,263.4564819335937,264.61260986328125,264.84307861328125,288.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753095303073223e-08,0.001041799550876,-0.0272183343768119,0.0,0.0,0.0,-0.0101435855031013,60.0,-16.586362838745117,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554382324219,0.0,0.0,9.777292143553495e-05,290.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75274658203125,0.0,0.0,0.000102959544165,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,7.604560232721269e-05,290.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0001029596096486,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525390625,0.0,0.0,0.000488395744469,289.5441589355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6147766113281,264.84442138671875,288.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347012340924e-08,0.0010417504236102,-0.0272032879292964,0.0,0.0,0.0,-0.010140735656023,60.0,-16.581369400024414,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,9.776744991540907e-05,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.747314453125,0.0,0.0,0.0001029537816066,290.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85797119140625,0.0,0.0,7.60413458920084e-05,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,0.0001029538398142,291.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8464660644531,0.0,0.0,0.0004883683868683,289.5383605957031,294.1499938964844,264.8500061035156,263.4564819335937,264.6169738769531,264.8454895019531,288.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.57624626159668,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,9.775453509064393e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364501953125,0.0,0.0,0.0001029401828418,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,7.603130507050082e-05,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,0.0001029402410495,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,0.00048830389278,289.5267333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6212463378906,264.8470764160156,288.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.565643310546875,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371887207031,0.0,0.0,9.775453509064393e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7364501953125,0.0,0.0,0.0001029401828418,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,7.603130507050082e-05,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,0.0001029402410495,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,0.00048830389278,289.5267333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6212463378906,264.8470764160156,288.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.565643310546875,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249816894531,0.0,0.0,9.773981582839042e-05,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,0.0001029246850521,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,7.60198527132161e-05,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,0.0001029247432597,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,0.0004882303765043,289.5151062011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6254577636719,264.8480834960937,288.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.554670333862305,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8249816894531,0.0,0.0,9.773981582839042e-05,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255554199219,0.0,0.0,0.0001029246850521,290.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,7.60198527132161e-05,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,0.0001029247432597,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221740722656,0.0,0.0,0.0004882303765043,289.5151062011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6254577636719,264.8480834960937,288.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.554670333862305,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,9.77242598310113e-05,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,0.0001029082995955,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210754394531,0.0,0.0,7.600775279570371e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685546875,0.0,0.0,0.0001029083578032,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,0.000488152669277,289.5034484863281,294.1499938964844,264.8500061035156,263.4564819335937,264.62957763671875,264.8487548828125,288.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.543479919433594,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81280517578125,0.0,0.0,9.77242598310113e-05,290.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71466064453125,0.0,0.0,0.0001029082995955,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210754394531,0.0,0.0,7.600775279570371e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685546875,0.0,0.0,0.0001029083578032,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,0.000488152669277,289.5034484863281,294.1499938964844,264.8500061035156,263.4564819335937,264.62957763671875,264.8487548828125,288.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.543479919433594,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,9.77088711806573e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037353515625,0.0,0.0,0.0001028921033139,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088073730469,0.0,0.0,7.599579112138599e-05,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,0.0001028921615215,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978820800781,0.0,0.0,0.0004880758351646,289.4917907714844,294.1499938964844,264.8500061035156,263.4564819335937,264.63360595703125,264.84918212890625,288.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.532245635986328,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,9.77088711806573e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037353515625,0.0,0.0,0.0001028921033139,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088073730469,0.0,0.0,7.599579112138599e-05,290.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,0.0001028921615215,291.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978820800781,0.0,0.0,0.0004880758351646,289.4917907714844,294.1499938964844,264.8500061035156,263.4564819335937,264.63360595703125,264.84918212890625,288.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.532245635986328,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945251464844,0.0,0.0,9.770147880772127e-05,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,0.0001028843180392,290.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,7.599003583891317e-05,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,0.0001028843689709,291.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79180908203125,0.0,0.0,0.0004880389024037,289.4859619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6356201171875,264.8493347167969,288.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.526653289794922,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884521484375,0.0,0.0,9.769459575181828e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,0.0001028770639095,290.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,7.598468073410913e-05,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74530029296875,0.0,0.0,0.0001028771221172,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,0.0004880045016761,289.4801330566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6375732421875,264.8494567871094,288.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.521116256713867,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,9.76826559053734e-05,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.0001028644910547,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78424072265625,0.0,0.0,7.597539661219344e-05,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,0.0001028645492624,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0004879448679275,289.4684753417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6414794921875,264.8496398925781,288.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.51030158996582,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,9.76826559053734e-05,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6818542480469,0.0,0.0,0.0001028644910547,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78424072265625,0.0,0.0,7.597539661219344e-05,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,0.0001028645492624,291.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,0.0004879448679275,289.4684753417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6414794921875,264.8496398925781,288.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.51030158996582,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640991210937,0.0,0.0,9.767345909494908e-05,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,0.0001028548140311,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,7.596824434585869e-05,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,0.0001028548649628,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7614440917969,0.0,0.0,0.0004878989420831,289.456787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.64532470703125,264.8497619628906,288.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.49986457824707,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640991210937,0.0,0.0,9.767345909494908e-05,290.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,0.0001028548140311,290.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7719421386719,0.0,0.0,7.596824434585869e-05,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,0.0001028548649628,291.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7614440917969,0.0,0.0,0.0004878989420831,289.456787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.64532470703125,264.8497619628906,288.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.49986457824707,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,9.766813309397548e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,0.0001028492042678,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596740722656,0.0,0.0,7.596409705001861e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,0.0001028492551995,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,0.000487872341182,289.4450988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6490783691406,264.849853515625,288.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.0268614254891872,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.490053176879883,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518920898437,0.0,0.0,9.766813309397548e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,0.0001028492042678,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596740722656,0.0,0.0,7.596409705001861e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104187011719,0.0,0.0,0.0001028492551995,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,0.000487872341182,289.4450988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6490783691406,264.849853515625,288.0263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.0268614254891872,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.490053176879883,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,9.766720177140088e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,0.0001028482220135,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,7.59633767302148e-05,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,0.0001028482802212,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,0.0004878676845692,289.4333801269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6527404785156,264.84991455078125,288.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558752013525e-08,0.0010406237561255,-0.0268583912402391,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.480924606323242,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397155761719,0.0,0.0,9.766720177140088e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64892578125,0.0,0.0,0.0001028482220135,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,7.59633767302148e-05,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,0.0001028482802212,291.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,0.0004878676845692,289.4333801269531,294.1499938964844,264.8500061035156,263.4564819335937,264.6527404785156,264.84991455078125,288.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558752013525e-08,0.0010406237561255,-0.0268583912402391,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.480924606323242,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,9.76684459601529e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434326171875,0.0,0.0,0.0001028495316859,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7412414550781,0.0,0.0,7.596434443257749e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,0.0001028495826176,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7310791015625,0.0,0.0,0.0004878739127889,289.4275207519531,294.1499938964844,264.8500061035156,263.4564819335937,264.6545715332031,264.84991455078125,288.00830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.47664451599121,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275390625,0.0,0.0,9.767107985680924e-05,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,0.0001028523038257,290.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,7.596639625262469e-05,290.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,0.0001028523620334,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0004878870677202,289.42169189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6563720703125,264.8499450683594,288.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.472578048706055,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153625488281,0.0,0.0,9.76806040853262e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,0.0001028623373713,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228088378906,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.000102862388303,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128601074219,0.0,0.0,0.000487934652483,289.4099426269531,294.1499938964844,264.8500061035156,263.4564819335937,264.659912109375,264.8499450683594,287.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.465145111083984,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7153625488281,0.0,0.0,9.76806040853262e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,0.0001028623373713,290.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228088378906,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6754455566406,0.0,0.0,0.000102862388303,291.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128601074219,0.0,0.0,0.000487934652483,289.4099426269531,294.1499938964844,264.8500061035156,263.4564819335937,264.659912109375,264.8499450683594,287.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,-0.0100836902856826,60.0,-16.465145111083984,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70318603515625,0.0,0.0,9.769492316991092e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158447265625,0.0,0.0,0.0001028774204314,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,7.598494266858324e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637878417969,0.0,0.0,0.0001028774713631,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70068359375,0.0,0.0,0.0004880061896983,289.3982238769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6634216308594,264.8499755859375,287.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.45851707458496,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70318603515625,0.0,0.0,9.769492316991092e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158447265625,0.0,0.0,0.0001028774204314,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105407714844,0.0,0.0,7.598494266858324e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637878417969,0.0,0.0,0.0001028774713631,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70068359375,0.0,0.0,0.0004880061896983,289.3982238769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6634216308594,264.8499755859375,287.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.45851707458496,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,9.771496843313798e-05,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.0001028985279845,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982421875,0.0,0.0,7.600052776979282e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,0.0001028985789162,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0004881063068751,289.386474609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6668395996094,264.8499755859375,287.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.452842712402344,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69097900390625,0.0,0.0,9.771496843313798e-05,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.0001028985279845,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982421875,0.0,0.0,7.600052776979282e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,0.0001028985789162,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0004881063068751,289.386474609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6668395996094,264.8499755859375,287.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.452842712402344,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,9.774025238584728e-05,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001029251507134,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,7.602019468322396e-05,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404113769531,0.0,0.0,0.0001029252016451,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763916015625,0.0,0.0,0.0004882326174993,289.3747253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6701965332031,264.8499755859375,287.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.448055267333984,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788024902344,0.0,0.0,9.774025238584728e-05,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937194824219,0.0,0.0,0.0001029251507134,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,7.602019468322396e-05,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404113769531,0.0,0.0,0.0001029252016451,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763916015625,0.0,0.0,0.0004882326174993,289.3747253417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6701965332031,264.8499755859375,287.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.448055267333984,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726989746094,0.0,0.0,9.775465878192335e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,0.000102940328361,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798400878906,0.0,0.0,7.60313996579498e-05,290.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63458251953125,0.0,0.0,0.0001029403720167,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702880859375,0.0,0.0,0.000488304591272,289.36883544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6718444824219,264.8499755859375,287.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435752511024,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.44600486755371,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,9.777037485037e-05,290.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826110839844,0.0,0.0,0.0001029568738886,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736755371094,0.0,0.0,7.604362326674163e-05,290.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,0.0001029569248203,291.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642150878906,0.0,0.0,0.0004883831134065,289.3629455566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6734924316406,264.8500061035156,287.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744113154714796e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.444168090820312,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,9.780500113265588e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715026855469,0.0,0.0,0.0001029933337122,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,7.607055158587173e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61700439453125,0.0,0.0,0.0001029933846439,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,0.0004885560483671,289.3511657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.6767272949219,264.8500061035156,287.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.441030502319336,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
