time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704280,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,9.780500113265588e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5715026855469,0.0,0.0,0.0001029933337122,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.661376953125,0.0,0.0,7.607055158587173e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61700439453125,0.0,0.0,0.0001029933846439,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65203857421875,0.0,0.0,0.0004885560483671,289.3511657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.6767272949219,264.8500061035156,287.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.441030502319336,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,9.784330904949456e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,0.0001030336788971,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,7.610035390825942e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0001030337298288,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0004887474351562,289.3393859863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6799011230469,264.8500061035156,287.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326689541339,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.4385929107666,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,9.784330904949456e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,0.0001030336788971,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,7.610035390825942e-05,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60528564453125,0.0,0.0,0.0001030337298288,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0004887474351562,289.3393859863281,294.1499938964844,264.8500061035156,263.4564819335937,264.6799011230469,264.8500061035156,287.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326689541339,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.4385929107666,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,9.788468742044644e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,0.0001030772473313,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,7.613252819282934e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,0.000103077298263,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0004889540723524,289.3275756835937,294.1499938964844,264.8500061035156,263.4564819335937,264.6830444335937,264.8500061035156,287.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.43674659729004,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299743652344,0.0,0.0,9.788468742044644e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,0.0001030772473313,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63677978515625,0.0,0.0,7.613252819282934e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5935363769531,0.0,0.0,0.000103077298263,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0004889540723524,289.3275756835937,294.1499938964844,264.8500061035156,263.4564819335937,264.6830444335937,264.8500061035156,287.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.43674659729004,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177673339844,0.0,0.0,9.792810305953026e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,0.000103122969449,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,7.616630318807438e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.0001031230203807,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,0.000489170954097,289.3157653808594,294.1499938964844,264.8500061035156,263.4564819335937,264.68609619140625,264.8500061035156,287.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.435314178466797,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177673339844,0.0,0.0,9.792810305953026e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380249023437,0.0,0.0,0.000103122969449,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,7.616630318807438e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.0001031230203807,291.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6155090332031,0.0,0.0,0.000489170954097,289.3157653808594,294.1499938964844,264.8500061035156,263.4564819335937,264.68609619140625,264.8500061035156,287.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.435314178466797,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,9.795031655812636e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,0.0001031463616527,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,7.618357631145045e-05,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.575927734375,0.0,0.0,0.0001031464125844,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094055175781,0.0,0.0,0.0004892819561064,289.3098449707031,294.1499938964844,264.8500061035156,263.4564819335937,264.6875915527344,264.8500061035156,287.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.434720993041992,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,9.797258098842576e-05,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268249511719,0.0,0.0,0.0001031698047881,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,7.620089309057221e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,0.0001031698484439,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033020019531,0.0,0.0,0.0004893931327387,289.3039245605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6890869140625,264.8500061035156,287.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.434158325195312,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59332275390625,0.0,0.0,9.801680425880475e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,0.0001032163781928,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.599853515625,0.0,0.0,7.623529381817207e-05,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,0.0001032164218486,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,0.0004896140890195,289.2920837402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6920471191406,264.8500061035156,287.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.43304443359375,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59332275390625,0.0,0.0,9.801680425880475e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,0.0001032163781928,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.599853515625,0.0,0.0,7.623529381817207e-05,290.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582580566406,0.0,0.0,0.0001032164218486,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,0.0004896140890195,289.2920837402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6920471191406,264.8500061035156,287.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913314476609,60.0,-16.43304443359375,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,9.805972513277084e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50439453125,0.0,0.0,0.0001032615764415,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,7.626867591170594e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788879394531,0.0,0.0,0.0004898284678347,289.2802124023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6949462890625,264.8500061035156,287.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.43181800842285,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,9.805972513277084e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50439453125,0.0,0.0,0.0001032615764415,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,7.626867591170594e-05,290.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788879394531,0.0,0.0,0.0004898284678347,289.2802124023437,294.1499938964844,264.8500061035156,263.4564819335937,264.6949462890625,264.8500061035156,287.8587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.43181800842285,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,9.810005576582626e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,0.0001033040462061,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,7.630004256498069e-05,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346984863281,0.0,0.0,0.0001033040898619,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0004900299245491,289.2683410644531,294.1499938964844,264.8500061035156,263.4564819335937,264.69781494140625,264.8500061035156,287.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.43027687072754,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,9.810005576582626e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,0.0001033040462061,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,7.630004256498069e-05,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346984863281,0.0,0.0,0.0001033040898619,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5666809082031,0.0,0.0,0.0004900299245491,289.2683410644531,294.1499938964844,264.8500061035156,263.4564819335937,264.69781494140625,264.8500061035156,287.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.43027687072754,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,9.813653014134616e-05,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0001033424559864,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,7.632841152371839e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228881835937,0.0,0.0,0.0001033424996421,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0004902121145278,289.2564697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7005920410156,264.8500061035156,287.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.42821502685547,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,9.813653014134616e-05,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0001033424559864,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628967285156,0.0,0.0,7.632841152371839e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228881835937,0.0,0.0,0.0001033424996421,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544738769531,0.0,0.0,0.0004902121145278,289.2564697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7005920410156,264.8500061035156,287.8349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.42821502685547,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55047607421875,0.0,0.0,9.815298108151184e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,0.0001033597800415,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,7.634120265720412e-05,290.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,0.0001033598236972,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5483703613281,0.0,0.0,0.000490294303745,289.2505187988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7019958496094,264.8500061035156,287.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220778972642622e-08,0.0010457984171807,-0.028442483395338,0.0,0.0,0.0,-0.0103754345327615,60.0,-16.426921844482422,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443420410156,0.0,0.0,9.816785313887522e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.0001033754379022,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,7.635277142981067e-05,290.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,0.000103375481558,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.542236328125,0.0,0.0,0.0004903685767203,289.2445678710937,294.1499938964844,264.8500061035156,263.4564819335937,264.7033386230469,264.8500061035156,287.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239306374477565e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.425403594970703,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,9.819275874178857e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45928955078125,0.0,0.0,0.0001034016677294,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,7.637214730493724e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,0.0001034017113852,291.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.0004904930246993,289.232666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7060546875,264.8500061035156,287.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.421674728393555,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,9.819275874178857e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45928955078125,0.0,0.0,0.0001034016677294,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,7.637214730493724e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,0.0001034017113852,291.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.0004904930246993,289.232666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7060546875,264.8500061035156,287.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.421674728393555,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51983642578125,0.0,0.0,9.820925333769992e-05,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,0.0001034190427162,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259094238281,0.0,0.0,7.638497481821105e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874267578125,0.0,0.0,0.000103419086372,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177917480469,0.0,0.0,0.0004905753885395,289.22076416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7087097167969,264.8500061035156,287.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290888224380069e-08,0.0010463980725035,-0.0286259800195693,0.0,0.0,0.0,-0.0104101914912462,60.0,-16.416709899902344,-0.0,-7.46556594322101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51983642578125,0.0,0.0,9.820925333769992e-05,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,0.0001034190427162,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259094238281,0.0,0.0,7.638497481821105e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4874267578125,0.0,0.0,0.000103419086372,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177917480469,0.0,0.0,0.0004905753885395,289.22076416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7087097167969,264.8500061035156,287.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290888224380069e-08,0.0010463980725035,-0.0286259800195693,0.0,0.0,0.0,-0.0104101914912462,60.0,-16.416709899902344,-0.0,-7.46556594322101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,9.821179264690728e-05,290.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,0.0001034217129927,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,7.63869538786821e-05,290.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,0.0001034217566484,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,0.0004905880778096,289.2088317871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7113342285156,264.8500061035156,287.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294048363197362e-08,0.0010464250808581,-0.0286342520266771,0.0,0.0,0.0,-0.0104117579758167,60.0,-16.409984588623047,-0.0,-7.465951767926526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075988769531,0.0,0.0,9.821179264690728e-05,290.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,0.0001034217129927,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,7.63869538786821e-05,290.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,0.0001034217566484,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055847167969,0.0,0.0,0.0004905880778096,289.2088317871094,294.1499938964844,264.8500061035156,263.4564819335937,264.7113342285156,264.8500061035156,287.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294048363197362e-08,0.0010464250808581,-0.0286342520266771,0.0,0.0,0.0,-0.0104117579758167,60.0,-16.409984588623047,-0.0,-7.465951767926526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953308105469,0.0,0.0,9.81910852715373e-05,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,0.0001033999069477,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5012512207031,0.0,0.0,7.637083763256669e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,0.0001033999433275,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,0.0004904846427962,289.1969299316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7138671875,264.8500061035156,287.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268237898320876e-08,0.0010462044738233,-0.0285666994750499,0.0,0.0,0.0,-0.0103989634662866,60.0,-16.399913787841797,-0.0,-7.46280264252164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953308105469,0.0,0.0,9.81910852715373e-05,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,0.0001033999069477,290.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5012512207031,0.0,0.0,7.637083763256669e-05,290.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,0.0001033999433275,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,0.0004904846427962,289.1969299316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7138671875,264.8500061035156,287.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268237898320876e-08,0.0010462044738233,-0.0285666994750499,0.0,0.0,0.0,-0.0103989634662866,60.0,-16.399913787841797,-0.0,-7.46280264252164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892272949219,0.0,0.0,9.817380487220362e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,0.0001033817097777,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950866699219,0.0,0.0,7.63573989388533e-05,290.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578552246094,0.0,0.0,0.0001033817534334,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.000490398320835,289.19097900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.71514892578125,264.8500061035156,287.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246708453427344e-08,0.0010460204211995,-0.0285103488713502,0.0,0.0,0.0,-0.0103882905095815,60.0,-16.393672943115234,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48309326171875,0.0,0.0,9.815202065510677e-05,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,0.0001033587759593,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,7.634046050952747e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,0.0001033588123391,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,0.0004902895307168,289.1849975585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7164001464844,264.8500061035156,287.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219569273634988e-08,0.001045788405463,-0.0284393168985843,0.0,0.0,0.0,-0.0103748366236686,60.0,-16.386686325073242,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,9.809726907406002e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.0001033011139952,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765930175781,0.0,0.0,7.629787432961166e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,0.000103301150375,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689025878906,0.0,0.0,0.0004900160129182,289.173095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7188720703125,264.8500061035156,287.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151342071968884e-08,0.0010452050482854,-0.0282607413828372,0.0,0.0,0.0,-0.0103410137817263,60.0,-16.370622634887695,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,9.809726907406002e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.0001033011139952,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765930175781,0.0,0.0,7.629787432961166e-05,290.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,0.000103301150375,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4689025878906,0.0,0.0,0.0004900160129182,289.173095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7188720703125,264.8500061035156,287.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151342071968884e-08,0.0010452050482854,-0.0282607413828372,0.0,0.0,0.0,-0.0103410137817263,60.0,-16.370622634887695,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586181640625,0.0,0.0,9.80312906904146e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,0.0001032316358759,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,7.624655700055882e-05,290.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,0.0001032316795317,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,0.0004896864411421,289.1611633300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7212829589844,264.8500061035156,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.35222625732422,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586181640625,0.0,0.0,9.80312906904146e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,0.0001032316358759,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642944335937,0.0,0.0,7.624655700055882e-05,290.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4282531738281,0.0,0.0,0.0001032316795317,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,0.0004896864411421,289.1611633300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7212829589844,264.8500061035156,287.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,-0.0103002609685063,60.0,-16.35222625732422,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,9.795925143407658e-05,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,0.0001031557767419,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,7.619053212692961e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,0.0001031558203976,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44451904296875,0.0,0.0,0.0004893266013823,289.1492614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7236633300781,264.8500061035156,287.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.332408905029297,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464111328125,0.0,0.0,9.795925143407658e-05,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,0.0001031557767419,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519958496094,0.0,0.0,7.619053212692961e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164428710937,0.0,0.0,0.0001031558203976,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44451904296875,0.0,0.0,0.0004893266013823,289.1492614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7236633300781,264.8500061035156,287.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,-0.0102557651698589,60.0,-16.332408905029297,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,9.788597526494414e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686218261719,0.0,0.0,0.0001030786152114,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,7.613353955093771e-05,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40460205078125,0.0,0.0,0.0001030786515912,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,0.0004889605916105,289.1373596191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7259826660156,264.8500061035156,287.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.0275716669857502,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.31194496154785,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,9.788597526494414e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686218261719,0.0,0.0,0.0001030786152114,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397277832031,0.0,0.0,7.613353955093771e-05,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40460205078125,0.0,0.0,0.0001030786515912,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,0.0004889605916105,289.1373596191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7259826660156,264.8500061035156,287.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429539252072,-0.0275716669857502,0.0,0.0,0.0,-0.0102105038240551,60.0,-16.31194496154785,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,9.785036672838032e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,0.0001030411149258,290.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,7.610583998030052e-05,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987121582031,0.0,0.0,0.0001030411585816,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,0.0004887827089987,289.13140869140625,294.1499938964844,264.8500061035156,263.4564819335937,264.72711181640625,264.8500061035156,287.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843710818164707e-08,0.0010425745276734,-0.0274555291980505,0.0,0.0,0.0,-0.0101885078474879,60.0,-16.301719665527344,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,9.78164389380254e-05,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572692871094,0.0,0.0,0.0001030053899739,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,7.607945008203387e-05,290.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,0.0001030054263537,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4201354980469,0.0,0.0,0.0004886132082901,289.1254577636719,294.1499938964844,264.8500061035156,263.4564819335937,264.728271484375,264.8500061035156,287.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801433525386985e-08,0.0010422130580991,-0.0273448657244443,0.0,0.0,0.0,-0.0101675493642687,60.0,-16.29165267944336,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
