time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706620,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,9.775532817002386e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34588623046875,0.0,0.0,0.0001029410414048,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151916503906,0.0,0.0,7.603192352689803e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,0.0001029410777846,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,0.0004883079673163,289.1135559082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7304992675781,264.8500061035156,287.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.27231216430664,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097900390625,0.0,0.0,9.775532817002386e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34588623046875,0.0,0.0,0.0001029410414048,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151916503906,0.0,0.0,7.603192352689803e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809814453125,0.0,0.0,0.0001029410777846,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,0.0004883079673163,289.1135559082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7304992675781,264.8500061035156,287.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297094893449e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,-0.0101298056542873,60.0,-16.27231216430664,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024658203125,0.0,0.0,9.772553312359378e-05,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390808105469,0.0,0.0,0.0001029096601996,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078369140625,0.0,0.0,7.600874232593924e-05,290.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,0.0001029096965794,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006652832031,0.0,0.0,0.0004881591303274,289.1064147949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7318115234375,264.8500061035156,287.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688166796057884e-08,0.0010412444826215,-0.0270483773201704,0.0,0.0,0.0,-0.0101113980636,60.0,-16.26166534423828,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,9.770840551937e-05,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33453369140625,0.0,0.0,0.0001028916231007,290.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,7.599542732350528e-05,290.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691711425781,0.0,0.0,0.0001028916594805,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39581298828125,0.0,0.0,0.0004880735650658,289.1016540527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7326965332031,264.8500061035156,287.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.066682564498933e-08,0.0010410620598122,-0.0269925128668546,0.0,0.0,0.0,-0.0101008182391524,60.0,-16.254966735839844,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,9.767778101377188e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,0.0001028593760565,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39068603515625,0.0,0.0,7.597160583827645e-05,290.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573608398437,0.0,0.0,0.0001028594124363,291.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,0.0004879205953329,289.0897521972656,294.1499938964844,264.8500061035156,263.4564819335937,264.73486328125,264.8500061035156,287.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.239948272705078,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,9.767778101377188e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,0.0001028593760565,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39068603515625,0.0,0.0,7.597160583827645e-05,290.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573608398437,0.0,0.0,0.0001028594124363,291.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,0.0004879205953329,289.0897521972656,294.1499938964844,264.8500061035156,263.4564819335937,264.73486328125,264.8500061035156,287.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628668611900594e-08,0.0010407356312498,-0.0268926322460174,0.0,0.0,0.0,-0.0100819021463394,60.0,-16.239948272705078,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3732604980469,0.0,0.0,9.766786388354376e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117980957031,0.0,0.0,0.0001028489350574,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,7.596389332320541e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,0.0001028489714371,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714904785156,0.0,0.0,0.0004878710606135,289.0778503417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7369689941406,264.8500061035156,287.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.228050231933594,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3732604980469,0.0,0.0,9.766786388354376e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3117980957031,0.0,0.0,0.0001028489350574,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,7.596389332320541e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34552001953125,0.0,0.0,0.0001028489714371,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714904785156,0.0,0.0,0.0004878710606135,289.0778503417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7369689941406,264.8500061035156,287.6573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406406363472,1.0616312273725724e-08,0.0010406299261376,-0.026860287413001,0.0,0.0,0.0,-0.0100757759064435,60.0,-16.228050231933594,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671569824219,0.0,0.0,9.767086885403842e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061218261719,0.0,0.0,0.000102852092823,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,7.596622890559956e-05,290.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,0.0001028521292028,291.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.0,0.0,0.0004878860490862,289.0718994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7380065917969,264.8500061035156,287.65142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406618239358,-0.0268700681626796,0.0,0.0,0.0,-0.0100776283070445,60.0,-16.223365783691406,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.361083984375,0.0,0.0,9.768097515916452e-05,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,0.000102862737549,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661804199219,0.0,0.0,7.597408693982288e-05,290.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3337097167969,0.0,0.0,0.0001028627739287,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593444824219,0.0,0.0,0.000487936544232,289.0659484863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7390441894531,264.8500061035156,287.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632641433971912e-08,0.0010407695081084,-0.0269030313938856,0.0,0.0,0.0,-0.0100838700309395,60.0,-16.219736099243164,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,9.772051271284e-05,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,0.0001029043705784,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,7.600484241265804e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218994140625,0.0,0.0,0.0001029044069582,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,0.0004881340428255,289.0540466308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7410888671875,264.8500061035156,287.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.215322494506836,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,9.772051271284e-05,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890319824219,0.0,0.0,0.0001029043705784,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,7.600484241265804e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218994140625,0.0,0.0,0.0001029044069582,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471984863281,0.0,0.0,0.0004881340428255,289.0540466308594,294.1499938964844,264.8500061035156,263.4564819335937,264.7410888671875,264.8500061035156,287.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681898032771642e-08,0.0010411905823275,-0.0270319674164056,0.0,0.0,0.0,-0.0101082883775234,60.0,-16.215322494506836,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,9.778632374946028e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776184082031,0.0,0.0,0.0001029736813507,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417053222656,0.0,0.0,7.605602877447382e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,0.0001029737177304,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,0.0004884627996943,289.0421142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7431030273437,264.8500061035156,287.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.21542739868164,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,9.778632374946028e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776184082031,0.0,0.0,0.0001029736813507,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417053222656,0.0,0.0,7.605602877447382e-05,290.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31005859375,0.0,0.0,0.0001029737177304,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,0.0004884627996943,289.0421142578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7431030273437,264.8500061035156,287.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763899993548875e-08,0.0010418916353955,-0.027246618643403,0.0,0.0,0.0,-0.0101489396765828,60.0,-16.21542739868164,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,9.788112220121548e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26617431640625,0.0,0.0,0.0001030735002132,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294372558594,0.0,0.0,7.612975605297834e-05,290.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.000103073536593,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228454589844,0.0,0.0,0.0004889363190159,289.0301818847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7450561523437,264.8500061035156,287.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882001966194821e-08,0.0010429014218971,-0.0275557581335306,0.0,0.0,0.0,-0.0102074882015585,60.0,-16.220430374145508,-0.0,-7.415755476358754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,9.788112220121548e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26617431640625,0.0,0.0,0.0001030735002132,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294372558594,0.0,0.0,7.612975605297834e-05,290.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.000103073536593,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228454589844,0.0,0.0,0.0004889363190159,289.0301818847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7450561523437,264.8500061035156,287.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429123649373,1.0882001966194821e-08,0.0010429014218971,-0.0275557581335306,0.0,0.0,0.0,-0.0102074882015585,60.0,-16.220430374145508,-0.0,-7.415755476358754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,9.800185944186524e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547302246094,0.0,0.0,0.0001032006475725,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171691894531,0.0,0.0,7.62236668379046e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.0001032006839523,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,0.0004895394667983,289.0182189941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7469787597656,264.8500061035156,287.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032431856961011e-08,0.0010441876947879,-0.0279495064169168,0.0,0.0,0.0,-0.0102820619940757,60.0,-16.22958755493164,-0.0,-7.434061899402877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,9.800185944186524e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2547302246094,0.0,0.0,0.0001032006475725,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171691894531,0.0,0.0,7.62236668379046e-05,290.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2863464355469,0.0,0.0,0.0001032006839523,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106689453125,0.0,0.0,0.0004895394667983,289.0182189941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7469787597656,264.8500061035156,287.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441987542435,1.1032431856961011e-08,0.0010441876947879,-0.0279495064169168,0.0,0.0,0.0,-0.0102820619940757,60.0,-16.22958755493164,-0.0,-7.434061899402877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061828613281,0.0,0.0,9.80720215011388e-05,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489929199219,0.0,0.0,0.000103274534922,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31103515625,0.0,0.0,7.627823652001098e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,0.0001032745713018,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,0.0004898899351246,289.0122375488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7479553222656,264.8500061035156,287.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119852594276836e-08,0.0010449350811541,-0.0281783211976289,0.0,0.0,0.0,-0.0103253992274403,60.0,-16.235851287841797,-0.0,-7.444710092840978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000793457031,0.0,0.0,9.814846271183342e-05,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,0.0001033550288411,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30487060546875,0.0,0.0,7.633769564563408e-05,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,0.0001033550652209,291.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984619140625,0.0,0.0,0.0004902717773802,289.0062561035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7489013671875,264.8500061035156,287.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.12150928543997e-08,0.0010457494063302,-0.0284276008605957,0.0,0.0,0.0,-0.010372613556683,60.0,-16.24313735961914,-0.0,-7.456320361143298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,9.831951319938526e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.0001035351597238,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,7.647073653060943e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625427246094,0.0,0.0,0.0001035351888276,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,0.0004911262076348,288.9942626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7507629394531,264.8500061035156,287.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428211266206745e-08,0.0010475716553628,-0.0289853904396295,0.0,0.0,0.0,-0.0104782655835151,60.0,-16.260801315307617,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,9.831951319938526e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23175048828125,0.0,0.0,0.0001035351597238,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925720214844,0.0,0.0,7.647073653060943e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2625427246094,0.0,0.0,0.0001035351888276,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862548828125,0.0,0.0,0.0004911262076348,288.9942626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7507629394531,264.8500061035156,287.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475830640643,1.1428211266206745e-08,0.0010475716553628,-0.0289853904396295,0.0,0.0,0.0,-0.0104782655835151,60.0,-16.260801315307617,-0.0,-7.482331909614005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,9.85110309557058e-05,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0001037368347169,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802429199219,0.0,0.0,7.661968993488699e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506103515625,0.0,0.0,0.0001037368710967,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27398681640625,0.0,0.0,0.0004920829087495,288.98223876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7525939941406,264.8500061035156,287.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.166682928044338e-08,0.0010496119502931,-0.0296098869293928,0.0,0.0,0.0,-0.0105965575203299,60.0,-16.282032012939453,-0.0,-7.511510347057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,9.85110309557058e-05,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22021484375,0.0,0.0,0.0001037368347169,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802429199219,0.0,0.0,7.661968993488699e-05,290.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506103515625,0.0,0.0,0.0001037368710967,291.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27398681640625,0.0,0.0,0.0004920829087495,288.98223876953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7525939941406,264.8500061035156,287.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496235918253,1.166682928044338e-08,0.0010496119502931,-0.0296098869293928,0.0,0.0,0.0,-0.0105965575203299,60.0,-16.282032012939453,-0.0,-7.511510347057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632751464844,0.0,0.0,9.87190505838953e-05,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086486816406,0.0,0.0,0.0001039558846969,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,7.678148540435359e-05,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,0.0001039559210767,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2617492675781,0.0,0.0,0.0004931219737045,288.9701843261719,294.1499938964844,264.8500061035156,263.4564819335937,264.75439453125,264.8500061035156,287.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518399067223,1.1926003296025556e-08,0.0010518280323594,-0.0302881468087434,0.0,0.0,0.0,-0.0107250409200787,60.0,-16.306472778320312,-0.0,-7.543265923004584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632751464844,0.0,0.0,9.87190505838953e-05,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086486816406,0.0,0.0,0.0001039558846969,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,7.678148540435359e-05,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386474609375,0.0,0.0,0.0001039559210767,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2617492675781,0.0,0.0,0.0004931219737045,288.9701843261719,294.1499938964844,264.8500061035156,263.4564819335937,264.75439453125,264.8500061035156,287.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518399067223,1.1926003296025556e-08,0.0010518280323594,-0.0302881468087434,0.0,0.0,0.0,-0.0107250409200787,60.0,-16.306472778320312,-0.0,-7.543265923004584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509765625,0.0,0.0,9.894079266814516e-05,290.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,0.0001041893920046,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555236816406,0.0,0.0,7.695394742768258e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2266540527344,0.0,0.0,0.0001041894211084,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,0.000494229607284,288.9581298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7561950683594,264.8500061035156,287.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542025556787,1.2202280075257477e-08,0.0010541903320699,-0.0310111157596111,0.0,0.0,0.0,-0.0108620021492242,60.0,-16.33339500427246,-0.0,-7.57719078592345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509765625,0.0,0.0,9.894079266814516e-05,290.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1970520019531,0.0,0.0,0.0001041893920046,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2555236816406,0.0,0.0,7.695394742768258e-05,290.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2266540527344,0.0,0.0,0.0001041894211084,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494506835937,0.0,0.0,0.000494229607284,288.9581298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7561950683594,264.8500061035156,287.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542025556787,1.2202280075257477e-08,0.0010541903320699,-0.0310111157596111,0.0,0.0,0.0,-0.0108620021492242,60.0,-16.33339500427246,-0.0,-7.57719078592345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,9.905856131808832e-05,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19122314453125,0.0,0.0,0.0001043134107021,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,7.704555173404515e-05,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,0.0001043134398059,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432861328125,0.0,0.0,0.0004948179121129,288.9520568847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7570495605469,264.8500061035156,287.5339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554572800174,1.2349016920154554e-08,0.0010554449399933,-0.0313950814306736,0.0,0.0,0.0,-0.0109347458928823,60.0,-16.347890853881836,-0.0,-7.595239992497228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386169433594,0.0,0.0,9.918232535710558e-05,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,0.0001044437376549,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431335449219,0.0,0.0,7.714180537732318e-05,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146301269531,0.0,0.0,0.0001044437667587,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23712158203125,0.0,0.0,0.0004954361356794,288.9460144042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7579345703125,264.8500061035156,287.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567759163677,1.2503213575598693e-08,0.0010567634599283,-0.0317985527217388,0.0,0.0,0.0,-0.0110111869871616,60.0,-16.363204956054688,-0.0,-7.614229957653151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22625732421875,0.0,0.0,9.94450892903842e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,0.000104720442323,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306823730469,0.0,0.0,7.734617975074798e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,0.0001047204714268,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,0.0004967486602254,288.9338684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7596435546875,264.8500061035156,287.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830605022884356e-08,0.0010595627827569,-0.032655157148838,0.0,0.0,0.0,-0.0111734885722398,60.0,-16.396312713623047,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22625732421875,0.0,0.0,9.94450892903842e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737365722656,0.0,0.0,0.000104720442323,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306823730469,0.0,0.0,7.734617975074798e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,0.0001047204714268,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,0.0004967486602254,288.9338684082031,294.1499938964844,264.8500061035156,263.4564819335937,264.7596435546875,264.8500061035156,287.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830605022884356e-08,0.0010595627827569,-0.032655157148838,0.0,0.0,0.0,-0.0111734885722398,60.0,-16.396312713623047,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138671875,0.0,0.0,9.971616964321584e-05,290.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,0.000105005907244,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,7.755702245049179e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904602050781,0.0,0.0,0.0001050059363478,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123718261719,0.0,0.0,0.0004981028032489,288.92169189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7613525390625,264.8500061035156,287.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624638525769,1.3168362400506341e-08,0.0010624506976455,-0.0335388071835041,0.0,0.0,0.0,-0.0113409282639622,60.0,-16.43160629272461,-0.0,-7.69641701481305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138671875,0.0,0.0,9.971616964321584e-05,290.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,0.000105005907244,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,7.755702245049179e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904602050781,0.0,0.0,0.0001050059363478,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123718261719,0.0,0.0,0.0004981028032489,288.92169189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7613525390625,264.8500061035156,287.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624638525769,1.3168362400506341e-08,0.0010624506976455,-0.0335388071835041,0.0,0.0,0.0,-0.0113409282639622,60.0,-16.43160629272461,-0.0,-7.69641701481305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.201416015625,0.0,0.0,9.997688175644726e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502685546875,0.0,0.0,0.0001052804436767,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057189941406,0.0,0.0,7.775979611324146e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783447265625,0.0,0.0,0.0001052804727805,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,0.0004994050832465,288.90948486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.76300048828125,264.8500061035156,287.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652417549863,1.3493195005764846e-08,0.001065228250809,-0.0343885719776153,0.0,0.0,0.0,-0.0115019613876938,60.0,-16.466829299926758,-0.0,-7.736714024986213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.201416015625,0.0,0.0,9.997688175644726e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502685546875,0.0,0.0,0.0001052804436767,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057189941406,0.0,0.0,7.775979611324146e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783447265625,0.0,0.0,0.0001052804727805,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,0.0004994050832465,288.90948486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.76300048828125,264.8500061035156,287.49285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652417549863,1.3493195005764846e-08,0.001065228250809,-0.0343885719776153,0.0,0.0,0.0,-0.0115019613876938,60.0,-16.466829299926758,-0.0,-7.736714024986213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18896484375,0.0,0.0,0.0001002016942948,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13848876953125,0.0,0.0,0.0001055171815096,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932067871094,0.0,0.0,7.793465192662552e-05,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,0.0001055172106134,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875305175781,0.0,0.0,0.0005005280836485,288.8972473144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7646484375,264.8500061035156,287.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676372330635,1.3773301610342514e-08,0.0010676234960556,-0.0351212695240974,0.0,0.0,0.0,-0.0116408225148916,60.0,-16.498220443725586,-0.0,-7.77154696152138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18896484375,0.0,0.0,0.0001002016942948,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13848876953125,0.0,0.0,0.0001055171815096,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932067871094,0.0,0.0,7.793465192662552e-05,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,0.0001055172106134,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875305175781,0.0,0.0,0.0005005280836485,288.8972473144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7646484375,264.8500061035156,287.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676372330635,1.3773301610342514e-08,0.0010676234960556,-0.0351212695240974,0.0,0.0,0.0,-0.0116408225148916,60.0,-16.498220443725586,-0.0,-7.77154696152138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827087402344,0.0,0.0,0.0001002940625767,290.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.132568359375,0.0,0.0,0.0001056144537869,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869506835937,0.0,0.0,7.800649473210797e-05,290.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,0.0001056144828908,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813049316406,0.0,0.0,0.0005009894957765,288.89111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.76544189453125,264.8500061035156,287.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686215246096,1.3888392658145676e-08,0.0010686076711863,-0.0354223102331161,0.0,0.0,0.0,-0.0116978781297802,60.0,-16.51145362854004,-0.0,-7.78588216121534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
