time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764831542969,0.0,0.0,0.0001003685756586,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266784667969,0.0,0.0,0.0001056929177138,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806640625,0.0,0.0,7.806444773450494e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1540222167969,0.0,0.0,0.0001056929468177,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.175048828125,0.0,0.0,0.0005013616755604,288.8849792480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7662353515625,264.8500061035156,287.4693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694155935198,1.3981229507464832e-08,0.0010694016236811,-0.0356651321053504,0.0,0.0,0.0,-0.0117439022287726,60.0,-16.52229881286621,-0.0,-7.797454770752665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639709472656,0.0,0.0,0.0001004552905214,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,0.0001057842382579,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,7.813189586158842e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,0.0001057842673617,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,0.0005017948569729,288.8727111816406,294.1499938964844,264.8500061035156,263.4564819335937,264.767822265625,264.8500061035156,287.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703398147597,1.4089275524042932e-08,0.0010703257285058,-0.0359477289021015,0.0,0.0,0.0,-0.011797466315329,60.0,-16.535526275634766,-0.0,-7.810933766450034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639709472656,0.0,0.0,0.0001004552905214,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,0.0001057842382579,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1681213378906,0.0,0.0,7.813189586158842e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,0.0001057842673617,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,0.0005017948569729,288.8727111816406,294.1499938964844,264.8500061035156,263.4564819335937,264.767822265625,264.8500061035156,287.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703398147597,1.4089275524042932e-08,0.0010703257285058,-0.0359477289021015,0.0,0.0,0.0,-0.011797466315329,60.0,-16.535526275634766,-0.0,-7.810933766450034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1514892578125,0.0,0.0,0.0001004496298264,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,0.0001057782719726,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,7.812748663127422e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,0.0001057783010764,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,0.0005017665680497,288.86041259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7693786621094,264.8500061035156,287.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702797444537,1.4082215393784736e-08,0.0010702656581997,-0.035929262638092,0.0,0.0,0.0,-0.0117939682677388,60.0,-16.534584045410156,-0.0,-7.810052693457693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1514892578125,0.0,0.0,0.0001004496298264,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,0.0001057782719726,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15557861328125,0.0,0.0,7.812748663127422e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,0.0001057783010764,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501159667969,0.0,0.0,0.0005017665680497,288.86041259765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7693786621094,264.8500061035156,287.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702797444537,1.4082215393784736e-08,0.0010702656581997,-0.035929262638092,0.0,0.0,0.0,-0.0117939682677388,60.0,-16.534584045410156,-0.0,-7.810052693457693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390075683594,0.0,0.0,0.0001003778015729,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911560058594,0.0,0.0,0.0001057026383932,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430358886719,0.0,0.0,7.807162182871252e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,0.000105702667497,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376342773437,0.0,0.0,0.0005014078342355,288.84814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7709045410156,264.8500061035156,287.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069514430128,1.3992719871680492e-08,0.0010695004602894,-0.0356951840221881,0.0,0.0,0.0,-0.0117496019229292,60.0,-16.519746780395508,-0.0,-7.798887224907959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390075683594,0.0,0.0,0.0001003778015729,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911560058594,0.0,0.0,0.0001057026383932,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430358886719,0.0,0.0,7.807162182871252e-05,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1174011230469,0.0,0.0,0.000105702667497,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376342773437,0.0,0.0,0.0005014078342355,288.84814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7709045410156,264.8500061035156,287.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069514430128,1.3992719871680492e-08,0.0010695004602894,-0.0356951840221881,0.0,0.0,0.0,-0.0117496019229292,60.0,-16.519746780395508,-0.0,-7.798887224907959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12652587890625,0.0,0.0,0.000100277524325,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,0.0001055970424204,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,7.799363083904609e-05,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,0.0001055970642482,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12518310546875,0.0,0.0,0.0005009068991057,288.8358764648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7723999023437,264.8500061035156,287.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684460867196,1.386777093159708e-08,0.0010684322332963,-0.0353683717548847,0.0,0.0,0.0,-0.0116876596584916,60.0,-16.497587203979492,-0.0,-7.783312128140096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12652587890625,0.0,0.0,0.000100277524325,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0793151855469,0.0,0.0,0.0001055970424204,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,7.799363083904609e-05,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,0.0001055970642482,291.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12518310546875,0.0,0.0,0.0005009068991057,288.8358764648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7723999023437,264.8500061035156,287.4223937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684460867196,1.386777093159708e-08,0.0010684322332963,-0.0353683717548847,0.0,0.0,0.0,-0.0116876596584916,60.0,-16.497587203979492,-0.0,-7.783312128140096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12030029296875,0.0,0.0,0.0001002185017568,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733947753906,0.0,0.0,0.0001055348839145,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,7.79477195465006e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.0001055349130183,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,0.0005006120773032,288.8297424316406,294.1499938964844,264.8500061035156,263.4564819335937,264.77313232421875,264.8500061035156,287.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678172111511,1.3794226205732233e-08,0.0010678033577278,-0.0351760014891624,0.0,0.0,0.0,-0.0116512011736631,60.0,-16.484750747680664,-0.0,-7.774151811190677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,0.0001001544806058,290.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,0.0001054674648912,290.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11798095703125,0.0,0.0,7.789793016854674e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,0.000105467493995,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.0,0.0,0.0005002922844141,288.8236389160156,294.1499938964844,264.8500061035156,263.4564819335937,264.7738647460937,264.8500061035156,287.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671351337805,1.3714457125502122e-08,0.0010671213967725,-0.0349673517048358,0.0,0.0,0.0,-0.0116116562858223,60.0,-16.470958709716797,-0.0,-7.764222687001165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,0.0001000141419353,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,0.0001053196829161,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054992675781,0.0,0.0,7.778877625241876e-05,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,0.0001053197120199,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003112792969,0.0,0.0,0.0004995912313461,288.8114013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7752990722656,264.8500061035156,287.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.35395943345884e-08,0.0010656262747943,-0.0345099456608295,0.0,0.0,0.0,-0.0115249697118997,60.0,-16.4410400390625,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,0.0001000141419353,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,0.0001053196829161,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054992675781,0.0,0.0,7.778877625241876e-05,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809020996094,0.0,0.0,0.0001053197120199,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003112792969,0.0,0.0,0.0004995912313461,288.8114013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7752990722656,264.8500061035156,287.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.35395943345884e-08,0.0010656262747943,-0.0345099456608295,0.0,0.0,0.0,-0.0115249697118997,60.0,-16.4410400390625,-0.0,-7.742478658201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892028808594,0.0,0.0,9.986165969166903e-05,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438537597656,0.0,0.0,0.0001051591170835,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,7.767017814330757e-05,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,0.0001051591389114,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879211425781,0.0,0.0,0.000498829584103,288.7991638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7767028808594,264.8500061035156,287.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349605865187186e-08,0.0010640016989782,-0.0340129472315311,0.0,0.0,0.0,-0.0114307850599288,60.0,-16.40852928161621,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892028808594,0.0,0.0,9.986165969166903e-05,290.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438537597656,0.0,0.0,0.0001051591170835,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0930480957031,0.0,0.0,7.767017814330757e-05,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0687561035156,0.0,0.0,0.0001051591389114,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0879211425781,0.0,0.0,0.000498829584103,288.7991638183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7767028808594,264.8500061035156,287.3871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349605865187186e-08,0.0010640016989782,-0.0340129472315311,0.0,0.0,0.0,-0.0114307850599288,60.0,-16.40852928161621,-0.0,-7.718887928831465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768127441406,0.0,0.0,9.970336395781489e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03204345703125,0.0,0.0,0.0001049924176186,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,7.754706166451797e-05,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,0.0001049924467224,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,0.0004980388330295,288.7869873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.778076171875,264.8500061035156,287.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152371636238058e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330082967877,60.0,-16.374650955200195,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768127441406,0.0,0.0,9.970336395781489e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03204345703125,0.0,0.0,0.0001049924176186,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,7.754706166451797e-05,290.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,0.0001049924467224,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755615234375,0.0,0.0,0.0004980388330295,288.7869873046875,294.1499938964844,264.8500061035156,263.4564819335937,264.778076171875,264.8500061035156,287.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152371636238058e-08,0.0010623153066262,-0.0334969721734523,0.0,0.0,0.0,-0.0113330082967877,60.0,-16.374650955200195,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,9.95438822428696e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,0.0001048244739649,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06817626953125,0.0,0.0,7.742301386315376e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,0.0001048245030688,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,0.0004972422029823,288.7748107910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7794189453125,264.8500061035156,287.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953657702041712e-08,0.0010606162250041,-0.0329770967364311,0.0,0.0,0.0,-0.0112344976514577,60.0,-16.340105056762695,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,9.95438822428696e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,0.0001048244739649,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06817626953125,0.0,0.0,7.742301386315376e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445251464844,0.0,0.0,0.0001048245030688,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0632019042969,0.0,0.0,0.0004972422029823,288.7748107910156,294.1499938964844,264.8500061035156,263.4564819335937,264.7794189453125,264.8500061035156,287.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953657702041712e-08,0.0010606162250041,-0.0329770967364311,0.0,0.0,0.0,-0.0112344976514577,60.0,-16.340105056762695,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05828857421875,0.0,0.0,9.946481441147624e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143737792969,0.0,0.0,0.000104741215182,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0619812011719,0.0,0.0,7.736152474535629e-05,290.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384826660156,0.0,0.0,0.0001047412442858,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570373535156,0.0,0.0,0.000496847264003,288.76873779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.78009033203125,264.8500061035156,287.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.285514450444225e-08,0.0010597738437354,-0.0327193588018417,0.0,0.0,0.0,-0.0111856600269675,60.0,-16.32282257080078,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0520935058594,0.0,0.0,9.938738367054611e-05,290.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0085144042969,0.0,0.0,0.0001046596808009,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,7.73013016441837e-05,290.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,0.0001046597099048,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0508728027344,0.0,0.0,0.0004964604740962,288.7626342773437,294.1499938964844,264.8500061035156,263.4564819335937,264.78076171875,264.8500061035156,287.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758671452672845e-08,0.0010589489247649,-0.0324669517576694,0.0,0.0,0.0,-0.0111378347501158,60.0,-16.305694580078125,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397644042969,0.0,0.0,9.923717880155893e-05,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99676513671875,0.0,0.0,0.0001045015087584,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,7.718447159277275e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203857421875,0.0,0.0,0.0001045015305862,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.0,0.0,0.000495710177347,288.7505187988281,294.1499938964844,264.8500061035156,263.4564819335937,264.78204345703125,264.8500061035156,287.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.272003173828125,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397644042969,0.0,0.0,9.923717880155893e-05,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99676513671875,0.0,0.0,0.0001045015087584,290.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,7.718447159277275e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203857421875,0.0,0.0,0.0001045015305862,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.0,0.0,0.000495710177347,288.7505187988281,294.1499938964844,264.8500061035156,263.4564819335937,264.78204345703125,264.8500061035156,287.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.272003173828125,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,9.909640357363968e-05,290.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850158691406,0.0,0.0,0.0001043532683979,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03106689453125,0.0,0.0,7.707498298259452e-05,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083312988281,0.0,0.0,0.0001043532902258,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262756347656,0.0,0.0,0.0004950069705955,288.7384033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7832946777344,264.8500061035156,287.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.239715576171875,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274658203125,0.0,0.0,9.909640357363968e-05,290.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850158691406,0.0,0.0,0.0001043532683979,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03106689453125,0.0,0.0,7.707498298259452e-05,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083312988281,0.0,0.0,0.0001043532902258,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262756347656,0.0,0.0,0.0004950069705955,288.7384033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7832946777344,264.8500061035156,287.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.239715576171875,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01519775390625,0.0,0.0,9.896409756038338e-05,290.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732666015625,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,7.697207911405712e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,0.0001042139629134,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140075683594,0.0,0.0,0.0004943460808135,288.7262878417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7845458984375,264.8500061035156,287.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.208669662475586,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01519775390625,0.0,0.0,9.896409756038338e-05,290.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9732666015625,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,7.697207911405712e-05,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,0.0001042139629134,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140075683594,0.0,0.0,0.0004943460808135,288.7262878417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7845458984375,264.8500061035156,287.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.208669662475586,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029296875,0.0,0.0,9.884159226203336e-05,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615478515625,0.0,0.0,0.0001040849383571,290.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,7.687679317314178e-05,290.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0001040849601849,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0017395019531,0.0,0.0,0.0004937341436743,288.7142028808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7857666015625,264.8500061035156,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.179399490356445,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029296875,0.0,0.0,9.884159226203336e-05,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615478515625,0.0,0.0,0.0001040849383571,290.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,7.687679317314178e-05,290.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842529296875,0.0,0.0,0.0001040849601849,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0017395019531,0.0,0.0,0.0004937341436743,288.7142028808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7857666015625,264.8500061035156,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.179399490356445,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967956542969,0.0,0.0,9.878265700535847e-05,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557189941406,0.0,0.0,0.0001040228744386,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.000244140625,0.0,0.0,7.683095464017242e-05,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.978271484375,0.0,0.0,0.0001040228962665,291.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956359863281,0.0,0.0,0.0004934397293254,288.7081604003906,294.1499938964844,264.8500061035156,263.4564819335937,264.786376953125,264.8500061035156,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.16520118713379,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906616210937,0.0,0.0,9.872562804957852e-05,290.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498596191406,0.0,0.0,0.0001039628186845,290.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9941101074219,0.0,0.0,7.678660040255636e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9722595214844,0.0,0.0,0.0001039628477883,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.989501953125,0.0,0.0,0.0004931548610329,288.7021179199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7869567871094,264.8500061035156,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.151329040527344,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,9.86156883300282e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381408691406,0.0,0.0,0.0001038470509229,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,7.670109334867448e-05,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96026611328125,0.0,0.0,0.0001038470800267,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,0.0004926057299599,288.6900634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7881164550781,264.8500061035156,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.124345779418945,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784240722656,0.0,0.0,9.86156883300282e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381408691406,0.0,0.0,0.0001038470509229,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,7.670109334867448e-05,290.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.96026611328125,0.0,0.0,0.0001038470800267,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,0.0004926057299599,288.6900634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7881164550781,264.8500061035156,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.124345779418945,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662170410156,0.0,0.0,9.85121150733903e-05,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695739746094,0.0,0.0,7.662053394597024e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482727050781,0.0,0.0,0.0001037380061461,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.965087890625,0.0,0.0,0.000492088322062,288.67803955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7892761230469,264.8500061035156,287.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.0983829498291,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9662170410156,0.0,0.0,9.85121150733903e-05,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9695739746094,0.0,0.0,7.662053394597024e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482727050781,0.0,0.0,0.0001037380061461,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.965087890625,0.0,0.0,0.000492088322062,288.67803955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7892761230469,264.8500061035156,287.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.0983829498291,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540100097656,0.0,0.0,9.841511928243564e-05,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147644042969,0.0,0.0,0.0001036358371493,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95733642578125,0.0,0.0,7.654508954146877e-05,290.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363098144531,0.0,0.0,0.0001036358662531,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,0.0004916038014926,288.666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7904052734375,264.8500061035156,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.073564529418945,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9540100097656,0.0,0.0,9.841511928243564e-05,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9147644042969,0.0,0.0,0.0001036358371493,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95733642578125,0.0,0.0,7.654508954146877e-05,290.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363098144531,0.0,0.0,0.0001036358662531,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9529113769531,0.0,0.0,0.0004916038014926,288.666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7904052734375,264.8500061035156,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.073564529418945,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,9.832580690272152e-05,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031066894531,0.0,0.0,0.0001035417881212,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450988769531,0.0,0.0,7.647562597412616e-05,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.0,0.0,0.000103541809949,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,0.0004911576979793,288.65399169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.79150390625,264.8500061035156,287.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973945594924e-08,0.0010476388270035,-0.0290057063102722,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.049907684326172,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,9.832580690272152e-05,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031066894531,0.0,0.0,0.0001035417881212,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450988769531,0.0,0.0,7.647562597412616e-05,290.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.0,0.0,0.000103541809949,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,0.0004911576979793,288.65399169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.79150390625,264.8500061035156,287.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973945594924e-08,0.0010476388270035,-0.0290057063102722,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.049907684326172,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
