time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711300,290.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9357604980469,0.0,0.0,9.828351176111028e-05,290.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,0.0001034972519846,290.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9389953613281,0.0,0.0,7.644273136975244e-05,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183959960937,0.0,0.0,0.0001034972738125,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9346618652344,0.0,0.0,0.0004909464041702,288.6479797363281,294.1499938964844,264.8500061035156,263.4564819335937,264.79205322265625,264.8500061035156,287.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383279208132537e-08,0.001047188299708,-0.0288677923381328,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.03852653503418,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296569824219,0.0,0.0,9.824360313359648e-05,290.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89141845703125,0.0,0.0,0.0001034552333294,290.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,7.641169213457033e-05,290.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.91241455078125,0.0,0.0,0.0001034552551573,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9285888671875,0.0,0.0,0.0004907470429316,288.6419677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.7925720214844,264.8500061035156,287.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.027502059936523,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,9.816916281124576e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797607421875,0.0,0.0,0.0001033768348861,290.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,7.635379006387666e-05,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004821777344,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164428710937,0.0,0.0,0.0004903752123937,288.6299743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.79364013671875,264.8500061035156,287.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.00631332397461,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,9.816916281124576e-05,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797607421875,0.0,0.0,0.0001033768348861,290.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206848144531,0.0,0.0,7.635379006387666e-05,290.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9004821777344,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164428710937,0.0,0.0,0.0004903752123937,288.6299743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.79364013671875,264.8500061035156,287.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.00631332397461,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053649902344,0.0,0.0,9.81023840722628e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681030273437,0.0,0.0,0.0001033065127558,290.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90850830078125,0.0,0.0,7.630185427842662e-05,290.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885498046875,0.0,0.0,0.0001033065345836,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.904296875,0.0,0.0,0.000490041624289,288.6180114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.794677734375,264.8500061035156,287.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-15.986394882202148,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053649902344,0.0,0.0,9.81023840722628e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681030273437,0.0,0.0,0.0001033065127558,290.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90850830078125,0.0,0.0,7.630185427842662e-05,290.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885498046875,0.0,0.0,0.0001033065345836,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.904296875,0.0,0.0,0.000490041624289,288.6180114746094,294.1499938964844,264.8500061035156,263.4564819335937,264.794677734375,264.8500061035156,287.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-15.986394882202148,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932189941406,0.0,0.0,9.804288856685162e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564453125,0.0,0.0,0.0001032438594847,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,7.625557918800041e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87664794921875,0.0,0.0,0.0001032438813126,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,0.0004897444159723,288.60601806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7956848144531,264.8500061035156,287.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-15.967679977416992,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932189941406,0.0,0.0,9.804288856685162e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564453125,0.0,0.0,0.0001032438594847,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,7.625557918800041e-05,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87664794921875,0.0,0.0,0.0001032438813126,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921813964844,0.0,0.0,0.0004897444159723,288.60601806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7956848144531,264.8500061035156,287.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-15.967679977416992,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,9.799085091799498e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84478759765625,0.0,0.0,0.0001031890715239,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,7.621511031175032e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,0.0001031890933518,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88006591796875,0.0,0.0,0.0004894845187664,288.59405517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.79669189453125,264.8500061035156,287.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.950234413146973,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,9.799085091799498e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84478759765625,0.0,0.0,0.0001031890715239,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841552734375,0.0,0.0,7.621511031175032e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647155761719,0.0,0.0,0.0001031890933518,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88006591796875,0.0,0.0,0.0004894845187664,288.59405517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.79669189453125,264.8500061035156,287.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.950234413146973,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,9.796704398468135e-05,290.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8389587402344,0.0,0.0,0.000103163998574,290.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8780822753906,0.0,0.0,7.619659299962223e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,0.0001031640204018,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739929199219,0.0,0.0,0.0004893656005151,288.58807373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.79718017578125,264.8500061035156,287.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.027835750952363,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.941884994506836,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689880371094,0.0,0.0,9.794565994525328e-05,290.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331604003906,0.0,0.0,0.0001031414794852,290.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,7.61799601605162e-05,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528137207031,0.0,0.0,0.000103141501313,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8679504394531,0.0,0.0,0.0004892587894573,288.58209228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.79766845703125,264.8500061035156,287.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232615793724e-08,0.0010435887379571,-0.0277660060673952,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.93394947052002,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568725585937,0.0,0.0,9.7906835435424e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215026855469,0.0,0.0,0.0001031005958793,290.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,7.614975766045973e-05,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409118652344,0.0,0.0,0.0001031006177072,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558654785156,0.0,0.0,0.0004890648415312,288.57012939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7986145019531,264.8500061035156,287.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.91873836517334,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568725585937,0.0,0.0,9.7906835435424e-05,290.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215026855469,0.0,0.0,0.0001031005958793,290.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,7.614975766045973e-05,290.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409118652344,0.0,0.0,0.0001031006177072,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558654785156,0.0,0.0,0.0004890648415312,288.57012939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7986145019531,264.8500061035156,287.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.91873836517334,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,9.787402814254163e-05,290.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,7.61242481530644e-05,290.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290100097656,0.0,0.0,0.0001030660714604,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,0.0004889009869657,288.5581970214844,294.1499938964844,264.8500061035156,263.4564819335937,264.799560546875,264.8500061035156,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.904542922973633,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,9.787402814254163e-05,290.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,7.61242481530644e-05,290.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8290100097656,0.0,0.0,0.0001030660714604,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,0.0004889009869657,288.5581970214844,294.1499938964844,264.8500061035156,263.4564819335937,264.799560546875,264.8500061035156,287.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.904542922973633,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326721191406,0.0,0.0,9.784669964574276e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982177734375,0.0,0.0,0.0001030372732202,290.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,7.610298780491576e-05,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171081542969,0.0,0.0,0.0001030372877721,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,0.0004887644317932,288.5462341308594,294.1499938964844,264.8500061035156,263.4564819335937,264.8005065917969,264.8500061035156,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.891261100769045,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8326721191406,0.0,0.0,9.784669964574276e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982177734375,0.0,0.0,0.0001030372732202,290.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,7.610298780491576e-05,290.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171081542969,0.0,0.0,0.0001030372877721,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,0.0004887644317932,288.5462341308594,294.1499938964844,264.8500061035156,263.4564819335937,264.8005065917969,264.8500061035156,287.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.891261100769045,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,9.78249663603492e-05,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865600585937,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82342529296875,0.0,0.0,7.608608575537801e-05,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80523681640625,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196105957031,0.0,0.0,0.0004886558745056,288.5343017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,287.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.878966331481934,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,9.78249663603492e-05,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865600585937,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82342529296875,0.0,0.0,7.608608575537801e-05,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80523681640625,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8196105957031,0.0,0.0,0.0004886558745056,288.5343017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.8013916015625,264.8500061035156,287.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.878966331481934,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81451416015625,0.0,0.0,9.781575499800964e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807312011719,0.0,0.0,0.000103004684206,290.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,7.607891893712804e-05,290.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7992858886719,0.0,0.0,0.0001030047060339,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135681152344,0.0,0.0,0.0004886098904535,288.5283508300781,294.1499938964844,264.8500061035156,263.4564819335937,264.8018493652344,264.8500061035156,287.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.87311840057373,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084716796875,0.0,0.0,9.780780965229496e-05,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77490234375,0.0,0.0,0.0001029963168548,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8113098144531,0.0,0.0,7.60727416491136e-05,290.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.0,0.0001029963386827,291.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075256347656,0.0,0.0,0.0004885701928287,288.5223693847656,294.1499938964844,264.8500061035156,263.4564819335937,264.80230712890625,264.8500061035156,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.867478370666504,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79638671875,0.0,0.0,9.779534593690188e-05,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632751464844,0.0,0.0,0.0001029831983032,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991943359375,0.0,0.0,7.60630500735715e-05,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814636230469,0.0,0.0,0.0001029832128551,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79547119140625,0.0,0.0,0.0004885079688392,288.51043701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.8031616210937,264.8500061035156,287.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.856751441955566,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79638671875,0.0,0.0,9.779534593690188e-05,290.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632751464844,0.0,0.0,0.0001029831983032,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991943359375,0.0,0.0,7.60630500735715e-05,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814636230469,0.0,0.0,0.0001029832128551,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79547119140625,0.0,0.0,0.0004885079688392,288.51043701171875,294.1499938964844,264.8500061035156,263.4564819335937,264.8031616210937,264.8500061035156,287.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.856751441955566,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7843322753906,0.0,0.050000000745058,9.778656385606156e-05,290.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7516174316406,0.0,0.050000000745058,0.0001029739432851,290.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7870788574219,0.0,0.050000000745058,7.605621794937178e-05,290.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.78338623046875,0.0,0.050000000745058,0.0004884640802629,288.4985046386719,291.1499938964844,264.8500061035156,263.4564819335937,264.80401611328125,264.8500061035156,287.0947265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.846698760986328,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7843322753906,0.0,0.050000000745058,9.778656385606156e-05,290.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7516174316406,0.0,0.050000000745058,0.0001029739432851,290.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7870788574219,0.0,0.050000000745058,7.605621794937178e-05,290.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7695617675781,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.78338623046875,0.0,0.050000000745058,0.0004884640802629,288.4985046386719,291.1499938964844,264.8500061035156,263.4564819335937,264.80401611328125,264.8500061035156,287.0947265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.846698760986328,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6286315917969,0.6412236094474792,0.050000000745058,0.0408188216388225,290.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62188720703125,0.6412236094474792,0.050000000745058,0.0429841838777065,290.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.62921142578125,0.6412236094474792,0.050000000745058,0.0317479744553566,290.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255798339844,0.6412236094474792,0.050000000745058,0.0429841876029968,291.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6284484863281,0.6412236094474792,0.050000000745058,0.2038984596729278,287.42413330078125,291.1499938964844,264.8503112792969,263.4566955566406,283.90631103515625,286.6732177734375,286.9571838378906,1.0,0.1097031012177467,0.1504192054271698,0.1504192054271698,1.0,1.0,-0.4348846673965454,0.0094778658822178,0.425406813621521,-0.0663269162178039,0.0,0.0,0.0,10.204487800598145,60.0,-185.69207763671875,-0.0,12.27109432220459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.6376979351043701,0.050000000745058,0.0452133305370807,290.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.6376979351043701,0.050000000745058,0.0476118139922618,290.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350280761719,0.6376979351043701,0.050000000745058,0.0351659245789051,290.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9348449707031,0.6376979351043701,0.050000000745058,0.0476118139922618,291.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.6376979351043701,0.050000000745058,0.2258499413728714,286.890625,291.1499938964844,264.8511962890625,263.4573059082031,286.6790771484375,291.04083251953125,286.8211975097656,1.0,0.1210760027170181,0.3008384108543396,0.3008384108543396,1.0,1.0,-0.4817571938037872,0.0448970086872577,0.4368602037429809,-0.0365468002855777,0.0,0.0,0.0,12.53199291229248,60.0,-96.03998565673828,-0.0,16.668977737426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.5749825835227966,0.050000000745058,0.0456580966711044,290.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.5749825835227966,0.050000000745058,0.048080176115036,290.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.5749825835227966,0.050000000745058,0.0355118550360202,290.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.5749825835227966,0.050000000745058,0.048080176115036,291.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.5749825835227966,0.050000000745058,0.2280716598033905,286.7250366210937,291.1499938964844,264.85467529296875,263.4596862792969,282.94580078125,291.1609191894531,286.574951171875,1.0,0.1405554860830307,0.6016768217086792,0.6016768217086792,1.0,1.0,-0.4864992499351501,0.162401795387268,0.3240974545478821,0.0800470560789108,0.0,0.0,0.0,20.075279235839844,60.0,-747.3336181640625,-0.0,23.16495132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.5749825835227966,0.050000000745058,0.0456580966711044,290.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.5749825835227966,0.050000000745058,0.048080176115036,290.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.5749825835227966,0.050000000745058,0.0355118550360202,290.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.5749825835227966,0.050000000745058,0.048080176115036,291.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.5749825835227966,0.050000000745058,0.2280716598033905,286.7250366210937,291.1499938964844,264.85467529296875,263.4596862792969,282.94580078125,291.1609191894531,286.574951171875,1.0,0.1405554860830307,0.6016768217086792,0.6016768217086792,1.0,1.0,-0.4864992499351501,0.162401795387268,0.3240974545478821,0.0800470560789108,0.0,0.0,0.0,20.075279235839844,60.0,-747.3336181640625,-0.0,23.16495132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383809441441635e-21,-7.542612488234971e-21,2.604231544090807e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.5524855852127075,0.050000000745058,0.0457951687276363,290.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.5524855852127075,0.050000000745058,0.0482245162129402,290.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.5524855852127075,0.050000000745058,0.0356184653937816,290.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.5524855852127075,0.050000000745058,0.0482245162129402,291.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.5524855852127075,0.050000000745058,0.2287563532590866,286.2879638671875,291.1499938964844,264.85723876953125,263.4614562988281,281.3691101074219,291.1530456542969,285.9809875488281,1.0,0.1489484012126922,0.7520960569381714,0.7520960569381714,1.0,1.0,-0.4879597723484039,0.1851527094841003,0.3028070628643036,0.1025303602218627,0.0,0.0,1.0,23.742904663085938,60.0,-1315.0679931640625,-0.0,26.31095123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10004.68359375,18000.0,0.0,0.0,6.526087872771313e-06,0.0,0.0,0.0,0.0,1.0,0.000219464462134,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0698585356294645e-05,1.0731554539233912e-05,-3.2969367680379946e-08,0.0,6.623149584328303e-09,0.0,0.0,5.342280360309815e-07,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4697265625,297.1499938964844,293.1499938964844,0.0010721762664616,-97.35948944091795,287.2164611816406,0.5351331830024719,0.050000000745058,0.0459260381758213,290.46710205078125,297.1499938964844,293.1499938964844,0.0008835555054247,-84.48783111572266,286.90460205078125,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2713928222656,297.1499938964844,293.1499938964844,0.0009318057564087,-65.81016540527344,286.9585876464844,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2621459960937,297.1499938964844,293.1499938964844,0.0011423754040151,-109.23684692382812,287.302490234375,0.5351331830024719,0.050000000745058,0.0483623296022415,291.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3645324707031,0.5351331830024719,0.050000000745058,0.2294100672006607,285.8558959960937,291.1499938964844,264.8603210449219,263.4635925292969,281.0297241210937,291.14617919921875,286.0477600097656,1.0,0.1565067023038864,0.8011239767074585,0.8011239767074585,1.0,1.0,-0.4893542826175689,0.1889733225107193,0.3003809452056885,0.1061286926269531,0.0,0.0,1.0,27.24478530883789,60.0,995.18017578125,-6412.81640625,29.33760452270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9369506835937,307.8221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,11706.9111328125,18000.0,0.0,0.0,0.0117517774924635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870240449905395,0.3870253562927246,-1.318330305366544e-06,0.0,1.1926560546271505e-05,0.0,0.0,6.772165775299072,0.0,0.0,0.0,0.2301433682441711,4.0,0.0,1.0
713220,290.4916687011719,297.1499938964844,293.1499938964844,0.0021017109975218,-178.17062377929688,290.7249450683594,0.51151043176651,0.050000000745058,0.0461646504700183,290.4837646484375,297.1499938964844,293.1499938964844,0.0019489898113533,-173.9942626953125,290.4799194335937,0.51151043176651,0.050000000745058,0.0486136004328727,290.2918395996094,297.1499938964844,293.1499938964844,0.0020598156843334,-135.8162841796875,290.6359558105469,0.51151043176651,0.050000000745058,0.0359058380126953,290.2766418457031,297.1499938964844,293.1499938964844,0.0022693059872835,-202.56979370117188,290.9573669433594,0.51151043176651,0.050000000745058,0.0486136004328727,291.1569519042969,297.1499938964844,293.1499938964844,0.001572024426423,-665.7327880859375,289.96307373046875,0.51151043176651,0.050000000745058,0.2306019812822342,287.8198547363281,291.1499938964844,264.8680114746094,263.4688720703125,280.8501281738281,291.1539001464844,288.2589416503906,1.0,0.1693343371152877,0.8991798162460327,0.8991798162460327,1.0,1.0,-0.4918969273567199,0.1931043118238449,0.2987926006317138,0.1098307147622108,0.0,0.0,1.0,33.62910461425781,60.0,2217.94384765625,-6762.67822265625,34.90000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5784912109375,307.2470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,14712.330078125,18000.0,0.0,0.0,0.0451440326869487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981569528579712,0.6981610059738159,-4.025563612231053e-06,0.0,4.581545363180339e-05,0.0,0.0,37.837589263916016,0.0,0.0,0.0,0.3879105150699615,4.0,0.0,1.0
713280,290.4916687011719,297.1499938964844,293.1499938964844,0.0021017109975218,-178.17062377929688,290.7249450683594,0.51151043176651,0.050000000745058,0.0461646504700183,290.4837646484375,297.1499938964844,293.1499938964844,0.0019489898113533,-173.9942626953125,290.4799194335937,0.51151043176651,0.050000000745058,0.0486136004328727,290.2918395996094,297.1499938964844,293.1499938964844,0.0020598156843334,-135.8162841796875,290.6359558105469,0.51151043176651,0.050000000745058,0.0359058380126953,290.2766418457031,297.1499938964844,293.1499938964844,0.0022693059872835,-202.56979370117188,290.9573669433594,0.51151043176651,0.050000000745058,0.0486136004328727,291.1569519042969,297.1499938964844,293.1499938964844,0.001572024426423,-665.7327880859375,289.96307373046875,0.51151043176651,0.050000000745058,0.2306019812822342,287.8198547363281,291.1499938964844,264.8680114746094,263.4688720703125,280.8501281738281,291.1539001464844,288.2589416503906,1.0,0.1693343371152877,0.8991798162460327,0.8991798162460327,1.0,1.0,-0.4918969273567199,0.1931043118238449,0.2987926006317138,0.1098307147622108,0.0,0.0,1.0,33.62910461425781,60.0,2217.94384765625,-6762.67822265625,34.90000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5784912109375,307.2470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,14712.330078125,18000.0,0.0,0.0,0.0451440326869487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981569528579712,0.6981610059738159,-4.025563612231053e-06,0.0,4.581545363180339e-05,0.0,0.0,37.837589263916016,0.0,0.0,0.0,0.3879105150699615,4.0,0.0,1.0
713340,290.537353515625,297.1499938964844,293.1499938964844,0.0029279964510351,-237.4986114501953,293.2029724121094,0.4969707131385803,0.050000000745058,0.0463684238493442,290.5157470703125,297.1499938964844,293.1499938964844,0.0028201334644109,-240.95314025878903,293.03582763671875,0.4969707131385803,0.050000000745058,0.0488281846046447,290.3320007324219,297.1499938964844,293.1499938964844,0.0029792359564453,-187.92404174804688,293.2557983398437,0.4969707131385803,0.050000000745058,0.0360643304884433,290.31231689453125,297.1499938964844,293.1499938964844,0.0031932615675032,-272.4844970703125,293.5632629394531,0.4969707131385803,0.050000000745058,0.0488281846046447,291.1889038085937,297.1499938964844,293.1499938964844,0.0022028349339962,-893.4669799804688,292.1935119628906,0.4969707131385803,0.050000000745058,0.2316198796033859,289.1790466308594,291.1499938964844,264.8775939941406,263.4754638671875,280.7867736816406,291.1840515136719,289.4389953613281,1.0,0.1794992089271545,0.9972356557846068,0.9972356557846068,1.0,1.0,-0.4940683245658874,0.1954281330108642,0.2986401915550232,0.1117494255304336,0.0,0.0,1.0,39.0806999206543,60.0,1773.1092529296875,-6586.87109375,39.69473648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9447326660156,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,16610.337890625,19080.0,0.0,0.0,0.0792792662978172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269419074058533,0.8269475698471069,-5.647494162985822e-06,0.0,8.045837603276595e-05,0.0,0.0,62.87493896484375,0.0,0.0,0.0,0.4691857993602752,4.0,0.0,1.0
713400,290.537353515625,297.1499938964844,293.1499938964844,0.0029279964510351,-237.4986114501953,293.2029724121094,0.4969707131385803,0.050000000745058,0.0463684238493442,290.5157470703125,297.1499938964844,293.1499938964844,0.0028201334644109,-240.95314025878903,293.03582763671875,0.4969707131385803,0.050000000745058,0.0488281846046447,290.3320007324219,297.1499938964844,293.1499938964844,0.0029792359564453,-187.92404174804688,293.2557983398437,0.4969707131385803,0.050000000745058,0.0360643304884433,290.31231689453125,297.1499938964844,293.1499938964844,0.0031932615675032,-272.4844970703125,293.5632629394531,0.4969707131385803,0.050000000745058,0.0488281846046447,291.1889038085937,297.1499938964844,293.1499938964844,0.0022028349339962,-893.4669799804688,292.1935119628906,0.4969707131385803,0.050000000745058,0.2316198796033859,289.1790466308594,291.1499938964844,264.8775939941406,263.4754638671875,280.7867736816406,291.1840515136719,289.4389953613281,1.0,0.1794992089271545,0.9972356557846068,0.9972356557846068,1.0,1.0,-0.4940683245658874,0.1954281330108642,0.2986401915550232,0.1117494255304336,0.0,0.0,1.0,39.0806999206543,60.0,1773.1092529296875,-6586.87109375,39.69473648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9447326660156,306.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,16610.337890625,19080.0,0.0,0.0,0.0792792662978172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269419074058533,0.8269475698471069,-5.647494162985822e-06,0.0,8.045837603276595e-05,0.0,0.0,62.87493896484375,0.0,0.0,0.0,0.4691857993602752,4.0,0.0,1.0
