time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713460,290.5736694335937,297.1499938964844,293.1499938964844,0.003455473575741,-273.14703369140625,294.5442810058594,0.4896698594093323,0.050000000745058,0.0464914627373218,290.54107666015625,297.1499938964844,293.1499938964844,0.0033803801052272,-281.5193176269531,294.4292297363281,0.4896698594093323,0.050000000745058,0.0489577464759349,290.3647766113281,297.1499938964844,293.1499938964844,0.0035681766457855,-219.2018280029297,294.6809997558594,0.4896698594093323,0.050000000745058,0.0361600257456302,290.3424987792969,297.1499938964844,293.1499938964844,0.0037897955626249,-314.6172180175781,294.9832458496094,0.4896698594093323,0.050000000745058,0.0489577464759349,291.216064453125,297.1499938964844,293.1499938964844,0.0025993115268647,-1029.5972900390625,293.3837890625,0.4896698594093323,0.050000000745058,0.2322344779968261,289.8648376464844,291.1499938964844,264.8854675292969,263.4808654785156,280.79638671875,291.21075439453125,290.0834045410156,1.0,0.1853442937135696,0.9974859356880188,0.9974859356880188,1.0,1.0,-0.4953794181346893,0.1960098445415496,0.2993695735931396,0.1120600625872612,0.0,0.0,1.0,42.371952056884766,60.0,1455.3365478515625,-6503.92138671875,42.60957717895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2070617675781,305.4923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.779296875,19080.0,0.0,0.0,0.1025332510471344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079440832138062,0.9079508781433104,-6.808068974351045e-06,0.0,0.0001040582137648,0.0,0.0,83.22049713134766,0.0,0.0,0.0,0.4977977275848388,4.0,0.0,1.0
713520,290.5888366699219,297.1499938964844,293.1499938964844,0.0036569118965417,-286.1228942871094,295.0355834960937,0.4871206283569336,0.050000000745058,0.046537160873413,290.5516967773437,297.1499938964844,293.1499938964844,0.0035953414626419,-296.3753662109375,294.941162109375,0.4871206283569336,0.050000000745058,0.0490058697760105,290.37872314453125,297.1499938964844,293.1499938964844,0.0037939278408885,-230.59458923339844,295.20318603515625,0.4871206283569336,0.050000000745058,0.0361955687403678,290.3553466796875,297.1499938964844,293.1499938964844,0.0040199952200055,-330.0113830566406,295.5042724609375,0.4871206283569336,0.050000000745058,0.0490058697760105,291.22772216796875,297.1499938964844,293.1499938964844,0.0027482223231345,-1078.820556640625,293.81866455078125,0.4871206283569336,0.050000000745058,0.2324627488851547,290.11669921875,291.1499938964844,264.88897705078125,263.4832763671875,280.803955078125,291.2222900390625,290.3215637207031,1.0,0.1874649822711944,0.9975889325141908,0.9975889325141908,1.0,1.0,-0.4958663880825043,0.1962171047925949,0.2996492981910705,0.1121589019894599,0.0,0.0,1.0,43.59431076049805,48.0,1338.25732421875,-6471.14599609375,43.69596099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.99920654296875,305.3224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18243.6328125,19080.0,0.0,0.0,0.111667051911354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234694242477416,0.9234764575958252,-7.042888228170341e-06,0.0,0.0001133278638008,0.0,0.0,87.56300354003906,0.0,0.0,0.0,0.5057404041290283,4.0,0.0,1.0
713580,290.640380859375,297.1499938964844,293.1499938964844,0.0043018222786486,-325.3807678222656,296.5077514648437,0.4848150908946991,0.050000000745058,0.0465793311595916,290.5877990722656,297.1499938964844,293.1499938964844,0.0042885788716375,-341.65252685546875,296.48065185546875,0.4848150908946991,0.050000000745058,0.0490502752363681,290.42730712890625,297.1499938964844,293.1499938964844,0.0045209284871816,-265.0490417480469,296.7679443359375,0.4848150908946991,0.050000000745058,0.0362283661961555,290.3993835449219,297.1499938964844,293.1499938964844,0.0047687496989965,-376.8323669433594,297.0702209472656,0.4848150908946991,0.050000000745058,0.0490502752363681,291.26812744140625,297.1499938964844,293.1499938964844,0.0032136717345565,-1226.6805419921875,295.1161499023437,0.4848150908946991,0.050000000745058,0.2326733916997909,290.8660888671875,291.1499938964844,264.9019470214844,263.4921875,280.8308410644531,291.2626647949219,291.0304260253906,1.0,0.188911497592926,0.9979421496391296,0.9979421496391296,1.0,1.0,-0.4963160455226898,0.1964433789253235,0.2998726665973663,0.1121830642223358,0.0,0.0,1.0,44.7212142944336,36.0,1010.9658203125,-6414.662109375,44.69939422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.664306640625,305.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18769.68359375,19080.0,0.0,0.0,0.1404740512371063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9524784088134766,0.9524859189987184,-7.492315035051433e-06,0.0,0.0001425633090548,0.0,0.0,96.07682800292967,0.0,0.0,0.0,0.5205738544464111,4.0,0.0,1.0
713640,290.640380859375,297.1499938964844,293.1499938964844,0.0043018222786486,-325.3807678222656,296.5077514648437,0.4848150908946991,0.050000000745058,0.0465793311595916,290.5877990722656,297.1499938964844,293.1499938964844,0.0042885788716375,-341.65252685546875,296.48065185546875,0.4848150908946991,0.050000000745058,0.0490502752363681,290.42730712890625,297.1499938964844,293.1499938964844,0.0045209284871816,-265.0490417480469,296.7679443359375,0.4848150908946991,0.050000000745058,0.0362283661961555,290.3993835449219,297.1499938964844,293.1499938964844,0.0047687496989965,-376.8323669433594,297.0702209472656,0.4848150908946991,0.050000000745058,0.0490502752363681,291.26812744140625,297.1499938964844,293.1499938964844,0.0032136717345565,-1226.6805419921875,295.1161499023437,0.4848150908946991,0.050000000745058,0.2326733916997909,290.8660888671875,291.1499938964844,264.9019470214844,263.4921875,280.8308410644531,291.2626647949219,291.0304260253906,1.0,0.188911497592926,0.9979421496391296,0.9979421496391296,1.0,1.0,-0.4963160455226898,0.1964433789253235,0.2998726665973663,0.1121830642223358,0.0,0.0,1.0,44.7212142944336,36.0,1010.9658203125,-6414.662109375,44.69939422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.664306640625,305.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18769.68359375,19080.0,0.0,0.0,0.1404740512371063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9524784088134766,0.9524859189987184,-7.492315035051433e-06,0.0,0.0001425633090548,0.0,0.0,96.07682800292967,0.0,0.0,0.0,0.5205738544464111,4.0,0.0,1.0
713700,290.665283203125,297.1499938964844,293.1499938964844,0.0046027544885873,-342.4669494628906,297.1443786621094,0.4860323071479797,0.050000000745058,0.0465569831430912,290.6052551269531,297.1499938964844,293.1499938964844,0.0046147205866873,-361.4949645996094,297.1489562988281,0.4860323071479797,0.050000000745058,0.049026746302843,290.4516296386719,297.1499938964844,293.1499938964844,0.0048621864989399,-279.9937744140625,297.4438171386719,0.4860323071479797,0.050000000745058,0.0362109877169132,290.42071533203125,297.1499938964844,293.1499938964844,0.0051250560209155,-397.3246154785156,297.75006103515625,0.4860323071479797,0.050000000745058,0.049026746302843,291.2880249023437,297.1499938964844,293.1499938964844,0.0034240796230733,-1290.4638671875,295.6739807128906,0.4860323071479797,0.050000000745058,0.2325617671012878,291.185791015625,291.1499938964844,264.9090270996094,263.4970397949219,280.8443298339844,291.2826538085937,291.3356018066406,1.0,0.1877206861972808,0.998118817806244,0.998118817806244,1.0,1.0,-0.4960780441761017,0.1963744759559631,0.2997035682201385,0.1120719760656356,0.0,0.0,0.9837747812271118,44.12252426147461,36.0,892.7745971679688,-6421.53759765625,44.16616821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.689453125,305.0882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18918.150390625,20160.0,0.0,0.0,0.1531877517700195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584978818893432,0.9585054516792296,-7.595742772537051e-06,0.0,0.0001554660848341,0.0,0.0,97.98316192626952,0.0,0.0,0.0,0.5385292768478394,4.0,0.0,1.0
713760,290.68914794921875,297.1499938964844,293.1499938964844,0.0048918575048446,-358.0702209472656,297.7309265136719,0.4885541200637817,0.050000000745058,0.0465113222599029,290.6221618652344,297.1499938964844,293.1499938964844,0.0049295001663267,-379.6694641113281,297.7655334472656,0.4885541200637817,0.050000000745058,0.0489786602556705,290.47528076171875,297.1499938964844,293.1499938964844,0.0051919971592724,-293.6354675292969,298.06610107421875,0.4885541200637817,0.050000000745058,0.0361754707992076,290.4413757324219,297.1499938964844,293.1499938964844,0.0054717105813324,-416.0824890136719,298.3773498535156,0.4885541200637817,0.050000000745058,0.0489786602556705,291.30743408203125,297.1499938964844,293.1499938964844,0.0036215709988027,-1348.3172607421875,296.1861267089844,0.4885541200637817,0.050000000745058,0.2323336750268936,291.4792785644531,291.1499938964844,264.9164733886719,263.5021667480469,280.8576354980469,291.3021850585937,291.6195068359375,1.0,0.185443103313446,0.9983431696891784,0.9983431696891784,1.0,1.0,-0.4955915510654449,0.1962083280086517,0.2993832230567932,0.1118951514363288,0.0,0.0,0.9323511719703674,42.89990615844727,25.0,809.567138671875,-6466.78955078125,43.0787239074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8192749023437,305.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,19900.5703125,20160.0,0.0,0.0,0.164696529507637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9819892644882202,0.9819973707199096,-8.094730219454505e-06,0.0,0.0001671460486249,0.0,0.0,106.45235443115234,0.0,0.0,0.0,0.5377537608146667,4.0,0.0,1.0
713820,290.7335510253906,297.1499938964844,293.1499938964844,0.0054425993002951,-385.5036315917969,298.7873840332031,0.4968247711658478,0.050000000745058,0.0463707521557807,290.6540832519531,297.1499938964844,293.1499938964844,0.0055334237404167,-411.7446594238281,298.8770751953125,0.4968247711658478,0.050000000745058,0.0488306321203708,290.5198059082031,297.1499938964844,293.1499938964844,0.0058270217850804,-317.63580322265625,299.18609619140625,0.4968247711658478,0.050000000745058,0.0360661409795284,290.48016357421875,297.1499938964844,293.1499938964844,0.0061451280489563,-449.1743469238281,299.5082397460937,0.4968247711658478,0.050000000745058,0.0488306321203708,291.34442138671875,297.1499938964844,293.1499938964844,0.0039843623526394,-1448.9615478515625,297.105712890625,0.4968247711658478,0.050000000745058,0.2316315025091171,292.0122985839844,291.1499938964844,264.9323425292969,263.5130615234375,280.8834228515625,291.3395080566406,292.1333923339844,1.0,0.1784826219081878,0.9987918734550476,0.9987918734550476,1.0,1.0,-0.4940937459468841,0.1956710368394851,0.2984227240085602,0.1113992556929588,0.0,0.0,0.7809866070747375,39.13687896728516,25.0,672.392578125,-6495.47314453125,39.744659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3463439941406,305.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,21473.9609375,20160.0,0.0,0.0,0.1838036477565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923159241676331,0.89232337474823,-7.429916422552196e-06,0.0,0.0001865373342297,0.0,0.0,85.90574645996094,0.0,0.0,0.0,0.4962581694126129,4.0,0.0,1.0
713880,290.7335510253906,297.1499938964844,293.1499938964844,0.0054425993002951,-385.5036315917969,298.7873840332031,0.4968247711658478,0.050000000745058,0.0463707521557807,290.6540832519531,297.1499938964844,293.1499938964844,0.0055334237404167,-411.7446594238281,298.8770751953125,0.4968247711658478,0.050000000745058,0.0488306321203708,290.5198059082031,297.1499938964844,293.1499938964844,0.0058270217850804,-317.63580322265625,299.18609619140625,0.4968247711658478,0.050000000745058,0.0360661409795284,290.48016357421875,297.1499938964844,293.1499938964844,0.0061451280489563,-449.1743469238281,299.5082397460937,0.4968247711658478,0.050000000745058,0.0488306321203708,291.34442138671875,297.1499938964844,293.1499938964844,0.0039843623526394,-1448.9615478515625,297.105712890625,0.4968247711658478,0.050000000745058,0.2316315025091171,292.0122985839844,291.1499938964844,264.9323425292969,263.5130615234375,280.8834228515625,291.3395080566406,292.1333923339844,1.0,0.1784826219081878,0.9987918734550476,0.9987918734550476,1.0,1.0,-0.4940937459468841,0.1956710368394851,0.2984227240085602,0.1113992556929588,0.0,0.0,0.7809866070747375,39.13687896728516,25.0,672.392578125,-6495.47314453125,39.744659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3463439941406,305.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,21473.9609375,20160.0,0.0,0.0,0.1838036477565765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8923159241676331,0.89232337474823,-7.429916422552196e-06,0.0,0.0001865373342297,0.0,0.0,85.90574645996094,0.0,0.0,0.0,0.4962581694126129,4.0,0.0,1.0
713940,290.7735290527344,297.1499938964844,293.1499938964844,0.0059945685788989,-411.2510681152344,299.7054443359375,0.5043291449546814,0.050000000745058,0.0462585128843784,290.6834716796875,297.1499938964844,293.1499938964844,0.0061427354812622,-441.7348327636719,299.84490966796875,0.5043291449546814,0.050000000745058,0.0487124398350715,290.5604248046875,297.1499938964844,293.1499938964844,0.0064718653447926,-340.0629272460937,300.1610107421875,0.5043291449546814,0.050000000745058,0.0359788425266742,290.5154724121094,297.1499938964844,293.1499938964844,0.0068379156291484,-480.2793273925781,300.4959716796875,0.5043291449546814,0.050000000745058,0.0487124398350715,291.3784484863281,297.1499938964844,293.1499938964844,0.004330494441092,-1542.3447265625,297.8938293457031,0.5043291449546814,0.050000000745058,0.2310708463191986,292.4467163085937,291.1499938964844,264.949462890625,263.5248107910156,280.907470703125,291.3739624023437,292.5330810546875,1.0,0.1730996221303939,0.9992405772209167,0.9992405772209167,1.0,1.0,-0.492897629737854,0.1952627003192901,0.2976349294185638,0.110961727797985,0.0,0.0,0.5776810050010681,36.13162612915039,25.0,480.9063415527344,-6280.9580078125,37.09605026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1767272949219,305.72607421875,278.1499938964844,0.0,18000.0,313.1499938964844,23331.333984375,19080.0,0.0,0.0,0.1971495598554611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042124032974243,0.6042176485061646,-5.231775503489189e-06,0.0,0.0002000817330554,0.0,0.0,36.66658401489258,0.0,0.0,0.0,0.3586668670177459,4.0,0.0,1.0
714000,290.7735290527344,297.1499938964844,293.1499938964844,0.0059945685788989,-411.2510681152344,299.7054443359375,0.5043291449546814,0.050000000745058,0.0462585128843784,290.6834716796875,297.1499938964844,293.1499938964844,0.0061427354812622,-441.7348327636719,299.84490966796875,0.5043291449546814,0.050000000745058,0.0487124398350715,290.5604248046875,297.1499938964844,293.1499938964844,0.0064718653447926,-340.0629272460937,300.1610107421875,0.5043291449546814,0.050000000745058,0.0359788425266742,290.5154724121094,297.1499938964844,293.1499938964844,0.0068379156291484,-480.2793273925781,300.4959716796875,0.5043291449546814,0.050000000745058,0.0487124398350715,291.3784484863281,297.1499938964844,293.1499938964844,0.004330494441092,-1542.3447265625,297.8938293457031,0.5043291449546814,0.050000000745058,0.2310708463191986,292.4467163085937,291.1499938964844,264.949462890625,263.5248107910156,280.907470703125,291.3739624023437,292.5330810546875,1.0,0.1730996221303939,0.9992405772209167,0.9992405772209167,1.0,1.0,-0.492897629737854,0.1952627003192901,0.2976349294185638,0.110961727797985,0.0,0.0,0.5776810050010681,36.13162612915039,25.0,480.9063415527344,-6280.9580078125,37.09605026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1767272949219,305.72607421875,278.1499938964844,0.0,18000.0,313.1499938964844,23331.333984375,19080.0,0.0,0.0,0.1971495598554611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042124032974243,0.6042176485061646,-5.231775503489189e-06,0.0,0.0002000817330554,0.0,0.0,36.66658401489258,0.0,0.0,0.0,0.3586668670177459,4.0,0.0,1.0
714060,290.8090209960937,297.1499938964844,293.1499938964844,0.0066396128386259,-443.23822021484375,300.47332763671875,0.5107668042182922,0.050000000745058,0.046173807233572,290.71026611328125,297.1499938964844,293.1499938964844,0.006855250801891,-478.2317504882813,300.6606750488281,0.5107668042182922,0.050000000745058,0.0486232414841651,290.59722900390625,297.1499938964844,293.1499938964844,0.00723382178694,-367.52630615234375,300.9876403808594,0.5107668042182922,0.050000000745058,0.0359129607677459,290.54718017578125,297.1499938964844,293.1499938964844,0.0076696970500051,-518.69873046875,301.3423156738281,0.5107668042182922,0.050000000745058,0.0486232414841651,291.4091491699219,297.1499938964844,293.1499938964844,0.0047136419452726,-1657.82177734375,298.5082397460937,0.5107668042182922,0.050000000745058,0.2306477278470993,292.6435852050781,291.1499938964844,264.9676818847656,263.5373229980469,280.92950439453125,291.4051208496094,292.6299133300781,1.0,0.168799489736557,0.9995443820953368,0.9995443820953368,0.9998310208320618,1.0,-0.4919949769973755,0.1949785649776458,0.2970164120197296,0.1105868592858314,0.0,0.0,0.3611358404159546,33.8629035949707,25.0,-16.49186134338379,-5322.6953125,35.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3263854980469,304.6696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,21468.26953125,19080.0,0.0,0.0,0.2033648192882537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632340788841247,0.2632371485233307,-3.0791261451668106e-06,0.0,0.0002063894353341,0.0,0.0,8.00954532623291,0.0,0.0,0.0,0.2493774443864822,4.0,0.0,1.0
714120,290.8090209960937,297.1499938964844,293.1499938964844,0.0066396128386259,-443.23822021484375,300.47332763671875,0.5107668042182922,0.050000000745058,0.046173807233572,290.71026611328125,297.1499938964844,293.1499938964844,0.006855250801891,-478.2317504882813,300.6606750488281,0.5107668042182922,0.050000000745058,0.0486232414841651,290.59722900390625,297.1499938964844,293.1499938964844,0.00723382178694,-367.52630615234375,300.9876403808594,0.5107668042182922,0.050000000745058,0.0359129607677459,290.54718017578125,297.1499938964844,293.1499938964844,0.0076696970500051,-518.69873046875,301.3423156738281,0.5107668042182922,0.050000000745058,0.0486232414841651,291.4091491699219,297.1499938964844,293.1499938964844,0.0047136419452726,-1657.82177734375,298.5082397460937,0.5107668042182922,0.050000000745058,0.2306477278470993,292.6435852050781,291.1499938964844,264.9676818847656,263.5373229980469,280.92950439453125,291.4051208496094,292.6299133300781,1.0,0.168799489736557,0.9995443820953368,0.9995443820953368,0.9998310208320618,1.0,-0.4919949769973755,0.1949785649776458,0.2970164120197296,0.1105868592858314,0.0,0.0,0.3611358404159546,33.8629035949707,25.0,-16.49186134338379,-5322.6953125,35.1048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3263854980469,304.6696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,21468.26953125,19080.0,0.0,0.0,0.2033648192882537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632340788841247,0.2632371485233307,-3.0791261451668106e-06,0.0,0.0002063894353341,0.0,0.0,8.00954532623291,0.0,0.0,0.0,0.2493774443864822,4.0,0.0,1.0
714180,290.8394775390625,297.1499938964844,293.1499938964844,0.0075676697306334,-494.6270751953125,301.0781555175781,0.5163732171058655,0.050000000745058,0.0461077056825161,290.73406982421875,297.1499938964844,293.1499938964844,0.0078786527737975,-535.555419921875,301.3190612792969,0.5163732171058655,0.050000000745058,0.0485536344349384,290.6299743652344,297.1499938964844,293.1499938964844,0.0083448225632309,-410.971923828125,301.6695861816406,0.5163732171058655,0.050000000745058,0.0358615480363369,290.5751037597656,297.1499938964844,293.1499938964844,0.0089053129777312,-579.7899169921875,302.06036376953125,0.5163732171058655,0.050000000745058,0.0485536344349384,291.4355773925781,297.1499938964844,293.1499938964844,0.0052337301895022,-1845.1575927734373,298.8768615722656,0.5163732171058655,0.050000000745058,0.2303175330162048,292.3509216308594,291.1499938964844,264.98687744140625,263.5505065917969,280.9490966796875,291.4321594238281,292.21014404296875,1.0,0.165357694029808,0.9998481273651124,0.9998481273651124,0.9996621012687684,1.0,-0.4912905693054199,0.1947791576385498,0.2965114116668701,0.1102502942085266,0.0,0.0,0.2146312147378921,32.09172439575195,25.0,-680.7075805664062,-4256.71923828125,33.55531692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80865478515625,303.1799621582031,278.1499938964844,0.0,18000.0,313.1499938964844,19880.16796875,19080.0,0.0,0.0,0.2009719312191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274269968271255,0.1274294257164001,-2.4185358142858604e-06,0.0,0.000203960968065,0.0,0.0,2.870545625686645,0.0,0.0,0.0,0.2089449912309646,4.0,0.0,1.0
714240,290.8394775390625,297.1499938964844,293.1499938964844,0.0075676697306334,-494.6270751953125,301.0781555175781,0.5163732171058655,0.050000000745058,0.0461077056825161,290.73406982421875,297.1499938964844,293.1499938964844,0.0078786527737975,-535.555419921875,301.3190612792969,0.5163732171058655,0.050000000745058,0.0485536344349384,290.6299743652344,297.1499938964844,293.1499938964844,0.0083448225632309,-410.971923828125,301.6695861816406,0.5163732171058655,0.050000000745058,0.0358615480363369,290.5751037597656,297.1499938964844,293.1499938964844,0.0089053129777312,-579.7899169921875,302.06036376953125,0.5163732171058655,0.050000000745058,0.0485536344349384,291.4355773925781,297.1499938964844,293.1499938964844,0.0052337301895022,-1845.1575927734373,298.8768615722656,0.5163732171058655,0.050000000745058,0.2303175330162048,292.3509216308594,291.1499938964844,264.98687744140625,263.5505065917969,280.9490966796875,291.4321594238281,292.21014404296875,1.0,0.165357694029808,0.9998481273651124,0.9998481273651124,0.9996621012687684,1.0,-0.4912905693054199,0.1947791576385498,0.2965114116668701,0.1102502942085266,0.0,0.0,0.2146312147378921,32.09172439575195,25.0,-680.7075805664062,-4256.71923828125,33.55531692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.80865478515625,303.1799621582031,278.1499938964844,0.0,18000.0,313.1499938964844,19880.16796875,19080.0,0.0,0.0,0.2009719312191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274269968271255,0.1274294257164001,-2.4185358142858604e-06,0.0,0.000203960968065,0.0,0.0,2.870545625686645,0.0,0.0,0.0,0.2089449912309646,4.0,0.0,1.0
714300,290.8529357910156,297.1499938964844,293.1499938964844,0.00816769618541,-527.2734985351562,301.353759765625,0.518881618976593,0.050000000745058,0.0460801646113395,290.7448425292969,297.1499938964844,293.1499938964844,0.0085442392155528,-571.7288208007812,301.6247863769531,0.518881618976593,0.050000000745058,0.0485246293246746,290.6448669433594,297.1499938964844,293.1499938964844,0.0090752597898244,-438.4028015136719,301.9916076660156,0.518881618976593,0.050000000745058,0.0358401276171207,290.5877380371094,297.1499938964844,293.1499938964844,0.0097299665212631,-618.377685546875,302.4065246582031,0.518881618976593,0.050000000745058,0.0485246293246746,291.4471130371094,297.1499938964844,293.1499938964844,0.0055538709275424,-1965.4766845703125,299.001953125,0.518881618976593,0.050000000745058,0.230179950594902,292.04949951171875,291.1499938964844,264.996826171875,263.55731201171875,280.9578857421875,291.4440002441406,291.8887939453125,1.0,0.1638998687267303,1.0,1.0,0.9995775818824768,1.0,-0.4909970760345459,0.1947046816349029,0.2962923943996429,0.1100929751992225,0.0,0.0,0.1845423430204391,31.35351181030273,25.0,-846.8185424804688,-4061.932373046875,32.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64849853515625,302.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,19494.8515625,18000.0,0.0,0.0,0.1964242309331894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050115823745727,0.1050138771533966,-2.2947590423427755e-06,0.0,0.0001993456244235,0.0,0.0,2.2293243408203125,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
714360,290.8654479980469,297.1499938964844,293.1499938964844,0.0088252229616045,-560.5899658203125,301.6414489746094,0.5212033987045288,0.050000000745058,0.0460556857287883,290.7550354003906,297.1499938964844,293.1499938964844,0.009280502796173,-608.6369018554688,301.9436340332031,0.5212033987045288,0.050000000745058,0.0484988540410995,290.65899658203125,297.1499938964844,293.1499938964844,0.009889799170196,-466.3660278320313,302.3270568847656,0.5212033987045288,0.050000000745058,0.0358210876584053,290.5996398925781,297.1499938964844,293.1499938964844,0.0106616271659731,-657.7330932617188,302.767578125,0.5212033987045288,0.050000000745058,0.0484988540410995,291.457763671875,297.1499938964844,293.1499938964844,0.0058889845386147,-2088.631591796875,299.13287353515625,0.5212033987045288,0.050000000745058,0.2300576865673065,291.7357177734375,291.1499938964844,265.0069580078125,263.5642395019531,280.9660949707031,291.45489501953125,291.5878295898437,1.0,0.1625918895006179,1.0,1.0,0.9993429780006408,1.0,-0.4907362461090088,0.1946450471878051,0.2960911989212036,0.1099424287676811,0.0,0.0,0.1769827902317047,30.69725608825684,25.0,-863.0686645507812,-4056.781982421875,32.33841323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5292663574219,302.7327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,19357.716796875,18000.0,0.0,0.0,0.1897453963756561,0.0,0.0,0.0,0.0,1.0,0.0006353497738018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969880372285842,0.0974388048052787,-0.0004507651901803,0.0,0.0001925674587255,0.0,0.0,2.0251410007476807,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
714420,290.8889465332031,297.1499938964844,293.1499938964844,0.0102481413632631,-622.0381469726562,302.2818603515625,0.5253214240074158,0.050000000745058,0.0460144765675067,290.77447509765625,297.1499938964844,293.1499938964844,0.0109043456614017,-676.8920288085938,302.6453552246094,0.5253214240074158,0.050000000745058,0.0484554581344127,290.6858825683594,297.1499938964844,293.1499938964844,0.0117075089365243,-517.9347534179688,303.0572509765625,0.5253214240074158,0.050000000745058,0.0357890389859676,290.6220092773437,297.1499938964844,293.1499938964844,0.0127877816557884,-730.392822265625,303.5473327636719,0.5253214240074158,0.050000000745058,0.0484554581344127,291.4775390625,297.1499938964844,293.1499938964844,0.0065594613552093,-2315.99755859375,299.4783020019531,0.5253214240074158,0.050000000745058,0.2298518419265747,291.24908447265625,291.1499938964844,265.0277099609375,263.5784912109375,280.9814758300781,291.4748840332031,291.1615905761719,1.0,0.1603623479604721,1.0,1.0,0.9988736510276794,1.0,-0.4902970790863037,0.1945614069700241,0.2957356870174408,0.1096567139029502,0.0,0.0,0.1989156305789947,29.59188270568848,25.0,-619.9183959960938,-4328.35888671875,31.375730514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24530029296875,303.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19287.037109375,18000.0,0.0,0.0,0.1715549081563949,0.0,0.0,0.0,0.0,1.0,0.0005983242299407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008442342281341,0.1012457013130188,-0.0004014705773442,0.0,0.0001741064188536,0.0,0.0,2.0976006984710693,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
714480,290.8889465332031,297.1499938964844,293.1499938964844,0.0102481413632631,-622.0381469726562,302.2818603515625,0.5253214240074158,0.050000000745058,0.0460144765675067,290.77447509765625,297.1499938964844,293.1499938964844,0.0109043456614017,-676.8920288085938,302.6453552246094,0.5253214240074158,0.050000000745058,0.0484554581344127,290.6858825683594,297.1499938964844,293.1499938964844,0.0117075089365243,-517.9347534179688,303.0572509765625,0.5253214240074158,0.050000000745058,0.0357890389859676,290.6220092773437,297.1499938964844,293.1499938964844,0.0127877816557884,-730.392822265625,303.5473327636719,0.5253214240074158,0.050000000745058,0.0484554581344127,291.4775390625,297.1499938964844,293.1499938964844,0.0065594613552093,-2315.99755859375,299.4783020019531,0.5253214240074158,0.050000000745058,0.2298518419265747,291.24908447265625,291.1499938964844,265.0277099609375,263.5784912109375,280.9814758300781,291.4748840332031,291.1615905761719,1.0,0.1603623479604721,1.0,1.0,0.9988736510276794,1.0,-0.4902970790863037,0.1945614069700241,0.2957356870174408,0.1096567139029502,0.0,0.0,0.1989156305789947,29.59188270568848,25.0,-619.9183959960938,-4328.35888671875,31.375730514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24530029296875,303.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19287.037109375,18000.0,0.0,0.0,0.1715549081563949,0.0,0.0,0.0,0.0,1.0,0.0005983242299407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008442342281341,0.1012457013130188,-0.0004014705773442,0.0,0.0001741064188536,0.0,0.0,2.0976006984710693,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
714540,290.9117126464844,297.1499938964844,293.1499938964844,0.0117836548015475,-673.4239501953125,302.985595703125,0.5301053524017334,0.050000000745058,0.0459697730839252,290.7936706542969,297.1499938964844,293.1499938964844,0.0127075463533401,-734.2669677734375,303.40643310546875,0.5301053524017334,0.050000000745058,0.0484083853662014,290.7124938964844,297.1499938964844,293.1499938964844,0.0137523598968982,-561.0097045898438,303.8370666503906,0.5301053524017334,0.050000000745058,0.0357542671263217,290.6440124511719,297.1499938964844,293.1499938964844,0.01755434833467,-862.625,304.1126708984375,0.5557832717895508,0.068363644182682,0.0542835146188735,291.4967041015625,297.1499938964844,293.1499938964844,0.0072043547406792,-2505.280029296875,299.9295959472656,0.5301053524017334,0.050000000745058,0.2296285331249237,290.998779296875,291.1499938964844,265.049072265625,263.5931091308594,280.9935913085937,291.4940490722656,290.9653015136719,1.0,0.1586356610059738,1.0,1.0,0.998404324054718,1.0,-0.4968635439872741,0.1973552256822586,0.2995083034038543,0.1109681874513626,0.0,0.0,0.2381917983293533,28.452362060546875,28.0,-290.75885009765625,-4735.6806640625,31.01621437072754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56011962890625,305.64892578125,278.1499938964844,0.0,18000.0,313.1499938964844,19029.013671875,18000.0,0.0,0.0,0.1512224376201629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147526428103447,0.1147548481822013,-2.205001919719507e-06,0.0,0.0001534715411253,0.0,0.0,2.350965738296509,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
714600,290.9117126464844,297.1499938964844,293.1499938964844,0.0117836548015475,-673.4239501953125,302.985595703125,0.5301053524017334,0.050000000745058,0.0459697730839252,290.7936706542969,297.1499938964844,293.1499938964844,0.0127075463533401,-734.2669677734375,303.40643310546875,0.5301053524017334,0.050000000745058,0.0484083853662014,290.7124938964844,297.1499938964844,293.1499938964844,0.0137523598968982,-561.0097045898438,303.8370666503906,0.5301053524017334,0.050000000745058,0.0357542671263217,290.6440124511719,297.1499938964844,293.1499938964844,0.01755434833467,-862.625,304.1126708984375,0.5557832717895508,0.068363644182682,0.0542835146188735,291.4967041015625,297.1499938964844,293.1499938964844,0.0072043547406792,-2505.280029296875,299.9295959472656,0.5301053524017334,0.050000000745058,0.2296285331249237,290.998779296875,291.1499938964844,265.049072265625,263.5931091308594,280.9935913085937,291.4940490722656,290.9653015136719,1.0,0.1586356610059738,1.0,1.0,0.998404324054718,1.0,-0.4968635439872741,0.1973552256822586,0.2995083034038543,0.1109681874513626,0.0,0.0,0.2381917983293533,28.452362060546875,28.0,-290.75885009765625,-4735.6806640625,31.01621437072754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56011962890625,305.64892578125,278.1499938964844,0.0,18000.0,313.1499938964844,19029.013671875,18000.0,0.0,0.0,0.1512224376201629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147526428103447,0.1147548481822013,-2.205001919719507e-06,0.0,0.0001534715411253,0.0,0.0,2.350965738296509,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
714660,290.9350891113281,297.1499938964844,293.1499938964844,0.013484357856214,-717.811767578125,303.7079162597656,0.5452485084533691,0.050000000745058,0.0458461865782737,290.81964111328125,297.1499938964844,293.1499938964844,0.0141413128003478,-771.098388671875,304.1278991699219,0.5455601811408997,0.0528847388923168,0.0483447387814521,290.7626953125,297.1499938964844,293.1499938964844,0.0269072819501161,-790.7099609375,304.1053161621094,0.6189345121383667,0.0814116522669792,0.0494524091482162,290.7167663574219,297.1499938964844,293.1499938964844,0.057492833584547,-1611.3389892578125,304.0586853027344,0.711517333984375,0.1172564923763275,0.1011206433176994,291.5189208984375,297.1499938964844,293.1499938964844,0.0078221596777439,-2664.745361328125,300.4210510253906,0.5452485084533691,0.050000000745058,0.2290111929178238,290.8841552734375,291.1499938964844,265.0708923339844,263.6080627441406,280.9696044921875,291.5158386230469,290.854736328125,1.0,0.1596807837486267,1.0,1.0,0.9979652762413024,1.0,-0.5685358643531799,0.2269083708524704,0.3416275084018707,0.1276209205389022,0.0,0.0,0.2813867628574371,25.785606384277344,31.0,-182.1761779785156,-5382.9951171875,35.37527847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2879638671875,306.52374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18689.451171875,18000.0,0.0,0.0,0.1326340585947036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319566518068313,0.1319588124752044,-2.15700038097566e-06,0.0,0.0001346067147096,0.0,0.0,2.665080547332764,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
714720,290.9350891113281,297.1499938964844,293.1499938964844,0.013484357856214,-717.811767578125,303.7079162597656,0.5452485084533691,0.050000000745058,0.0458461865782737,290.81964111328125,297.1499938964844,293.1499938964844,0.0141413128003478,-771.098388671875,304.1278991699219,0.5455601811408997,0.0528847388923168,0.0483447387814521,290.7626953125,297.1499938964844,293.1499938964844,0.0269072819501161,-790.7099609375,304.1053161621094,0.6189345121383667,0.0814116522669792,0.0494524091482162,290.7167663574219,297.1499938964844,293.1499938964844,0.057492833584547,-1611.3389892578125,304.0586853027344,0.711517333984375,0.1172564923763275,0.1011206433176994,291.5189208984375,297.1499938964844,293.1499938964844,0.0078221596777439,-2664.745361328125,300.4210510253906,0.5452485084533691,0.050000000745058,0.2290111929178238,290.8841552734375,291.1499938964844,265.0708923339844,263.6080627441406,280.9696044921875,291.5158386230469,290.854736328125,1.0,0.1596807837486267,1.0,1.0,0.9979652762413024,1.0,-0.5685358643531799,0.2269083708524704,0.3416275084018707,0.1276209205389022,0.0,0.0,0.2813867628574371,25.785606384277344,31.0,-182.1761779785156,-5382.9951171875,35.37527847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2879638671875,306.52374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18689.451171875,18000.0,0.0,0.0,0.1326340585947036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319566518068313,0.1319588124752044,-2.15700038097566e-06,0.0,0.0001346067147096,0.0,0.0,2.665080547332764,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
714780,290.96453857421875,297.1499938964844,293.1499938964844,0.019732903689146,-874.8404541015625,304.1239013671875,0.6131883859634399,0.0700876638293266,0.0537909381091594,290.8901672363281,297.1499938964844,293.1499938964844,0.0431489050388336,-1359.6202392578125,304.08551025390625,0.6995456218719482,0.097818374633789,0.0838278606534004,290.901611328125,297.1499938964844,293.1499938964844,0.0595511458814144,-1219.102783203125,304.0670471191406,0.7450737953186035,0.1138871982693672,0.0752500891685485,290.8287353515625,297.1499938964844,293.1499938964844,0.0907955691218376,-2254.742431640625,304.0342712402344,0.8268136382102966,0.1562332510948181,0.1395120322704315,291.5527648925781,297.1499938964844,293.1499938964844,0.0084676714614033,-2828.06298828125,300.8575439453125,0.5763742327690125,0.050000000745058,0.228030726313591,290.6830749511719,291.1499938964844,265.093017578125,263.6231994628906,280.8705749511719,291.5487060546875,290.6356506347656,1.0,0.1641522049903869,1.0,1.0,0.9975262880325316,1.0,-0.6964943408966064,0.2815396785736084,0.4149546921253204,0.155733048915863,0.0,0.0,0.3554666638374328,21.730846405029297,34.0,-273.7637023925781,-6402.82568359375,44.930057525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.350341796875,306.85498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.0625,18000.0,0.0,0.0,0.1190996617078781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620536148548126,0.1620556861162185,-2.065847638732521e-06,0.0,0.0001208710164064,0.0,0.0,3.1894724369049072,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
714840,290.96453857421875,297.1499938964844,293.1499938964844,0.019732903689146,-874.8404541015625,304.1239013671875,0.6131883859634399,0.0700876638293266,0.0537909381091594,290.8901672363281,297.1499938964844,293.1499938964844,0.0431489050388336,-1359.6202392578125,304.08551025390625,0.6995456218719482,0.097818374633789,0.0838278606534004,290.901611328125,297.1499938964844,293.1499938964844,0.0595511458814144,-1219.102783203125,304.0670471191406,0.7450737953186035,0.1138871982693672,0.0752500891685485,290.8287353515625,297.1499938964844,293.1499938964844,0.0907955691218376,-2254.742431640625,304.0342712402344,0.8268136382102966,0.1562332510948181,0.1395120322704315,291.5527648925781,297.1499938964844,293.1499938964844,0.0084676714614033,-2828.06298828125,300.8575439453125,0.5763742327690125,0.050000000745058,0.228030726313591,290.6830749511719,291.1499938964844,265.093017578125,263.6231994628906,280.8705749511719,291.5487060546875,290.6356506347656,1.0,0.1641522049903869,1.0,1.0,0.9975262880325316,1.0,-0.6964943408966064,0.2815396785736084,0.4149546921253204,0.155733048915863,0.0,0.0,0.3554666638374328,21.730846405029297,34.0,-273.7637023925781,-6402.82568359375,44.930057525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.350341796875,306.85498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.0625,18000.0,0.0,0.0,0.1190996617078781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620536148548126,0.1620556861162185,-2.065847638732521e-06,0.0,0.0001208710164064,0.0,0.0,3.1894724369049072,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
714900,291.0052795410156,297.1499938964844,293.1499938964844,0.0363962277770042,-1184.914794921875,304.098388671875,0.7000204920768738,0.0897947326302528,0.072526566684246,290.953857421875,297.1499938964844,293.1499938964844,0.0594250112771987,-1650.0968017578125,304.0678100585937,0.76578289270401,0.1139501854777336,0.1008046269416809,290.9906616210937,297.1499938964844,293.1499938964844,0.0705442279577255,-1372.14990234375,304.062255859375,0.7973809838294983,0.1248890906572341,0.083849050104618,290.88836669921875,297.1499938964844,293.1499938964844,0.1060059294104576,-2556.619873046875,304.0276794433594,0.8855626583099365,0.1739328056573867,0.1566327512264251,291.5762634277344,297.1499938964844,293.1499938964844,0.0088004115968942,-2911.125,301.0483703613281,0.597562849521637,0.050000000745058,0.2275013625621795,290.5419311523437,291.1499938964844,265.1041564941406,263.6308288574219,280.7921447753906,291.5717163085937,290.5003662109375,1.0,0.1677504032850265,1.0,1.0,0.997306764125824,1.0,-0.7695874571800232,0.3138861656188965,0.4557012617588043,0.1706444770097732,0.0,0.0,0.4101034998893738,19.60954475402832,34.0,-287.5895080566406,-7174.095703125,51.54595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.09771728515625,307.0499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17787.65625,18000.0,0.0,0.0,0.1154424548149108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918222159147262,0.1918242871761322,-2.068574758595787e-06,0.0,0.0001171594194602,0.0,0.0,3.853119373321533,0.0,0.0,0.0,0.2053816318511963,4.0,0.0,1.0
714960,291.06317138671875,297.1499938964844,293.1499938964844,0.0528656020760536,-1455.2889404296875,304.0780944824219,0.7673871517181396,0.1056083589792251,0.0882513746619224,291.0282287597656,297.1499938964844,293.1499938964844,0.0720236375927925,-1887.55029296875,304.0599670410156,0.8232024908065796,0.1271731853485107,0.1146016716957092,291.0682067871094,297.1499938964844,293.1499938964844,0.0801899209618568,-1510.900390625,304.0606689453125,0.8441485166549683,0.1369955688714981,0.0917268842458725,290.9486389160156,297.1499938964844,293.1499938964844,0.1206943243741989,-2839.42138671875,304.02325439453125,0.9483729004859924,0.1907438188791275,0.1728562712669372,291.6041564941406,297.1499938964844,293.1499938964844,0.0091118970885872,-2982.33935546875,301.23504638671875,0.6161655187606812,0.050000000745058,0.227094829082489,290.4398803710937,291.1499938964844,265.1153259277344,263.63848876953125,280.7173156738281,291.5992431640625,290.42510986328125,1.0,0.1720170527696609,1.0,1.0,0.9977786540985109,1.0,-0.8334577083587646,0.3429024815559387,0.4905552566051483,0.1826802343130111,0.0,0.0,0.468080073595047,18.0679931640625,25.0,-193.6195678710937,-8033.23095703125,58.47853469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.628662109375,307.3168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17571.626953125,18000.0,0.0,0.0,0.1146716400980949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234034463763237,0.2340365797281265,-2.1189548533584457e-06,0.0,0.0001163771376013,0.0,0.0,4.960737228393555,0.0,0.0,0.0,0.2150792330503463,4.0,0.0,1.0
715020,291.1918029785156,297.1499938964844,293.1499938964844,0.0758691877126693,-1861.4166259765625,304.0643615722656,0.8611300587654114,0.1324165016412735,0.1135304197669029,291.1868591308594,297.1499938964844,293.1499938964844,0.0896546319127082,-2230.994384765625,304.0609741210937,0.8998335599899292,0.1487556546926498,0.1360995918512344,291.1976013183594,297.1499938964844,293.1499938964844,0.1000590696930885,-1799.74365234375,304.0574035644531,0.9300419688224792,0.1634712666273117,0.1098235175013542,291.0365295410156,297.1499938964844,293.1499938964844,0.1101244390010833,-2623.302001953125,304.0860290527344,0.954887628555298,0.2284847050905227,0.1594375669956207,291.6679077148437,297.1499938964844,293.1499938964844,0.0096001606434583,-3066.77490234375,301.6243591308594,0.6355578303337097,0.050000000745058,0.226711168885231,290.48565673828125,291.1499938964844,265.1376953125,263.65380859375,280.6577453613281,291.66278076171875,290.5149230957031,1.0,0.1762197464704513,1.0,1.0,0.9987223744392396,1.0,-0.8952862620353699,0.3715633153915405,0.5237229466438293,0.1935799419879913,0.0,0.0,0.5570874810218811,16.64303970336914,28.0,119.7218246459961,-9203.017578125,66.03498077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068176269531,307.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17331.15625,18000.0,0.0,0.0,0.1216820552945137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289015293121338,0.3289038836956024,-2.3563841295981547e-06,0.0,0.000123491816339,0.0,0.0,8.317519187927246,0.0,0.0,0.0,0.2426004260778427,4.0,0.0,1.0
715080,291.1918029785156,297.1499938964844,293.1499938964844,0.0758691877126693,-1861.4166259765625,304.0643615722656,0.8611300587654114,0.1324165016412735,0.1135304197669029,291.1868591308594,297.1499938964844,293.1499938964844,0.0896546319127082,-2230.994384765625,304.0609741210937,0.8998335599899292,0.1487556546926498,0.1360995918512344,291.1976013183594,297.1499938964844,293.1499938964844,0.1000590696930885,-1799.74365234375,304.0574035644531,0.9300419688224792,0.1634712666273117,0.1098235175013542,291.0365295410156,297.1499938964844,293.1499938964844,0.1101244390010833,-2623.302001953125,304.0860290527344,0.954887628555298,0.2284847050905227,0.1594375669956207,291.6679077148437,297.1499938964844,293.1499938964844,0.0096001606434583,-3066.77490234375,301.6243591308594,0.6355578303337097,0.050000000745058,0.226711168885231,290.48565673828125,291.1499938964844,265.1376953125,263.65380859375,280.6577453613281,291.66278076171875,290.5149230957031,1.0,0.1762197464704513,1.0,1.0,0.9987223744392396,1.0,-0.8952862620353699,0.3715633153915405,0.5237229466438293,0.1935799419879913,0.0,0.0,0.5570874810218811,16.64303970336914,28.0,119.7218246459961,-9203.017578125,66.03498077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2068176269531,307.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17331.15625,18000.0,0.0,0.0,0.1216820552945137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289015293121338,0.3289038836956024,-2.3563841295981547e-06,0.0,0.000123491816339,0.0,0.0,8.317519187927246,0.0,0.0,0.0,0.2426004260778427,4.0,0.0,1.0
715140,291.3190002441406,297.1499938964844,293.1499938964844,0.0938043445348739,-2193.966552734375,304.0631103515625,0.9320851564407348,0.1562295109033584,0.1354306787252426,291.3404541015625,297.1499938964844,293.1499938964844,0.1037665903568267,-2505.027587890625,304.067138671875,0.9604603052139282,0.1673658937215805,0.1545814871788025,291.3145751953125,297.1499938964844,293.1499938964844,0.1148291602730751,-2005.2896728515625,304.0649108886719,0.98487788438797,0.189198613166809,0.1236055642366409,291.0575256347656,297.1499938964844,293.1499938964844,0.098221905529499,-2389.030029296875,304.12554931640625,0.942564845085144,0.2777199447154999,0.146819457411766,291.7327880859375,297.1499938964844,293.1499938964844,0.010016718879342,-3122.180908203125,302.0035095214844,0.6451335549354553,0.050000000745058,0.2265533208847046,290.6549987792969,291.1499938964844,265.1600036621094,263.6690673828125,280.6239318847656,291.72802734375,290.6645202636719,1.0,0.1819884181022644,1.0,1.0,0.9996660947799684,1.0,-0.9446176290512084,0.3949627876281738,0.5496548414230347,0.2013768404722213,0.0,0.0,0.610084056854248,16.297311782836914,48.0,151.5440216064453,-9725.3037109375,74.00798034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6382751464844,306.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17393.0625,18000.0,0.0,0.0,0.1362952440977096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010661542415619,0.4010688066482544,-2.667599119376973e-06,0.0,0.0001383223425364,0.0,0.0,12.041375160217283,0.0,0.0,0.0,0.2682954668998718,4.0,0.0,1.0
