time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715200,291.3190002441406,297.1499938964844,293.1499938964844,0.0938043445348739,-2193.966552734375,304.0631103515625,0.9320851564407348,0.1562295109033584,0.1354306787252426,291.3404541015625,297.1499938964844,293.1499938964844,0.1037665903568267,-2505.027587890625,304.067138671875,0.9604603052139282,0.1673658937215805,0.1545814871788025,291.3145751953125,297.1499938964844,293.1499938964844,0.1148291602730751,-2005.2896728515625,304.0649108886719,0.98487788438797,0.189198613166809,0.1236055642366409,291.0575256347656,297.1499938964844,293.1499938964844,0.098221905529499,-2389.030029296875,304.12554931640625,0.942564845085144,0.2777199447154999,0.146819457411766,291.7327880859375,297.1499938964844,293.1499938964844,0.010016718879342,-3122.180908203125,302.0035095214844,0.6451335549354553,0.050000000745058,0.2265533208847046,290.6549987792969,291.1499938964844,265.1600036621094,263.6690673828125,280.6239318847656,291.72802734375,290.6645202636719,1.0,0.1819884181022644,1.0,1.0,0.9996660947799684,1.0,-0.9446176290512084,0.3949627876281738,0.5496548414230347,0.2013768404722213,0.0,0.0,0.610084056854248,16.297311782836914,48.0,151.5440216064453,-9725.3037109375,74.00798034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6382751464844,306.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17393.0625,18000.0,0.0,0.0,0.1362952440977096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010661542415619,0.4010688066482544,-2.667599119376973e-06,0.0,0.0001383223425364,0.0,0.0,12.041375160217283,0.0,0.0,0.0,0.2682954668998718,4.0,0.0,1.0
715260,291.4396057128906,297.1499938964844,293.1499938964844,0.1113570034503936,-2518.221923828125,304.06280517578125,0.9503805041313172,0.1781606525182724,0.1555833518505096,291.501953125,297.1499938964844,293.1499938964844,0.1157993599772453,-2734.364990234375,304.0748291015625,0.9605539441108704,0.1805316507816314,0.1687791347503662,291.3815002441406,297.1499938964844,293.1499938964844,0.117473192512989,-2042.675537109375,304.0848999023437,0.9642513394355774,0.2221248745918274,0.1260609030723571,291.1031799316406,297.1499938964844,293.1499938964844,0.1179017424583435,-2770.10595703125,304.1010131835937,0.9642513394355774,0.3215758502483368,0.1706762611865997,291.7947082519531,297.1499938964844,293.1499938964844,0.0105691673234105,-3213.23583984375,302.33856201171875,0.6277164816856384,0.050000000745058,0.2268539071083068,290.6745910644531,291.1499938964844,265.1820983886719,263.6842041015625,280.55865478515625,291.7904052734375,290.6666259765625,1.0,0.196336418390274,0.9992299675941468,0.9992299675941468,0.99979966878891,1.0,-1.0175966024398804,0.4299083948135376,0.5876882672309875,0.2127760648727417,0.0,0.0,0.6707547903060913,18.6640739440918,68.0,12.719405174255373,-10274.041015625,92.10519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1929016113281,306.0072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17278.771484375,18000.0,0.0,0.0,0.1557331979274749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4752239882946014,0.4752269983291626,-3.0220774078770773e-06,0.0,0.0001580493990331,0.0,0.0,16.916667938232422,0.0,0.0,0.0,0.2969623804092407,4.0,0.0,1.0
715320,291.4396057128906,297.1499938964844,293.1499938964844,0.1113570034503936,-2518.221923828125,304.06280517578125,0.9503805041313172,0.1781606525182724,0.1555833518505096,291.501953125,297.1499938964844,293.1499938964844,0.1157993599772453,-2734.364990234375,304.0748291015625,0.9605539441108704,0.1805316507816314,0.1687791347503662,291.3815002441406,297.1499938964844,293.1499938964844,0.117473192512989,-2042.675537109375,304.0848999023437,0.9642513394355774,0.2221248745918274,0.1260609030723571,291.1031799316406,297.1499938964844,293.1499938964844,0.1179017424583435,-2770.10595703125,304.1010131835937,0.9642513394355774,0.3215758502483368,0.1706762611865997,291.7947082519531,297.1499938964844,293.1499938964844,0.0105691673234105,-3213.23583984375,302.33856201171875,0.6277164816856384,0.050000000745058,0.2268539071083068,290.6745910644531,291.1499938964844,265.1820983886719,263.6842041015625,280.55865478515625,291.7904052734375,290.6666259765625,1.0,0.196336418390274,0.9992299675941468,0.9992299675941468,0.99979966878891,1.0,-1.0175966024398804,0.4299083948135376,0.5876882672309875,0.2127760648727417,0.0,0.0,0.6707547903060913,18.6640739440918,68.0,12.719405174255373,-10274.041015625,92.10519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1929016113281,306.0072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17278.771484375,18000.0,0.0,0.0,0.1557331979274749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4752239882946014,0.4752269983291626,-3.0220774078770773e-06,0.0,0.0001580493990331,0.0,0.0,16.916667938232422,0.0,0.0,0.0,0.2969623804092407,4.0,0.0,1.0
715380,291.5537109375,297.1499938964844,293.1499938964844,0.1298260986804962,-2850.61669921875,304.0610656738281,0.9433029294013976,0.1983489990234375,0.1742134094238281,291.6825561523437,297.1499938964844,293.1499938964844,0.1228105425834655,-2866.4599609375,304.0882568359375,0.9259058237075806,0.18563112616539,0.1748226433992386,291.4836120605469,297.1499938964844,293.1499938964844,0.1536839306354522,-2539.717529296875,304.0456237792969,0.9871546626091005,0.2463422119617462,0.1554097086191177,291.19317626953125,297.1499938964844,293.1499938964844,0.1539666652679443,-3441.32958984375,304.056640625,0.9871546626091005,0.3552837073802948,0.2104121595621109,291.8578186035156,297.1499938964844,293.1499938964844,0.0112687656655907,-3339.81201171875,302.6287536621094,0.6005620360374451,0.050000000745058,0.2274246513843536,290.53289794921875,291.1499938964844,265.203857421875,263.6990966796875,280.4468688964844,291.8536376953125,290.51129150390625,1.0,0.2183937132358551,0.9984598755836488,0.9984598755836488,0.9999332427978516,1.0,-1.130801558494568,0.4844232201576233,0.6463783383369446,0.23111292719841,0.0,0.0,0.7609676718711853,22.98755645751953,88.0,-176.09344482421875,-11128.4970703125,126.27359771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8587646484375,305.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,16914.173828125,18000.0,0.0,0.0,0.1796009987592697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754026770591736,0.5754062533378601,-3.5741677493206225e-06,0.0,0.0001822721824282,0.0,0.0,25.56233596801757,0.0,0.0,0.0,0.3388393521308899,4.0,0.0,1.0
715440,291.5537109375,297.1499938964844,293.1499938964844,0.1298260986804962,-2850.61669921875,304.0610656738281,0.9433029294013976,0.1983489990234375,0.1742134094238281,291.6825561523437,297.1499938964844,293.1499938964844,0.1228105425834655,-2866.4599609375,304.0882568359375,0.9259058237075806,0.18563112616539,0.1748226433992386,291.4836120605469,297.1499938964844,293.1499938964844,0.1536839306354522,-2539.717529296875,304.0456237792969,0.9871546626091005,0.2463422119617462,0.1554097086191177,291.19317626953125,297.1499938964844,293.1499938964844,0.1539666652679443,-3441.32958984375,304.056640625,0.9871546626091005,0.3552837073802948,0.2104121595621109,291.8578186035156,297.1499938964844,293.1499938964844,0.0112687656655907,-3339.81201171875,302.6287536621094,0.6005620360374451,0.050000000745058,0.2274246513843536,290.53289794921875,291.1499938964844,265.203857421875,263.6990966796875,280.4468688964844,291.8536376953125,290.51129150390625,1.0,0.2183937132358551,0.9984598755836488,0.9984598755836488,0.9999332427978516,1.0,-1.130801558494568,0.4844232201576233,0.6463783383369446,0.23111292719841,0.0,0.0,0.7609676718711853,22.98755645751953,88.0,-176.09344482421875,-11128.4970703125,126.27359771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8587646484375,305.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,16914.173828125,18000.0,0.0,0.0,0.1796009987592697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754026770591736,0.5754062533378601,-3.5741677493206225e-06,0.0,0.0001822721824282,0.0,0.0,25.56233596801757,0.0,0.0,0.0,0.3388393521308899,4.0,0.0,1.0
715500,291.6088562011719,297.1499938964844,293.1499938964844,0.1393251866102218,-3018.218505859375,304.0599670410156,0.932593822479248,0.2077446728944778,0.182937890291214,291.7558898925781,297.1499938964844,293.1499938964844,0.1270205527544021,-2946.161865234375,304.0917663574219,0.9052481055259703,0.1898096054792404,0.1781519204378128,291.55352783203125,297.1499938964844,293.1499938964844,0.1798282116651535,-2882.8759765625,304.0168762207031,0.9976848363876344,0.2537358403205871,0.1751682758331298,291.2549743652344,297.1499938964844,293.1499938964844,0.1774583160877227,-3861.255615234375,304.03094482421875,0.994971513748169,0.3679505586624145,0.2345465719699859,291.89117431640625,297.1499938964844,293.1499938964844,0.0116642387583851,-3411.8681640625,302.7582092285156,0.5831648111343384,0.050000000745058,0.2278404235839843,290.42108154296875,291.1499938964844,265.2145690917969,263.7064208984375,280.3888244628906,291.8870544433594,290.3961486816406,1.0,0.2319240570068359,0.9980748891830444,0.9980748891830444,1.0,1.0,-1.198792576789856,0.5171985626220703,0.6815940737724304,0.2428493052721023,0.0,0.0,0.8206297159194946,26.04102325439453,88.0,-251.66053771972656,-11647.1298828125,150.82493591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2215270996094,304.8489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,16697.734375,18000.0,0.0,0.0,0.193196564912796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384968757629395,0.6385008692741394,-3.990312052337686e-06,0.0,0.0001960699446499,0.0,0.0,32.55030059814453,0.0,0.0,0.0,0.3667664229869842,4.0,0.0,1.0
715560,291.6627197265625,297.1499938964844,293.1499938964844,0.1489677131175995,-3186.1162109375,304.0588073730469,0.9086547493934632,0.2166875004768371,0.1913073360919952,291.820068359375,297.1499938964844,293.1499938964844,0.1325280219316482,-3049.941162109375,304.0923156738281,0.8785105347633362,0.1948570758104324,0.1826857030391693,291.6220397949219,297.1499938964844,293.1499938964844,0.1881625354290008,-2990.132080078125,304.0258483886719,0.9743173122406006,0.2604909837245941,0.1799626797437667,291.3287658691406,297.1499938964844,293.1499938964844,0.210555762052536,-4436.0029296875,303.9925231933594,0.9990000128746032,0.3774783313274383,0.2676819860935211,291.92578125,297.1499938964844,293.1499938964844,0.0121056493371725,-3491.172119140625,302.8785095214844,0.557819128036499,0.050000000745058,0.2285630106925964,290.29119873046875,291.1499938964844,265.22515869140625,263.7136535644531,280.3479309082031,291.9217224121094,290.2662048339844,1.0,0.2465677857398986,0.9972995519638062,0.9972995519638062,1.0,1.0,-1.2603305578231812,0.546717643737793,0.7136129140853882,0.2543766796588897,0.0,0.0,0.8908284902572632,30.711997985839844,108.0,-302.8999938964844,-12116.19921875,179.45278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60955810546875,304.4998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,16538.37890625,18000.0,0.0,0.0,0.2077917009592056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065792083740234,0.7065837383270264,-4.510367489274358e-06,0.0,0.0002108821645379,0.0,0.0,41.70253753662109,0.0,0.0,0.0,0.3979304134845733,4.0,0.0,1.0
715620,291.7671203613281,297.1499938964844,293.1499938964844,0.168201133608818,-3514.341796875,304.0571594238281,0.8667285442352295,0.2331944406032562,0.2069039195775985,291.933349609375,297.1499938964844,293.1499938964844,0.1453017741441726,-3287.3779296875,304.0901794433594,0.8336471915245056,0.2055612057447433,0.1930886507034301,291.73052978515625,297.1499938964844,293.1499938964844,0.2084193229675293,-3244.6650390625,304.0331420898437,0.9208838939666748,0.2771590054035187,0.1913520246744156,291.5047302246094,297.1499938964844,293.1499938964844,0.2809491157531738,-5598.7626953125,303.9278259277344,0.9990000128746032,0.3880084753036499,0.3327187299728393,291.9983215332031,297.1499938964844,293.1499938964844,0.0130660841241478,-3656.478515625,303.0959167480469,0.5127729177474976,0.050000000745058,0.2305043339729309,290.0166320800781,291.1499938964844,265.245849609375,263.72784423828125,280.3013916015625,291.994384765625,289.9900207519531,1.0,0.2784363031387329,0.9957488775253296,0.9957488775253296,1.0,1.0,-1.3856024742126465,0.6059631705284119,0.7796393036842346,0.2819473445415497,0.0,0.0,1.0,42.95848846435547,126.0,-371.9305114746094,-12928.4443359375,252.2333526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.53009033203125,303.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,16726.3671875,18000.0,0.0,0.0,0.2389847636222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8298309445381165,0.8298366665840149,-5.702800081053283e-06,0.0,0.0002425391576252,0.0,0.0,63.65489959716797,0.0,0.0,0.0,0.4560773968696594,4.0,0.0,1.0
715680,291.7671203613281,297.1499938964844,293.1499938964844,0.168201133608818,-3514.341796875,304.0571594238281,0.8667285442352295,0.2331944406032562,0.2069039195775985,291.933349609375,297.1499938964844,293.1499938964844,0.1453017741441726,-3287.3779296875,304.0901794433594,0.8336471915245056,0.2055612057447433,0.1930886507034301,291.73052978515625,297.1499938964844,293.1499938964844,0.2084193229675293,-3244.6650390625,304.0331420898437,0.9208838939666748,0.2771590054035187,0.1913520246744156,291.5047302246094,297.1499938964844,293.1499938964844,0.2809491157531738,-5598.7626953125,303.9278259277344,0.9990000128746032,0.3880084753036499,0.3327187299728393,291.9983215332031,297.1499938964844,293.1499938964844,0.0130660841241478,-3656.478515625,303.0959167480469,0.5127729177474976,0.050000000745058,0.2305043339729309,290.0166320800781,291.1499938964844,265.245849609375,263.72784423828125,280.3013916015625,291.994384765625,289.9900207519531,1.0,0.2784363031387329,0.9957488775253296,0.9957488775253296,1.0,1.0,-1.3856024742126465,0.6059631705284119,0.7796393036842346,0.2819473445415497,0.0,0.0,1.0,42.95848846435547,126.0,-371.9305114746094,-12928.4443359375,252.2333526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.53009033203125,303.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,16726.3671875,18000.0,0.0,0.0,0.2389847636222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8298309445381165,0.8298366665840149,-5.702800081053283e-06,0.0,0.0002425391576252,0.0,0.0,63.65489959716797,0.0,0.0,0.0,0.4560773968696594,4.0,0.0,1.0
715740,291.8664245605469,297.1499938964844,293.1499938964844,0.1883847117424011,-3851.25830078125,304.054443359375,0.8251617550849915,0.2480899691581726,0.2212055921554565,292.034912109375,297.1499938964844,293.1499938964844,0.1597076952457428,-3550.95703125,304.0860900878906,0.789103090763092,0.2157777547836303,0.203511044383049,291.8253173828125,297.1499938964844,293.1499938964844,0.2322524636983871,-3538.9814453125,304.03228759765625,0.8709746599197388,0.2938920855522156,0.2035820335149765,291.6870422363281,297.1499938964844,293.1499938964844,0.3320769965648651,-6395.2412109375,303.9217529296875,0.969197154045105,0.3926522433757782,0.3709635734558105,292.07476806640625,297.1499938964844,293.1499938964844,0.0142682818695902,-3855.19580078125,303.27783203125,0.4747944176197052,0.050000000745058,0.2335720807313919,289.66259765625,291.1499938964844,265.26580810546875,263.74151611328125,280.29815673828125,292.0709533691406,289.6361389160156,1.0,0.3106400668621063,0.994198203086853,0.994198203086853,1.0,1.0,-1.4787814617156982,0.6494985222816467,0.8292829394340515,0.3055485188961029,0.0,0.0,1.0,60.94577026367188,129.0,-450.0344848632813,-13270.8720703125,337.0490417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7709655761719,303.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17479.439453125,19080.0,0.0,0.0,0.2707161009311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796195387840271,0.8796259164810181,-6.389943337126169e-06,0.0,0.0002747424005065,0.0,0.0,75.67256927490234,0.0,0.0,0.0,0.49622243642807,4.0,0.0,1.0
715800,291.8664245605469,297.1499938964844,293.1499938964844,0.1883847117424011,-3851.25830078125,304.054443359375,0.8251617550849915,0.2480899691581726,0.2212055921554565,292.034912109375,297.1499938964844,293.1499938964844,0.1597076952457428,-3550.95703125,304.0860900878906,0.789103090763092,0.2157777547836303,0.203511044383049,291.8253173828125,297.1499938964844,293.1499938964844,0.2322524636983871,-3538.9814453125,304.03228759765625,0.8709746599197388,0.2938920855522156,0.2035820335149765,291.6870422363281,297.1499938964844,293.1499938964844,0.3320769965648651,-6395.2412109375,303.9217529296875,0.969197154045105,0.3926522433757782,0.3709635734558105,292.07476806640625,297.1499938964844,293.1499938964844,0.0142682818695902,-3855.19580078125,303.27783203125,0.4747944176197052,0.050000000745058,0.2335720807313919,289.66259765625,291.1499938964844,265.26580810546875,263.74151611328125,280.29815673828125,292.0709533691406,289.6361389160156,1.0,0.3106400668621063,0.994198203086853,0.994198203086853,1.0,1.0,-1.4787814617156982,0.6494985222816467,0.8292829394340515,0.3055485188961029,0.0,0.0,1.0,60.94577026367188,129.0,-450.0344848632813,-13270.8720703125,337.0490417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7709655761719,303.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17479.439453125,19080.0,0.0,0.0,0.2707161009311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796195387840271,0.8796259164810181,-6.389943337126169e-06,0.0,0.0002747424005065,0.0,0.0,75.67256927490234,0.0,0.0,0.0,0.49622243642807,4.0,0.0,1.0
715860,291.9606628417969,297.1499938964844,293.1499938964844,0.2061706632375717,-4138.74365234375,304.0567626953125,0.8004294037818909,0.2614957392215729,0.2341480106115341,292.1265563964844,297.1499938964844,293.1499938964844,0.1725746691226959,-3779.599365234375,304.0860290527344,0.7621064782142639,0.2254319190979004,0.213403433561325,291.9142761230469,297.1499938964844,293.1499938964844,0.2537708580493927,-3796.350341796875,304.0357360839844,0.8441894054412842,0.3094110488891601,0.2150860428810119,291.8056030273437,297.1499938964844,293.1499938964844,0.3540638983249664,-6705.50634765625,303.9606018066406,0.926993727684021,0.4055864810943603,0.3818601369857788,292.1510009765625,297.1499938964844,293.1499938964844,0.0153792304918169,-4014.97802734375,303.4467468261719,0.4408071935176849,0.050000000745058,0.2365919351577758,289.44049072265625,291.1499938964844,265.284912109375,263.754638671875,280.3173522949219,292.1474609375,289.42498779296875,1.0,0.3352667987346649,0.992097020149231,0.992097020149231,1.0,1.0,-1.537518858909607,0.6772775053977966,0.8602413535118103,0.3198923170566559,0.0,0.0,1.0,78.12311553955078,117.0,-326.8406982421875,-13664.599609375,410.6656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4278259277344,302.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18595.54296875,19080.0,0.0,0.0,0.3004836738109588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9429742693901062,0.9429816007614136,-7.343539891735418e-06,0.0,0.0003049527294933,0.0,0.0,93.2293701171875,0.0,0.0,0.0,0.5157147645950317,4.0,0.0,1.0
715920,291.9606628417969,297.1499938964844,293.1499938964844,0.2061706632375717,-4138.74365234375,304.0567626953125,0.8004294037818909,0.2614957392215729,0.2341480106115341,292.1265563964844,297.1499938964844,293.1499938964844,0.1725746691226959,-3779.599365234375,304.0860290527344,0.7621064782142639,0.2254319190979004,0.213403433561325,291.9142761230469,297.1499938964844,293.1499938964844,0.2537708580493927,-3796.350341796875,304.0357360839844,0.8441894054412842,0.3094110488891601,0.2150860428810119,291.8056030273437,297.1499938964844,293.1499938964844,0.3540638983249664,-6705.50634765625,303.9606018066406,0.926993727684021,0.4055864810943603,0.3818601369857788,292.1510009765625,297.1499938964844,293.1499938964844,0.0153792304918169,-4014.97802734375,303.4467468261719,0.4408071935176849,0.050000000745058,0.2365919351577758,289.44049072265625,291.1499938964844,265.284912109375,263.754638671875,280.3173522949219,292.1474609375,289.42498779296875,1.0,0.3352667987346649,0.992097020149231,0.992097020149231,1.0,1.0,-1.537518858909607,0.6772775053977966,0.8602413535118103,0.3198923170566559,0.0,0.0,1.0,78.12311553955078,117.0,-326.8406982421875,-13664.599609375,410.6656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4278259277344,302.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18595.54296875,19080.0,0.0,0.0,0.3004836738109588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9429742693901062,0.9429816007614136,-7.343539891735418e-06,0.0,0.0003049527294933,0.0,0.0,93.2293701171875,0.0,0.0,0.0,0.5157147645950317,4.0,0.0,1.0
715980,292.0484313964844,297.1499938964844,293.1499938964844,0.2222817838191986,-4393.04296875,304.06103515625,0.797735333442688,0.2738230228424072,0.2456825524568557,292.2088623046875,297.1499938964844,293.1499938964844,0.1844126880168914,-3985.608642578125,304.0876770019531,0.7580585479736328,0.2346599251031875,0.2224970906972885,291.9974365234375,297.1499938964844,293.1499938964844,0.2735283076763153,-4027.038330078125,304.0409545898437,0.8413727879524231,0.3238471150398254,0.2255197018384933,291.8962707519531,297.1499938964844,293.1499938964844,0.3783684968948364,-7053.4140625,303.9830017089844,0.9197567701339722,0.4212355017662048,0.3965504169464111,292.22174072265625,297.1499938964844,293.1499938964844,0.016304375603795,-4133.830078125,303.6105651855469,0.4290456175804138,0.050000000745058,0.2380184680223465,289.2726745605469,291.1499938964844,265.3030090332031,263.76708984375,280.3346862792969,292.2186584472656,289.26275634765625,1.0,0.3496576845645904,0.9899958968162536,0.9899958968162536,1.0,1.0,-1.5941603183746338,0.7040208578109741,0.8901394605636597,0.3342767357826233,0.0,0.0,1.0,86.8183364868164,105.0,-240.60812377929688,-14029.3359375,465.45025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4559936523437,302.9629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18902.087890625,19080.0,0.0,0.0,0.3271424770355224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959641695022583,0.9596493244171144,-7.605433893331792e-06,0.0,0.0003320079995319,0.0,0.0,98.2608871459961,0.0,0.0,0.0,0.5242350101470947,4.0,0.0,1.0
716040,292.0484313964844,297.1499938964844,293.1499938964844,0.2222817838191986,-4393.04296875,304.06103515625,0.797735333442688,0.2738230228424072,0.2456825524568557,292.2088623046875,297.1499938964844,293.1499938964844,0.1844126880168914,-3985.608642578125,304.0876770019531,0.7580585479736328,0.2346599251031875,0.2224970906972885,291.9974365234375,297.1499938964844,293.1499938964844,0.2735283076763153,-4027.038330078125,304.0409545898437,0.8413727879524231,0.3238471150398254,0.2255197018384933,291.8962707519531,297.1499938964844,293.1499938964844,0.3783684968948364,-7053.4140625,303.9830017089844,0.9197567701339722,0.4212355017662048,0.3965504169464111,292.22174072265625,297.1499938964844,293.1499938964844,0.016304375603795,-4133.830078125,303.6105651855469,0.4290456175804138,0.050000000745058,0.2380184680223465,289.2726745605469,291.1499938964844,265.3030090332031,263.76708984375,280.3346862792969,292.2186584472656,289.26275634765625,1.0,0.3496576845645904,0.9899958968162536,0.9899958968162536,1.0,1.0,-1.5941603183746338,0.7040208578109741,0.8901394605636597,0.3342767357826233,0.0,0.0,1.0,86.8183364868164,105.0,-240.60812377929688,-14029.3359375,465.45025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4559936523437,302.9629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18902.087890625,19080.0,0.0,0.0,0.3271424770355224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959641695022583,0.9596493244171144,-7.605433893331792e-06,0.0,0.0003320079995319,0.0,0.0,98.2608871459961,0.0,0.0,0.0,0.5242350101470947,4.0,0.0,1.0
716100,292.089599609375,297.1499938964844,293.1499938964844,0.229629635810852,-4506.96142578125,304.0638427734375,0.80129075050354,0.2796917855739593,0.2510654032230377,292.2466735839844,297.1499938964844,293.1499938964844,0.1898486763238906,-4078.657470703125,304.089111328125,0.7606881260871887,0.2391524165868759,0.2268213033676147,292.0365905761719,297.1499938964844,293.1499938964844,0.2826024889945984,-4131.078125,304.0442810058594,0.8448036313056946,0.3307602703571319,0.230430006980896,291.9369812011719,297.1499938964844,293.1499938964844,0.3900006115436554,-7217.8564453125,303.9922180175781,0.923317551612854,0.4291223883628845,0.4040234088897705,292.2539978027344,297.1499938964844,293.1499938964844,0.0166916716843843,-4177.884765625,303.6939392089844,0.4273940622806549,0.050000000745058,0.2382467985153198,289.2159423828125,291.1499938964844,265.3116455078125,263.7730407714844,280.342529296875,292.25115966796875,289.2091064453125,1.0,0.3541534543037414,0.9889453053474426,0.9889453053474426,1.0,1.0,-1.6209561824798584,0.7166992425918579,0.9042569994926452,0.3411262929439544,0.0,0.0,1.0,88.56498718261719,105.0,-192.12554931640625,-14243.6884765625,486.0265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5813293457031,303.0492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18972.53515625,20160.0,0.0,0.0,0.3391605019569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634313583374025,0.9634389877319336,-7.665619705221616e-06,0.0,0.000344204774592,0.0,0.0,99.42958068847656,0.0,0.0,0.0,0.541171669960022,4.0,0.0,1.0
716160,292.1289978027344,297.1499938964844,293.1499938964844,0.2359936684370041,-4603.791015625,304.0679931640625,0.8070943355560303,0.2853837013244629,0.2562358379364013,292.2825012207031,297.1499938964844,293.1499938964844,0.194528728723526,-4157.2646484375,304.0917053222656,0.7655104398727417,0.2435595095157623,0.2310154139995575,292.0740966796875,297.1499938964844,293.1499938964844,0.2905058860778808,-4220.00146484375,304.0491638183594,0.8505396246910095,0.3374944627285003,0.2351724654436111,291.9756164550781,297.1499938964844,293.1499938964844,0.4001651704311371,-7358.77685546875,304.00244140625,0.9301030039787292,0.4368988275527954,0.411381185054779,292.2840881347656,297.1499938964844,293.1499938964844,0.0169875063002109,-4204.86572265625,303.7794189453125,0.4275341033935547,0.050000000745058,0.2382258027791977,289.2032775878906,291.1499938964844,265.3199768066406,263.7787780761719,280.3496398925781,292.281494140625,289.2049865722656,1.0,0.3572571277618408,0.9881381988525392,0.9881381988525392,1.0,1.0,-1.6467022895812988,0.7289032340049744,0.9177990555763244,0.3477374315261841,0.0,0.0,1.0,88.97024536132812,93.0,-96.02838897705078,-14614.267578125,502.7528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7457580566406,303.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,19648.529296875,20160.0,0.0,0.0,0.3504935204982757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9990649819374084,0.9990732073783876,-8.243150659836829e-06,0.0,0.0003557063755579,0.0,0.0,110.8752899169922,0.0,0.0,0.0,0.5463657379150391,4.0,0.0,1.0
716220,292.20294189453125,297.1499938964844,293.1499938964844,0.2474137991666793,-4775.1201171875,304.0762634277344,0.8231676816940308,0.2962532639503479,0.2659895420074463,292.3487548828125,297.1499938964844,293.1499938964844,0.2029579579830169,-4296.94482421875,304.0970764160156,0.7806929349899292,0.2520919740200043,0.2390194684267044,292.14459228515625,297.1499938964844,293.1499938964844,0.3048183023929596,-4378.826171875,304.05889892578125,0.8679940104484558,0.3504516184329986,0.244200199842453,292.0479736328125,297.1499938964844,293.1499938964844,0.4185953438282013,-7611.2978515625,304.02081298828125,0.9508713483810424,0.4519713222980499,0.4255599975585937,292.3380432128906,297.1499938964844,293.1499938964844,0.0174583122134208,-4237.947265625,303.95318603515625,0.4321882426738739,0.050000000745058,0.237598568201065,289.223388671875,291.1499938964844,265.335693359375,263.7896728515625,280.36187744140625,292.3358764648437,289.2261657714844,1.0,0.3602181077003479,0.9865239262580872,0.9865239262580872,1.0,1.0,-1.6951333284378052,0.7519029378890991,0.943230390548706,0.3602271974086761,0.0,0.0,1.0,86.6221694946289,81.0,-0.1428527384996414,-15170.55078125,526.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1803283691406,303.6133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,19979.6875,20160.0,0.0,0.0,0.370938092470169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160653591156006,1.0160739421844482,-8.526072633685544e-06,0.0,0.0003764549910556,0.0,0.0,116.63223266601562,0.0,0.0,0.0,0.5550324320793152,4.0,0.0,1.0
716280,292.20294189453125,297.1499938964844,293.1499938964844,0.2474137991666793,-4775.1201171875,304.0762634277344,0.8231676816940308,0.2962532639503479,0.2659895420074463,292.3487548828125,297.1499938964844,293.1499938964844,0.2029579579830169,-4296.94482421875,304.0970764160156,0.7806929349899292,0.2520919740200043,0.2390194684267044,292.14459228515625,297.1499938964844,293.1499938964844,0.3048183023929596,-4378.826171875,304.05889892578125,0.8679940104484558,0.3504516184329986,0.244200199842453,292.0479736328125,297.1499938964844,293.1499938964844,0.4185953438282013,-7611.2978515625,304.02081298828125,0.9508713483810424,0.4519713222980499,0.4255599975585937,292.3380432128906,297.1499938964844,293.1499938964844,0.0174583122134208,-4237.947265625,303.95318603515625,0.4321882426738739,0.050000000745058,0.237598568201065,289.223388671875,291.1499938964844,265.335693359375,263.7896728515625,280.36187744140625,292.3358764648437,289.2261657714844,1.0,0.3602181077003479,0.9865239262580872,0.9865239262580872,1.0,1.0,-1.6951333284378052,0.7519029378890991,0.943230390548706,0.3602271974086761,0.0,0.0,1.0,86.6221694946289,81.0,-0.1428527384996414,-15170.55078125,526.351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1803283691406,303.6133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,19979.6875,20160.0,0.0,0.0,0.370938092470169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160653591156006,1.0160739421844482,-8.526072633685544e-06,0.0,0.0003764549910556,0.0,0.0,116.63223266601562,0.0,0.0,0.0,0.5550324320793152,4.0,0.0,1.0
716340,292.2709045410156,297.1499938964844,293.1499938964844,0.25738725066185,-4922.29443359375,304.0841979980469,0.8447925448417664,0.30645552277565,0.2750289142131805,292.4085693359375,297.1499938964844,293.1499938964844,0.2103817760944366,-4418.03173828125,304.10235595703125,0.8025315403938293,0.2602561712265014,0.2465525418519973,292.2095031738281,297.1499938964844,293.1499938964844,0.3175060749053955,-4517.39697265625,304.068115234375,0.8930155634880066,0.3627557158470154,0.2526805102825165,292.1147155761719,297.1499938964844,293.1499938964844,0.4348793029785156,-7831.38330078125,304.03668212890625,0.9771104454994202,0.4663520157337188,0.4389792084693908,292.3845520019531,297.1499938964844,293.1499938964844,0.0178123470395803,-4251.68359375,304.1287841796875,0.4424674212932586,0.050000000745058,0.2364050894975662,289.2758483886719,291.1499938964844,265.3500061035156,263.79962158203125,280.37164306640625,292.3827209472656,289.2808837890625,1.0,0.3600179553031921,0.98490971326828,0.98490971326828,1.0,1.0,-1.739893674850464,0.7732060551643372,0.966687560081482,0.3718199431896209,0.0,0.0,1.0,81.2070083618164,69.0,60.99738693237305,-15727.7080078125,539.4113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7207336425781,304.0445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,20097.05859375,21240.0,0.0,0.0,0.3883543312549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220229625701904,1.022031545639038,-8.626348972029518e-06,0.0,0.0003941302711609,0.0,0.0,118.69587707519533,0.0,0.0,0.0,0.5730688571929932,4.0,0.0,1.0
716400,292.2709045410156,297.1499938964844,293.1499938964844,0.25738725066185,-4922.29443359375,304.0841979980469,0.8447925448417664,0.30645552277565,0.2750289142131805,292.4085693359375,297.1499938964844,293.1499938964844,0.2103817760944366,-4418.03173828125,304.10235595703125,0.8025315403938293,0.2602561712265014,0.2465525418519973,292.2095031738281,297.1499938964844,293.1499938964844,0.3175060749053955,-4517.39697265625,304.068115234375,0.8930155634880066,0.3627557158470154,0.2526805102825165,292.1147155761719,297.1499938964844,293.1499938964844,0.4348793029785156,-7831.38330078125,304.03668212890625,0.9771104454994202,0.4663520157337188,0.4389792084693908,292.3845520019531,297.1499938964844,293.1499938964844,0.0178123470395803,-4251.68359375,304.1287841796875,0.4424674212932586,0.050000000745058,0.2364050894975662,289.2758483886719,291.1499938964844,265.3500061035156,263.79962158203125,280.37164306640625,292.3827209472656,289.2808837890625,1.0,0.3600179553031921,0.98490971326828,0.98490971326828,1.0,1.0,-1.739893674850464,0.7732060551643372,0.966687560081482,0.3718199431896209,0.0,0.0,1.0,81.2070083618164,69.0,60.99738693237305,-15727.7080078125,539.4113159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7207336425781,304.0445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,20097.05859375,21240.0,0.0,0.0,0.3883543312549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220229625701904,1.022031545639038,-8.626348972029518e-06,0.0,0.0003941302711609,0.0,0.0,118.69587707519533,0.0,0.0,0.0,0.5730688571929932,4.0,0.0,1.0
716460,292.33404541015625,297.1499938964844,293.1499938964844,0.2652274370193481,-5035.1357421875,304.0929870605469,0.8795760869979858,0.3159188032150268,0.2832686007022857,292.4629211425781,297.1499938964844,293.1499938964844,0.2162569314241409,-4511.482421875,304.1083679199219,0.8341376185417175,0.268013447523117,0.2535443902015686,292.2699890136719,297.1499938964844,293.1499938964844,0.3277338445186615,-4626.52978515625,304.0782470703125,0.9346484541893004,0.3743153810501098,0.2605421841144562,292.1722717285156,297.1499938964844,293.1499938964844,0.4325079023838043,-7759.1201171875,304.08135986328125,0.9990000128746032,0.4808604717254638,0.4360693693161011,292.4290771484375,297.1499938964844,293.1499938964844,0.0221704933792352,-4721.001953125,304.1402587890625,0.4889168739318847,0.0592244192957878,0.2649268507957458,289.38525390625,291.1499938964844,265.36151123046875,263.8074951171875,280.3712158203125,292.4271240234375,289.39166259765625,1.0,0.3584526181221008,0.9832417368888856,0.9832417368888856,1.0,1.0,-1.800228476524353,0.8019710779190063,0.9982573986053468,0.3876682221889496,0.0,0.0,1.0,72.18335723876953,57.0,121.49021911621094,-16543.501953125,551.7423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2478332519531,304.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,20967.705078125,21240.0,0.0,0.0,0.4037246108055115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0651752948760986,1.0651845932006836,-9.370178304379806e-06,0.0,0.0004097291675861,0.0,0.0,134.3745880126953,0.0,0.0,0.0,0.5820030570030212,4.0,0.0,1.0
716520,292.33404541015625,297.1499938964844,293.1499938964844,0.2652274370193481,-5035.1357421875,304.0929870605469,0.8795760869979858,0.3159188032150268,0.2832686007022857,292.4629211425781,297.1499938964844,293.1499938964844,0.2162569314241409,-4511.482421875,304.1083679199219,0.8341376185417175,0.268013447523117,0.2535443902015686,292.2699890136719,297.1499938964844,293.1499938964844,0.3277338445186615,-4626.52978515625,304.0782470703125,0.9346484541893004,0.3743153810501098,0.2605421841144562,292.1722717285156,297.1499938964844,293.1499938964844,0.4325079023838043,-7759.1201171875,304.08135986328125,0.9990000128746032,0.4808604717254638,0.4360693693161011,292.4290771484375,297.1499938964844,293.1499938964844,0.0221704933792352,-4721.001953125,304.1402587890625,0.4889168739318847,0.0592244192957878,0.2649268507957458,289.38525390625,291.1499938964844,265.36151123046875,263.8074951171875,280.3712158203125,292.4271240234375,289.39166259765625,1.0,0.3584526181221008,0.9832417368888856,0.9832417368888856,1.0,1.0,-1.800228476524353,0.8019710779190063,0.9982573986053468,0.3876682221889496,0.0,0.0,1.0,72.18335723876953,57.0,121.49021911621094,-16543.501953125,551.7423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2478332519531,304.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,20967.705078125,21240.0,0.0,0.0,0.4037246108055115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0651752948760986,1.0651845932006836,-9.370178304379806e-06,0.0,0.0004097291675861,0.0,0.0,134.3745880126953,0.0,0.0,0.0,0.5820030570030212,4.0,0.0,1.0
716580,292.39324951171875,297.1499938964844,293.1499938964844,0.2720984816551208,-5132.99267578125,304.1005554199219,0.914188027381897,0.3245883584022522,0.290928840637207,292.5122985839844,297.1499938964844,293.1499938964844,0.2216613590717315,-4596.7666015625,304.1132507324219,0.8642107248306274,0.2754048407077789,0.2603110373020172,292.3270874023437,297.1499938964844,293.1499938964844,0.3368346393108368,-4722.71435546875,304.0870056152344,0.972791314125061,0.3850314319133758,0.267923504114151,292.1706848144531,297.1499938964844,293.1499938964844,0.389115571975708,-7112.0693359375,304.1755065917969,0.9990000128746032,0.5058318376541138,0.4010019302368164,292.47998046875,297.1499938964844,293.1499938964844,0.0288409627974033,-5330.87109375,304.13250732421875,0.5295494198799133,0.0671772956848144,0.3015013635158539,289.5006408691406,291.1499938964844,265.3691101074219,263.8123779296875,280.3908386230469,292.4779357910156,289.50958251953125,1.0,0.3545505106449127,0.9815738201141356,0.9815738201141356,1.0,1.0,-1.8263838291168213,0.8144639730453491,1.0119198560714722,0.3944214582443237,0.0,0.0,1.0,64.928466796875,75.0,157.9098358154297,-17023.236328125,547.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7738952636719,304.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.0390625,21240.0,0.0,0.0,0.417030930519104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0738965272903442,1.0739060640335083,-9.524245797365438e-06,0.0,0.0004232333740219,0.0,0.0,137.7023162841797,0.0,0.0,0.0,0.5864346623420715,4.0,0.0,1.0
716640,292.39324951171875,297.1499938964844,293.1499938964844,0.2720984816551208,-5132.99267578125,304.1005554199219,0.914188027381897,0.3245883584022522,0.290928840637207,292.5122985839844,297.1499938964844,293.1499938964844,0.2216613590717315,-4596.7666015625,304.1132507324219,0.8642107248306274,0.2754048407077789,0.2603110373020172,292.3270874023437,297.1499938964844,293.1499938964844,0.3368346393108368,-4722.71435546875,304.0870056152344,0.972791314125061,0.3850314319133758,0.267923504114151,292.1706848144531,297.1499938964844,293.1499938964844,0.389115571975708,-7112.0693359375,304.1755065917969,0.9990000128746032,0.5058318376541138,0.4010019302368164,292.47998046875,297.1499938964844,293.1499938964844,0.0288409627974033,-5330.87109375,304.13250732421875,0.5295494198799133,0.0671772956848144,0.3015013635158539,289.5006408691406,291.1499938964844,265.3691101074219,263.8123779296875,280.3908386230469,292.4779357910156,289.50958251953125,1.0,0.3545505106449127,0.9815738201141356,0.9815738201141356,1.0,1.0,-1.8263838291168213,0.8144639730453491,1.0119198560714722,0.3944214582443237,0.0,0.0,1.0,64.928466796875,75.0,157.9098358154297,-17023.236328125,547.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7738952636719,304.98638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.0390625,21240.0,0.0,0.0,0.417030930519104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0738965272903442,1.0739060640335083,-9.524245797365438e-06,0.0,0.0004232333740219,0.0,0.0,137.7023162841797,0.0,0.0,0.0,0.5864346623420715,4.0,0.0,1.0
716700,292.4219055175781,297.1499938964844,293.1499938964844,0.2750840187072754,-5175.052734375,304.1040954589844,0.9264780879020692,0.3285446166992187,0.2945142388343811,292.535888671875,297.1499938964844,293.1499938964844,0.2241040021181106,-4634.97314453125,304.115478515625,0.8743506669998169,0.278849720954895,0.2635726928710937,292.3549194335937,297.1499938964844,293.1499938964844,0.3408556282520294,-4764.81005859375,304.0911560058594,0.983241319656372,0.3899891674518585,0.2714091837406158,292.1571350097656,297.1499938964844,293.1499938964844,0.3770923316478729,-6932.3681640625,304.1923217773437,0.9990000128746032,0.5208992958068848,0.3921405971050262,292.5055236816406,297.1499938964844,293.1499938964844,0.0318996608257293,-5586.74951171875,304.1301574707031,0.5458422303199768,0.0706508532166481,0.3173900246620178,289.5643310546875,291.1499938964844,265.3715209960937,263.81378173828125,280.3958740234375,292.5035095214844,289.5719909667969,1.0,0.3564757704734802,0.9807398915290833,0.9807398915290833,1.0,1.0,-1.847209453582764,0.8244794011116028,1.0227301120758057,0.3996714651584625,0.0,0.0,1.0,63.52055740356445,75.0,161.97572326660156,-17300.568359375,557.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0433044433594,305.2013244628906,278.1499938964844,0.0,18000.0,313.1499938964844,21186.595703125,22320.0,0.0,0.0,0.4228183925151825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075752019882202,1.0757615566253662,-9.557186785968952e-06,0.0,0.0004291069053579,0.0,0.0,138.41734313964844,0.0,0.0,0.0,0.6023780107498169,4.0,0.0,1.0
716760,292.44989013671875,297.1499938964844,293.1499938964844,0.277505487203598,-5208.30029296875,304.1080627441406,0.9327021241188048,0.3322749435901642,0.2979319095611572,292.5588073730469,297.1499938964844,293.1499938964844,0.2261295467615127,-4665.9091796875,304.1180725097656,0.8795638680458069,0.2821277379989624,0.2667213082313537,292.3821716308594,297.1499938964844,293.1499938964844,0.3441984355449676,-4799.05029296875,304.0957946777344,0.9881869554519652,0.3947071433067322,0.2747546732425689,292.1483764648437,297.1499938964844,293.1499938964844,0.3719204366207123,-6856.8125,304.1938781738281,0.9990000128746032,0.5352007150650024,0.3899279832839966,292.5304870605469,297.1499938964844,293.1499938964844,0.0347742661833763,-5819.125,304.1285400390625,0.5577401518821716,0.0739087462425232,0.3324140310287475,289.6415405273437,291.1499938964844,265.37310791015625,263.81451416015625,280.39727783203125,292.528564453125,289.6518859863281,1.0,0.3603370487689972,0.979849934577942,0.979849934577942,1.0,1.0,-1.8744875192642207,0.8375718593597412,1.03691565990448,0.4067255556583404,0.0,0.0,1.0,63.68973159790039,93.0,191.3217010498047,-17745.263671875,577.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2817077636719,305.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,21874.931640625,22320.0,0.0,0.0,0.4284026026725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1083546876907349,1.108364820480347,-1.014526242215652e-05,0.0,0.0004347741778474,0.0,0.0,151.38766479492188,0.0,0.0,0.0,0.605871319770813,4.0,0.0,1.0
716820,292.5033874511719,297.1499938964844,293.1499938964844,0.2831898033618927,-5289.11279296875,304.1124267578125,0.9309699535369872,0.3391586244106293,0.3043330609798431,292.6024780273437,297.1499938964844,293.1499938964844,0.2309583127498626,-4742.09814453125,304.1205749511719,0.878412127494812,0.2882439196109772,0.2727043330669403,292.4345703125,297.1499938964844,293.1499938964844,0.3519646227359772,-4881.046875,304.10076904296875,0.9873017072677612,0.4035315811634063,0.2810815870761871,292.1563415527344,297.1499938964844,293.1499938964844,0.379659354686737,-6980.677734375,304.1654357910156,0.9990000128746032,0.5590409636497498,0.400214672088623,292.5788879394531,297.1499938964844,293.1499938964844,0.0403505265712738,-6266.09228515625,304.1264343261719,0.5703298449516296,0.0797882154583931,0.3602029681205749,289.73388671875,291.1499938964844,265.37384033203125,263.814208984375,280.3921203613281,292.5771179199219,289.73699951171875,1.0,0.3729582726955414,0.978070080280304,0.978070080280304,1.0,1.0,-1.9426665306091309,0.8703587651252747,1.0723077058792114,0.424448013305664,0.0,0.0,1.0,67.49053955078125,111.0,124.94539642333984,-18424.685546875,639.3615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67919921875,305.7568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,22174.177734375,22320.0,0.0,0.0,0.4390734136104584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222329139709473,1.1222432851791382,-1.0400919563835488e-05,0.0,0.0004456036840565,0.0,0.0,157.14598083496094,0.0,0.0,0.0,0.6129124164581299,4.0,0.0,1.0
716880,292.5033874511719,297.1499938964844,293.1499938964844,0.2831898033618927,-5289.11279296875,304.1124267578125,0.9309699535369872,0.3391586244106293,0.3043330609798431,292.6024780273437,297.1499938964844,293.1499938964844,0.2309583127498626,-4742.09814453125,304.1205749511719,0.878412127494812,0.2882439196109772,0.2727043330669403,292.4345703125,297.1499938964844,293.1499938964844,0.3519646227359772,-4881.046875,304.10076904296875,0.9873017072677612,0.4035315811634063,0.2810815870761871,292.1563415527344,297.1499938964844,293.1499938964844,0.379659354686737,-6980.677734375,304.1654357910156,0.9990000128746032,0.5590409636497498,0.400214672088623,292.5788879394531,297.1499938964844,293.1499938964844,0.0403505265712738,-6266.09228515625,304.1264343261719,0.5703298449516296,0.0797882154583931,0.3602029681205749,289.73388671875,291.1499938964844,265.37384033203125,263.814208984375,280.3921203613281,292.5771179199219,289.73699951171875,1.0,0.3729582726955414,0.978070080280304,0.978070080280304,1.0,1.0,-1.9426665306091309,0.8703587651252747,1.0723077058792114,0.424448013305664,0.0,0.0,1.0,67.49053955078125,111.0,124.94539642333984,-18424.685546875,639.3615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67919921875,305.7568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,22174.177734375,22320.0,0.0,0.0,0.4390734136104584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222329139709473,1.1222432851791382,-1.0400919563835488e-05,0.0,0.0004456036840565,0.0,0.0,157.14598083496094,0.0,0.0,0.0,0.6129124164581299,4.0,0.0,1.0
