time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716940,292.5535583496094,297.1499938964844,293.1499938964844,0.2901425063610077,-5390.384765625,304.1133117675781,0.9153843522071838,0.345361590385437,0.3102382719516754,292.6432800292969,297.1499938964844,293.1499938964844,0.2369130849838256,-4838.16162109375,304.12042236328125,0.8659579753875732,0.2938389778137207,0.2783184647560119,292.4839782714844,297.1499938964844,293.1499938964844,0.3613729774951935,-4982.4345703125,304.1014099121094,0.9752265810966492,0.4116396903991699,0.2869967818260193,292.20166015625,297.1499938964844,293.1499938964844,0.4075689911842346,-7403.80859375,304.1134033203125,0.9990000128746032,0.575099766254425,0.4261477887630462,292.6260070800781,297.1499938964844,293.1499938964844,0.0455360263586044,-6686.306640625,304.12567138671875,0.5709044933319092,0.0847060158848762,0.3844932019710541,289.7406921386719,291.1499938964844,265.3717041015625,263.81170654296875,280.3799133300781,292.62432861328125,289.7391662597656,1.0,0.3905413746833801,0.976290225982666,0.976290225982666,1.0,1.0,-2.0239064693450928,0.909530520439148,1.1143760681152344,0.4456657469272613,0.0,0.0,1.0,75.2510757446289,129.0,27.556432723999023,-19074.73828125,729.9290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98309326171875,305.9388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,22272.630859375,23400.0,0.0,0.0,0.4492798745632171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126761555671692,1.1267720460891724,-1.0485033271834254e-05,0.0,0.0004559619701467,0.0,0.0,159.05612182617188,0.0,0.0,0.0,0.6302096247673035,4.0,0.0,1.0
717000,292.5535583496094,297.1499938964844,293.1499938964844,0.2901425063610077,-5390.384765625,304.1133117675781,0.9153843522071838,0.345361590385437,0.3102382719516754,292.6432800292969,297.1499938964844,293.1499938964844,0.2369130849838256,-4838.16162109375,304.12042236328125,0.8659579753875732,0.2938389778137207,0.2783184647560119,292.4839782714844,297.1499938964844,293.1499938964844,0.3613729774951935,-4982.4345703125,304.1014099121094,0.9752265810966492,0.4116396903991699,0.2869967818260193,292.20166015625,297.1499938964844,293.1499938964844,0.4075689911842346,-7403.80859375,304.1134033203125,0.9990000128746032,0.575099766254425,0.4261477887630462,292.6260070800781,297.1499938964844,293.1499938964844,0.0455360263586044,-6686.306640625,304.12567138671875,0.5709044933319092,0.0847060158848762,0.3844932019710541,289.7406921386719,291.1499938964844,265.3717041015625,263.81170654296875,280.3799133300781,292.62432861328125,289.7391662597656,1.0,0.3905413746833801,0.976290225982666,0.976290225982666,1.0,1.0,-2.0239064693450928,0.909530520439148,1.1143760681152344,0.4456657469272613,0.0,0.0,1.0,75.2510757446289,129.0,27.556432723999023,-19074.73828125,729.9290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98309326171875,305.9388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,22272.630859375,23400.0,0.0,0.0,0.4492798745632171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126761555671692,1.1267720460891724,-1.0485033271834254e-05,0.0,0.0004559619701467,0.0,0.0,159.05612182617188,0.0,0.0,0.0,0.6302096247673035,4.0,0.0,1.0
717060,292.6007385253906,297.1499938964844,293.1499938964844,0.2968988418579101,-5488.3740234375,304.1141967773437,0.8940584659576416,0.3509054183959961,0.3156670033931732,292.681396484375,297.1499938964844,293.1499938964844,0.242804005742073,-4932.7890625,304.1203918457031,0.847797155380249,0.2989499270915985,0.2835904359817505,292.5306396484375,297.1499938964844,293.1499938964844,0.3706207871437073,-5081.54248046875,304.1020812988281,0.9542465209960938,0.4190469980239868,0.2925141453742981,292.2801208496094,297.1499938964844,293.1499938964844,0.4494779407978058,-8021.69873046875,304.0556030273437,0.9990000128746032,0.5832871198654175,0.4632920324802398,292.6723327636719,297.1499938964844,293.1499938964844,0.049883022904396,-7043.37158203125,304.1265563964844,0.5634176135063171,0.0885876044631004,0.4047526121139526,289.7329406738281,291.1499938964844,265.366943359375,263.8072509765625,280.3647155761719,292.6707763671875,289.7299499511719,1.0,0.4114454388618469,0.9739823341369628,0.9739823341369628,1.0,1.0,-2.112318515777588,0.9522475600242616,1.1600708961486816,0.4688079059123993,0.0,0.0,1.0,86.4074478149414,147.0,-14.687418937683104,-19862.01953125,845.8843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1504211425781,306.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,23158.8359375,23400.0,0.0,0.0,0.4599000513553619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166734218597412,1.16674542427063,-1.1242156688240357e-05,0.0,0.0004667400789912,0.0,0.0,176.5917205810547,0.0,0.0,0.0,0.6373658776283264,4.0,0.0,1.0
717120,292.6007385253906,297.1499938964844,293.1499938964844,0.2968988418579101,-5488.3740234375,304.1141967773437,0.8940584659576416,0.3509054183959961,0.3156670033931732,292.681396484375,297.1499938964844,293.1499938964844,0.242804005742073,-4932.7890625,304.1203918457031,0.847797155380249,0.2989499270915985,0.2835904359817505,292.5306396484375,297.1499938964844,293.1499938964844,0.3706207871437073,-5081.54248046875,304.1020812988281,0.9542465209960938,0.4190469980239868,0.2925141453742981,292.2801208496094,297.1499938964844,293.1499938964844,0.4494779407978058,-8021.69873046875,304.0556030273437,0.9990000128746032,0.5832871198654175,0.4632920324802398,292.6723327636719,297.1499938964844,293.1499938964844,0.049883022904396,-7043.37158203125,304.1265563964844,0.5634176135063171,0.0885876044631004,0.4047526121139526,289.7329406738281,291.1499938964844,265.366943359375,263.8072509765625,280.3647155761719,292.6707763671875,289.7299499511719,1.0,0.4114454388618469,0.9739823341369628,0.9739823341369628,1.0,1.0,-2.112318515777588,0.9522475600242616,1.1600708961486816,0.4688079059123993,0.0,0.0,1.0,86.4074478149414,147.0,-14.687418937683104,-19862.01953125,845.8843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1504211425781,306.0828552246094,278.1499938964844,0.0,18000.0,313.1499938964844,23158.8359375,23400.0,0.0,0.0,0.4599000513553619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166734218597412,1.16674542427063,-1.1242156688240357e-05,0.0,0.0004667400789912,0.0,0.0,176.5917205810547,0.0,0.0,0.0,0.6373658776283264,4.0,0.0,1.0
717180,292.64501953125,297.1499938964844,293.1499938964844,0.3050825595855713,-5608.423828125,304.1124572753906,0.8713076114654541,0.3558392226696014,0.3206335306167602,292.71685791015625,297.1499938964844,293.1499938964844,0.2499704658985138,-5049.08251953125,304.1182861328125,0.8283138275146484,0.3036227226257324,0.2885400056838989,292.57470703125,297.1499938964844,293.1499938964844,0.381727010011673,-5201.5947265625,304.0995178222656,0.9278797507286072,0.4258013367652893,0.2976416349411011,292.3838195800781,297.1499938964844,293.1499938964844,0.5041260123252869,-8806.203125,303.99609375,0.9990000128746032,0.5843450427055359,0.5075621008872986,292.7177124023437,297.1499938964844,293.1499938964844,0.053763523697853,-7372.05126953125,304.1279296875,0.5514315962791443,0.091491475701332,0.4210052788257599,289.6459045410156,291.1499938964844,265.3599548339844,263.8011169433594,280.3488464355469,292.7162170410156,289.6399841308594,1.0,0.4342763721942901,0.971674382686615,0.971674382686615,1.0,1.0,-2.203075408935547,0.996189296245575,1.2068860530853271,0.4926047623157501,0.0,0.0,1.0,100.40592956542967,150.0,-100.12395477294922,-20437.001953125,983.8507080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2416687011719,306.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,23323.841796875,23400.0,0.0,0.0,0.4707871377468109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174026608467102,1.1740379333496094,-1.138312745752046e-05,0.0,0.0004777891153935,0.0,0.0,179.9237060546875,0.0,0.0,0.0,0.6410585641860962,4.0,0.0,1.0
717240,292.64501953125,297.1499938964844,293.1499938964844,0.3050825595855713,-5608.423828125,304.1124572753906,0.8713076114654541,0.3558392226696014,0.3206335306167602,292.71685791015625,297.1499938964844,293.1499938964844,0.2499704658985138,-5049.08251953125,304.1182861328125,0.8283138275146484,0.3036227226257324,0.2885400056838989,292.57470703125,297.1499938964844,293.1499938964844,0.381727010011673,-5201.5947265625,304.0995178222656,0.9278797507286072,0.4258013367652893,0.2976416349411011,292.3838195800781,297.1499938964844,293.1499938964844,0.5041260123252869,-8806.203125,303.99609375,0.9990000128746032,0.5843450427055359,0.5075621008872986,292.7177124023437,297.1499938964844,293.1499938964844,0.053763523697853,-7372.05126953125,304.1279296875,0.5514315962791443,0.091491475701332,0.4210052788257599,289.6459045410156,291.1499938964844,265.3599548339844,263.8011169433594,280.3488464355469,292.7162170410156,289.6399841308594,1.0,0.4342763721942901,0.971674382686615,0.971674382686615,1.0,1.0,-2.203075408935547,0.996189296245575,1.2068860530853271,0.4926047623157501,0.0,0.0,1.0,100.40592956542967,150.0,-100.12395477294922,-20437.001953125,983.8507080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2416687011719,306.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,23323.841796875,23400.0,0.0,0.0,0.4707871377468109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174026608467102,1.1740379333496094,-1.138312745752046e-05,0.0,0.0004777891153935,0.0,0.0,179.9237060546875,0.0,0.0,0.0,0.6410585641860962,4.0,0.0,1.0
717300,292.6659851074219,297.1499938964844,293.1499938964844,0.3093129694461822,-5670.29541015625,304.1116027832031,0.8626988530158997,0.3581206798553467,0.3229153156280517,292.7335510253906,297.1499938964844,293.1499938964844,0.2536996006965637,-5109.42236328125,304.1172790527344,0.8209183216094971,0.3058336079120636,0.2908609211444855,292.5956420898437,297.1499938964844,293.1499938964844,0.3875003755092621,-5263.72216796875,304.09820556640625,0.9175669550895692,0.4289783835411072,0.3000384867191314,292.44073486328125,297.1499938964844,293.1499938964844,0.5296515226364136,-9161.5810546875,303.97784423828125,0.9990000128746032,0.5828773379325867,0.5266023278236389,292.7396545410156,297.1499938964844,293.1499938964844,0.0554492771625518,-7517.5068359375,304.1288757324219,0.5465736985206604,0.0926581546664238,0.4275972545146942,289.5888977050781,291.1499938964844,265.3557434082031,263.7975158691406,280.3436279296875,292.7382507324219,289.5830993652344,1.0,0.4438275992870331,0.9705204367637634,0.9705204367637634,1.0,1.0,-2.2422828674316406,1.015157699584961,1.2271251678466797,0.5030093193054199,0.0,0.0,1.0,106.79773712158205,150.0,-126.02762603759766,-20668.328125,1048.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2752685546875,306.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,23357.216796875,24480.0,0.0,0.0,0.47623410820961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754961013793943,1.175507426261902,-1.1411641025915742e-05,0.0,0.0004833170969504,0.0,0.0,180.60015869140625,0.0,0.0,0.0,0.6568023562431335,4.0,0.0,1.0
717360,292.68621826171875,297.1499938964844,293.1499938964844,0.3125816285610199,-5716.9814453125,304.1126708984375,0.8558431267738342,0.360279381275177,0.3250763118267059,292.7496032714844,297.1499938964844,293.1499938964844,0.2566573917865753,-5156.27880859375,304.1178894042969,0.8149023652076721,0.3079585433006286,0.2930892705917358,292.6158752441406,297.1499938964844,293.1499938964844,0.3921057879924774,-5312.1396484375,304.0992736816406,0.9095373749732972,0.4320229589939117,0.3023346662521362,292.4962158203125,297.1499938964844,293.1499938964844,0.5514715313911438,-9457.955078125,303.9696044921875,0.9990000128746032,0.580964207649231,0.5431434512138367,292.7608642578125,297.1499938964844,293.1499938964844,0.0567835234105587,-7631.6484375,304.1303100585937,0.542639970779419,0.0936922430992126,0.4334167242050171,289.5662536621094,291.1499938964844,265.35107421875,263.7935791015625,280.3398742675781,292.759521484375,289.56396484375,1.0,0.4524334967136383,0.969113826751709,0.969113826751709,1.0,1.0,-2.277177095413208,1.0320491790771484,1.2451279163360596,0.5121943354606628,0.0,0.0,1.0,112.5484848022461,153.0,-90.65916442871094,-21026.54296875,1107.0682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28875732421875,306.12322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,24067.908203125,24480.0,0.0,0.0,0.4818317294120788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2063628435134888,1.2063748836517334,-1.2018814231851138e-05,0.0,0.0004889979609288,0.0,0.0,195.2039489746093,0.0,0.0,0.0,0.6592887043952942,4.0,0.0,1.0
717420,292.724365234375,297.1499938964844,293.1499938964844,0.3189375102519989,-5807.5390625,304.1145935058594,0.840747594833374,0.3642866015434265,0.3291850686073303,292.7796936035156,297.1499938964844,293.1499938964844,0.2625065743923187,-5248.677734375,304.118896484375,0.8005208969116211,0.3119984269142151,0.2974200248718261,292.6541442871094,297.1499938964844,293.1499938964844,0.4011359512805938,-5406.76123046875,304.1012268066406,0.8927128314971924,0.43779256939888,0.3067490756511688,292.58447265625,297.1499938964844,293.1499938964844,0.5659810900688171,-9622.6640625,304.00714111328125,0.9855902791023254,0.5795314311981201,0.549388587474823,292.79998779296875,297.1499938964844,293.1499938964844,0.0593017935752868,-7849.35693359375,304.1326599121094,0.5331014394760132,0.0956105142831802,0.4443660378456116,289.5218200683594,291.1499938964844,265.340576171875,263.7848815917969,280.3442077636719,292.798828125,289.52069091796875,1.0,0.4660220742225647,0.9663005471229552,0.9663005471229552,1.0,1.0,-2.3134684562683105,1.0495034456253052,1.2639650106430054,0.5219323039054871,0.0,0.0,1.0,125.1331558227539,156.0,-62.97721862792969,-21305.55078125,1196.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3349914550781,306.15631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24352.9140625,24480.0,0.0,0.0,0.492748349905014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185215950012207,1.2185338735580444,-1.2262307791388594e-05,0.0,0.0005000769160687,0.0,0.0,201.16598510742188,0.0,0.0,0.0,0.6654322743415833,4.0,0.0,1.0
717480,292.724365234375,297.1499938964844,293.1499938964844,0.3189375102519989,-5807.5390625,304.1145935058594,0.840747594833374,0.3642866015434265,0.3291850686073303,292.7796936035156,297.1499938964844,293.1499938964844,0.2625065743923187,-5248.677734375,304.118896484375,0.8005208969116211,0.3119984269142151,0.2974200248718261,292.6541442871094,297.1499938964844,293.1499938964844,0.4011359512805938,-5406.76123046875,304.1012268066406,0.8927128314971924,0.43779256939888,0.3067490756511688,292.58447265625,297.1499938964844,293.1499938964844,0.5659810900688171,-9622.6640625,304.00714111328125,0.9855902791023254,0.5795314311981201,0.549388587474823,292.79998779296875,297.1499938964844,293.1499938964844,0.0593017935752868,-7849.35693359375,304.1326599121094,0.5331014394760132,0.0956105142831802,0.4443660378456116,289.5218200683594,291.1499938964844,265.340576171875,263.7848815917969,280.3442077636719,292.798828125,289.52069091796875,1.0,0.4660220742225647,0.9663005471229552,0.9663005471229552,1.0,1.0,-2.3134684562683105,1.0495034456253052,1.2639650106430054,0.5219323039054871,0.0,0.0,1.0,125.1331558227539,156.0,-62.97721862792969,-21305.55078125,1196.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3349914550781,306.15631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,24352.9140625,24480.0,0.0,0.0,0.492748349905014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185215950012207,1.2185338735580444,-1.2262307791388594e-05,0.0,0.0005000769160687,0.0,0.0,201.16598510742188,0.0,0.0,0.0,0.6654322743415833,4.0,0.0,1.0
717540,292.7603454589844,297.1499938964844,293.1499938964844,0.3240282237529754,-5878.806640625,304.117919921875,0.8316137194633484,0.3677737414836883,0.3327327072620392,292.8081970214844,297.1499938964844,293.1499938964844,0.267336368560791,-5323.7939453125,304.1212158203125,0.7915562391281128,0.315595418214798,0.3012517392635345,292.690185546875,297.1499938964844,293.1499938964844,0.4087391197681427,-5485.1123046875,304.1048278808594,0.8827643394470215,0.4430444836616516,0.3107287287712097,292.63690185546875,297.1499938964844,293.1499938964844,0.5740712881088257,-9707.1455078125,304.040771484375,0.9738270044326782,0.583190381526947,0.5523164868354797,292.83465576171875,297.1499938964844,293.1499938964844,0.0614452213048934,-8035.24267578125,304.1348571777344,0.5280178189277649,0.0974428579211235,0.4542551934719085,289.50341796875,291.1499938964844,265.3288879394531,263.7752990722656,280.3481750488281,292.8336181640625,289.5028686523437,1.0,0.4763143360614776,0.9634872674942015,0.9634872674942015,1.0,1.0,-2.3423421382904053,1.0634344816207886,1.2789076566696167,0.5293776392936707,0.0,0.0,1.0,134.6339111328125,159.0,-34.642635345458984,-21556.5546875,1267.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4588623046875,306.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,24441.291015625,25560.0,0.0,0.0,0.5025416612625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2222673892974854,1.222279667854309,-1.233781222254038e-05,0.0,0.0005100158741697,0.0,0.0,203.02685546875,0.0,0.0,0.0,0.6823246479034424,4.0,0.0,1.0
717600,292.7603454589844,297.1499938964844,293.1499938964844,0.3240282237529754,-5878.806640625,304.117919921875,0.8316137194633484,0.3677737414836883,0.3327327072620392,292.8081970214844,297.1499938964844,293.1499938964844,0.267336368560791,-5323.7939453125,304.1212158203125,0.7915562391281128,0.315595418214798,0.3012517392635345,292.690185546875,297.1499938964844,293.1499938964844,0.4087391197681427,-5485.1123046875,304.1048278808594,0.8827643394470215,0.4430444836616516,0.3107287287712097,292.63690185546875,297.1499938964844,293.1499938964844,0.5740712881088257,-9707.1455078125,304.040771484375,0.9738270044326782,0.583190381526947,0.5523164868354797,292.83465576171875,297.1499938964844,293.1499938964844,0.0614452213048934,-8035.24267578125,304.1348571777344,0.5280178189277649,0.0974428579211235,0.4542551934719085,289.50341796875,291.1499938964844,265.3288879394531,263.7752990722656,280.3481750488281,292.8336181640625,289.5028686523437,1.0,0.4763143360614776,0.9634872674942015,0.9634872674942015,1.0,1.0,-2.3423421382904053,1.0634344816207886,1.2789076566696167,0.5293776392936707,0.0,0.0,1.0,134.6339111328125,159.0,-34.642635345458984,-21556.5546875,1267.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4588623046875,306.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,24441.291015625,25560.0,0.0,0.0,0.5025416612625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2222673892974854,1.222279667854309,-1.233781222254038e-05,0.0,0.0005100158741697,0.0,0.0,203.02685546875,0.0,0.0,0.0,0.6823246479034424,4.0,0.0,1.0
717660,292.7938232421875,297.1499938964844,293.1499938964844,0.327029824256897,-5918.58984375,304.12353515625,0.8262284398078918,0.3708537518978119,0.3357997834682464,292.8349914550781,297.1499938964844,293.1499938964844,0.2704161703586578,-5369.697265625,304.1256408691406,0.7864189743995667,0.3188230693340301,0.3046140670776367,292.7237548828125,297.1499938964844,293.1499938964844,0.4138430953025818,-5535.578125,304.1112976074219,0.8772097229957581,0.4478880167007446,0.3143332898616791,292.6770324707031,297.1499938964844,293.1499938964844,0.5808000564575195,-9777.7470703125,304.0656433105469,0.9670001864433287,0.5880439281463623,0.5569600462913513,292.8651123046875,297.1499938964844,293.1499938964844,0.0631163120269775,-8177.6650390625,304.1370849609375,0.525930643081665,0.0992462635040283,0.4635394811630249,289.5438232421875,291.1499938964844,265.3162536621094,263.7650756835937,280.3494567871094,292.8642578125,289.5450134277344,1.0,0.4847033023834228,0.9610782861709596,0.9610782861709596,1.0,1.0,-2.3711278438568115,1.077335000038147,1.2937928438186646,0.5368387699127197,0.0,0.0,1.0,141.65350341796875,162.0,25.790122985839844,-21998.302734375,1329.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5819396972656,306.40875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25341.783203125,25560.0,0.0,0.0,0.5118296146392822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2597986459732056,1.2598117589950562,-1.3107141967338976e-05,0.0,0.000519442022778,0.0,0.0,222.30972290039065,0.0,0.0,0.0,0.6881141662597656,4.0,0.0,1.0
717720,292.7938232421875,297.1499938964844,293.1499938964844,0.327029824256897,-5918.58984375,304.12353515625,0.8262284398078918,0.3708537518978119,0.3357997834682464,292.8349914550781,297.1499938964844,293.1499938964844,0.2704161703586578,-5369.697265625,304.1256408691406,0.7864189743995667,0.3188230693340301,0.3046140670776367,292.7237548828125,297.1499938964844,293.1499938964844,0.4138430953025818,-5535.578125,304.1112976074219,0.8772097229957581,0.4478880167007446,0.3143332898616791,292.6770324707031,297.1499938964844,293.1499938964844,0.5808000564575195,-9777.7470703125,304.0656433105469,0.9670001864433287,0.5880439281463623,0.5569600462913513,292.8651123046875,297.1499938964844,293.1499938964844,0.0631163120269775,-8177.6650390625,304.1370849609375,0.525930643081665,0.0992462635040283,0.4635394811630249,289.5438232421875,291.1499938964844,265.3162536621094,263.7650756835937,280.3494567871094,292.8642578125,289.5450134277344,1.0,0.4847033023834228,0.9610782861709596,0.9610782861709596,1.0,1.0,-2.3711278438568115,1.077335000038147,1.2937928438186646,0.5368387699127197,0.0,0.0,1.0,141.65350341796875,162.0,25.790122985839844,-21998.302734375,1329.2696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5819396972656,306.40875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,25341.783203125,25560.0,0.0,0.0,0.5118296146392822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2597986459732056,1.2598117589950562,-1.3107141967338976e-05,0.0,0.000519442022778,0.0,0.0,222.30972290039065,0.0,0.0,0.0,0.6881141662597656,4.0,0.0,1.0
717780,292.8248596191406,297.1499938964844,293.1499938964844,0.3301611542701721,-5961.2294921875,304.1271057128906,0.822562575340271,0.3735807538032532,0.3384923338890075,292.85992431640625,297.1499938964844,293.1499938964844,0.2736019194126129,-5418.05908203125,304.12841796875,0.7830753922462463,0.3217449188232422,0.3076223731040954,292.75469970703125,297.1499938964844,293.1499938964844,0.4192090034484863,-5589.720703125,304.1152038574219,0.873725414276123,0.4524036049842834,0.3176568150520324,292.7118530273437,297.1499938964844,293.1499938964844,0.5881500244140625,-9862.2138671875,304.08135986328125,0.962531328201294,0.5929556488990784,0.5617597699165344,292.8922424316406,297.1499938964844,293.1499938964844,0.0647926554083824,-8323.423828125,304.1385803222656,0.5251607894897461,0.1009613573551178,0.4722502529621124,289.5594482421875,291.1499938964844,265.3030700683594,263.75445556640625,280.34942626953125,292.8914489746094,289.5602111816406,1.0,0.4918398559093475,0.9586693048477172,0.9586693048477172,1.0,1.0,-2.398200511932373,1.0904022455215454,1.3077983856201172,0.5438461303710938,0.0,0.0,1.0,147.2827606201172,165.0,21.99107551574707,-22277.23046875,1385.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7288818359375,306.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,25495.005859375,25560.0,0.0,0.0,0.520347535610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2660739421844482,1.2660871744155884,-1.3238045539765151e-05,0.0,0.0005280865589156,0.0,0.0,225.6484222412109,0.0,0.0,0.0,0.6912804841995239,4.0,0.0,1.0
717840,292.8248596191406,297.1499938964844,293.1499938964844,0.3301611542701721,-5961.2294921875,304.1271057128906,0.822562575340271,0.3735807538032532,0.3384923338890075,292.85992431640625,297.1499938964844,293.1499938964844,0.2736019194126129,-5418.05908203125,304.12841796875,0.7830753922462463,0.3217449188232422,0.3076223731040954,292.75469970703125,297.1499938964844,293.1499938964844,0.4192090034484863,-5589.720703125,304.1152038574219,0.873725414276123,0.4524036049842834,0.3176568150520324,292.7118530273437,297.1499938964844,293.1499938964844,0.5881500244140625,-9862.2138671875,304.08135986328125,0.962531328201294,0.5929556488990784,0.5617597699165344,292.8922424316406,297.1499938964844,293.1499938964844,0.0647926554083824,-8323.423828125,304.1385803222656,0.5251607894897461,0.1009613573551178,0.4722502529621124,289.5594482421875,291.1499938964844,265.3030700683594,263.75445556640625,280.34942626953125,292.8914489746094,289.5602111816406,1.0,0.4918398559093475,0.9586693048477172,0.9586693048477172,1.0,1.0,-2.398200511932373,1.0904022455215454,1.3077983856201172,0.5438461303710938,0.0,0.0,1.0,147.2827606201172,165.0,21.99107551574707,-22277.23046875,1385.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7288818359375,306.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,25495.005859375,25560.0,0.0,0.0,0.520347535610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2660739421844482,1.2660871744155884,-1.3238045539765151e-05,0.0,0.0005280865589156,0.0,0.0,225.6484222412109,0.0,0.0,0.0,0.6912804841995239,4.0,0.0,1.0
717900,292.839599609375,297.1499938964844,293.1499938964844,0.331587940454483,-5980.650390625,304.1286926269531,0.8210709691047668,0.3748069405555725,0.3397060930728912,292.8717346191406,297.1499938964844,293.1499938964844,0.2750889658927917,-5440.62353515625,304.129638671875,0.7817696332931519,0.3230985403060913,0.3090118169784546,292.7692565917969,297.1499938964844,293.1499938964844,0.4217744469642639,-5615.625,304.11688232421875,0.8724157214164734,0.4545504152774811,0.3192313015460968,292.7279968261719,297.1499938964844,293.1499938964844,0.5916421413421631,-9903.1083984375,304.08746337890625,0.9607913494110109,0.5953373312950134,0.5640981197357178,292.9047546386719,297.1499938964844,293.1499938964844,0.0655801743268966,-8392.3095703125,304.13922119140625,0.5250013470649719,0.1017693653702735,0.4763444364070892,289.5657958984375,291.1499938964844,265.2963562011719,263.7491149902344,280.3491516113281,292.90399169921875,289.5665588378906,1.0,0.4950650334358215,0.957464873790741,0.957464873790741,1.0,1.0,-2.410947799682617,1.0965516567230225,1.3143962621688845,0.5471397042274475,0.0,0.0,1.0,149.76576232910156,165.0,20.20339775085449,-22410.099609375,1411.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.81280517578125,306.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,25524.5,26640.0,0.0,0.0,0.5242661833763123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2672783136367798,1.26729154586792,-1.3263243999972474e-05,0.0,0.0005320635391399,0.0,0.0,226.2930145263672,0.0,0.0,0.0,0.7068878412246704,4.0,0.0,1.0
717960,292.8538513183594,297.1499938964844,293.1499938964844,0.332094669342041,-5986.12060546875,304.13165283203125,0.8197072744369507,0.3759404718875885,0.3408337831497192,292.8831481933594,297.1499938964844,293.1499938964844,0.275818794965744,-5450.51513671875,304.13201904296875,0.780606210231781,0.3243806958198547,0.3103299438953399,292.7833251953125,297.1499938964844,293.1499938964844,0.4232161045074463,-5628.95947265625,304.12030029296875,0.8712772130966187,0.4566135704517364,0.3207488358020782,292.7434997558594,297.1499938964844,293.1499938964844,0.5935664176940918,-9922.4189453125,304.0953674316406,0.959248185157776,0.5976362824440002,0.5663681030273438,292.9166259765625,297.1499938964844,293.1499938964844,0.0661466345191001,-8439.669921875,304.1401672363281,0.5249061584472656,0.1025389432907104,0.480250597000122,289.6025695800781,291.1499938964844,265.2896423339844,263.7437744140625,280.3487548828125,292.9159545898437,289.6058349609375,1.0,0.4981081187725067,0.9562950134277344,0.9562950134277344,1.0,1.0,-2.4231297969818115,1.1024272441864014,1.3207025527954102,0.5502845048904419,0.0,0.0,1.0,152.09690856933594,168.0,61.71621322631836,-22686.12890625,1435.954345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.880615234375,306.6991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,26254.2578125,26640.0,0.0,0.0,0.5281915664672852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2967216968536377,1.2967355251312256,-1.3886707165511323e-05,0.0,0.0005360472714528,0.0,0.0,242.43516540527344,0.0,0.0,0.0,0.7085465788841248,4.0,0.0,1.0
718020,292.8807983398437,297.1499938964844,293.1499938964844,0.3337263464927673,-6007.31298828125,304.1349792480469,0.8171917200088501,0.3779706060886383,0.342847615480423,292.9048156738281,297.1499938964844,293.1499938964844,0.27781742811203,-5480.0009765625,304.1346435546875,0.7785224914550781,0.3267491459846496,0.3127606809139251,292.8099670410156,297.1499938964844,293.1499938964844,0.4269328117370605,-5665.72607421875,304.1239318847656,0.8692896962165833,0.4604959189891815,0.323599636554718,292.7728881835937,297.1499938964844,293.1499938964844,0.5984416604042053,-9978.3173828125,304.1053161621094,0.95649653673172,0.6019733548164368,0.5706464052200317,292.9388122558594,297.1499938964844,293.1499938964844,0.0673647224903106,-8545.0009765625,304.1413879394531,0.5247500538825989,0.1039529964327812,0.4874617159366607,289.6409912109375,291.1499938964844,265.2763061523437,263.73321533203125,280.3478698730469,292.93817138671875,289.6424560546875,1.0,0.5037335753440857,0.9539554119110109,0.9539554119110109,1.0,1.0,-2.445698976516724,1.113304615020752,1.3323944807052612,0.5560941696166992,0.0,0.0,1.0,156.43499755859375,171.0,50.99571990966797,-22960.9609375,1482.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0130920410156,306.8164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,26527.501953125,26640.0,0.0,0.0,0.5356831550598145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3075755834579468,1.3075896501541138,-1.412015080859419e-05,0.0,0.0005436502979137,0.0,0.0,248.57403564453125,0.0,0.0,0.0,0.714012622833252,4.0,0.0,1.0
718080,292.8807983398437,297.1499938964844,293.1499938964844,0.3337263464927673,-6007.31298828125,304.1349792480469,0.8171917200088501,0.3779706060886383,0.342847615480423,292.9048156738281,297.1499938964844,293.1499938964844,0.27781742811203,-5480.0009765625,304.1346435546875,0.7785224914550781,0.3267491459846496,0.3127606809139251,292.8099670410156,297.1499938964844,293.1499938964844,0.4269328117370605,-5665.72607421875,304.1239318847656,0.8692896962165833,0.4604959189891815,0.323599636554718,292.7728881835937,297.1499938964844,293.1499938964844,0.5984416604042053,-9978.3173828125,304.1053161621094,0.95649653673172,0.6019733548164368,0.5706464052200317,292.9388122558594,297.1499938964844,293.1499938964844,0.0673647224903106,-8545.0009765625,304.1413879394531,0.5247500538825989,0.1039529964327812,0.4874617159366607,289.6409912109375,291.1499938964844,265.2763061523437,263.73321533203125,280.3478698730469,292.93817138671875,289.6424560546875,1.0,0.5037335753440857,0.9539554119110109,0.9539554119110109,1.0,1.0,-2.445698976516724,1.113304615020752,1.3323944807052612,0.5560941696166992,0.0,0.0,1.0,156.43499755859375,171.0,50.99571990966797,-22960.9609375,1482.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0130920410156,306.8164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,26527.501953125,26640.0,0.0,0.0,0.5356831550598145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3075755834579468,1.3075896501541138,-1.412015080859419e-05,0.0,0.0005436502979137,0.0,0.0,248.57403564453125,0.0,0.0,0.0,0.714012622833252,4.0,0.0,1.0
718140,292.9056396484375,297.1499938964844,293.1499938964844,0.3353856801986694,-6029.46923828125,304.13720703125,0.8148593306541443,0.3797536790370941,0.3446187376976013,292.9248352050781,297.1499938964844,293.1499938964844,0.279841661453247,-5510.3349609375,304.1363830566406,0.7766409516334534,0.3288977444171905,0.314965546131134,292.8347473144531,297.1499938964844,293.1499938964844,0.4307059943675995,-5703.54736328125,304.1263122558594,0.8675366044044495,0.4640832245349884,0.3262360692024231,292.8001708984375,297.1499938964844,293.1499938964844,0.603303074836731,-10036.0771484375,304.1120300292969,0.954024612903595,0.6059940457344055,0.5746172070503235,292.95904541015625,297.1499938964844,293.1499938964844,0.0684954822063446,-8643.9736328125,304.1423645019531,0.5245257616043091,0.1052000522613525,0.493875652551651,289.66473388671875,291.1499938964844,265.263427734375,263.7230529785156,280.3468322753906,292.95819091796875,289.6658630371094,1.0,0.5088637471199036,0.9516158103942872,0.9516158103942872,1.0,1.0,-2.466120958328247,1.1231359243392944,1.3429851531982422,0.5613280534744263,0.0,0.0,1.0,160.46142578125,174.0,37.50714492797852,-23196.220703125,1526.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1627502441406,306.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,26607.5234375,27720.0,0.0,0.0,0.5424386858940125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3107372522354126,1.3107514381408691,-1.418851661583176e-05,0.0,0.000550506345462,0.0,0.0,250.3815155029297,0.0,0.0,0.0,0.730604350566864,4.0,0.0,1.0
718200,292.9056396484375,297.1499938964844,293.1499938964844,0.3353856801986694,-6029.46923828125,304.13720703125,0.8148593306541443,0.3797536790370941,0.3446187376976013,292.9248352050781,297.1499938964844,293.1499938964844,0.279841661453247,-5510.3349609375,304.1363830566406,0.7766409516334534,0.3288977444171905,0.314965546131134,292.8347473144531,297.1499938964844,293.1499938964844,0.4307059943675995,-5703.54736328125,304.1263122558594,0.8675366044044495,0.4640832245349884,0.3262360692024231,292.8001708984375,297.1499938964844,293.1499938964844,0.603303074836731,-10036.0771484375,304.1120300292969,0.954024612903595,0.6059940457344055,0.5746172070503235,292.95904541015625,297.1499938964844,293.1499938964844,0.0684954822063446,-8643.9736328125,304.1423645019531,0.5245257616043091,0.1052000522613525,0.493875652551651,289.66473388671875,291.1499938964844,265.263427734375,263.7230529785156,280.3468322753906,292.95819091796875,289.6658630371094,1.0,0.5088637471199036,0.9516158103942872,0.9516158103942872,1.0,1.0,-2.466120958328247,1.1231359243392944,1.3429851531982422,0.5613280534744263,0.0,0.0,1.0,160.46142578125,174.0,37.50714492797852,-23196.220703125,1526.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1627502441406,306.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,26607.5234375,27720.0,0.0,0.0,0.5424386858940125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3107372522354126,1.3107514381408691,-1.418851661583176e-05,0.0,0.000550506345462,0.0,0.0,250.3815155029297,0.0,0.0,0.0,0.730604350566864,4.0,0.0,1.0
718260,292.9286193847656,297.1499938964844,293.1499938964844,0.3356534242630005,-6030.93603515625,304.14093017578125,0.8125642538070679,0.3812831044197082,0.3461633622646332,292.94342041015625,297.1499938964844,293.1499938964844,0.2807068228721618,-5521.64453125,304.139404296875,0.7748216986656189,0.3308326005935669,0.3169650435447693,292.85797119140625,297.1499938964844,293.1499938964844,0.4326973557472229,-5721.88232421875,304.1307983398437,0.8658429384231567,0.4673595130443573,0.3286559283733368,292.8259582519531,297.1499938964844,293.1499938964844,0.6056396961212158,-10060.0478515625,304.1206359863281,0.951613426208496,0.6096270084381104,0.5782396793365479,292.9775390625,297.1499938964844,293.1499938964844,0.0692252367734909,-8704.5810546875,304.1436767578125,0.5241367220878601,0.1062836274504661,0.4995295405387878,289.7291564941406,291.1499938964844,265.2513122558594,263.7135925292969,280.34576416015625,292.9759216308594,289.731201171875,1.0,0.5135907530784607,0.9492639303207396,0.9492639303207396,1.0,1.0,-2.4844326972961426,1.1319372653961182,1.3524954319000244,0.5659979581832886,0.0,0.0,1.0,164.29823303222656,177.0,68.18375396728516,-23574.994140625,1566.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2777709960937,307.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,27519.8984375,27720.0,0.0,0.0,0.5490005612373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3462601900100708,1.3462750911712646,-1.4967998140491544e-05,0.0,0.0005571657675318,0.0,0.0,271.29547119140625,0.0,0.0,0.0,0.7352714538574219,4.0,0.0,1.0
718320,292.9286193847656,297.1499938964844,293.1499938964844,0.3356534242630005,-6030.93603515625,304.14093017578125,0.8125642538070679,0.3812831044197082,0.3461633622646332,292.94342041015625,297.1499938964844,293.1499938964844,0.2807068228721618,-5521.64453125,304.139404296875,0.7748216986656189,0.3308326005935669,0.3169650435447693,292.85797119140625,297.1499938964844,293.1499938964844,0.4326973557472229,-5721.88232421875,304.1307983398437,0.8658429384231567,0.4673595130443573,0.3286559283733368,292.8259582519531,297.1499938964844,293.1499938964844,0.6056396961212158,-10060.0478515625,304.1206359863281,0.951613426208496,0.6096270084381104,0.5782396793365479,292.9775390625,297.1499938964844,293.1499938964844,0.0692252367734909,-8704.5810546875,304.1436767578125,0.5241367220878601,0.1062836274504661,0.4995295405387878,289.7291564941406,291.1499938964844,265.2513122558594,263.7135925292969,280.34576416015625,292.9759216308594,289.731201171875,1.0,0.5135907530784607,0.9492639303207396,0.9492639303207396,1.0,1.0,-2.4844326972961426,1.1319372653961182,1.3524954319000244,0.5659979581832886,0.0,0.0,1.0,164.29823303222656,177.0,68.18375396728516,-23574.994140625,1566.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2777709960937,307.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,27519.8984375,27720.0,0.0,0.0,0.5490005612373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3462601900100708,1.3462750911712646,-1.4967998140491544e-05,0.0,0.0005571657675318,0.0,0.0,271.29547119140625,0.0,0.0,0.0,0.7352714538574219,4.0,0.0,1.0
718380,292.9498291015625,297.1499938964844,293.1499938964844,0.336481511592865,-6041.537109375,304.1425476074219,0.8102343082427979,0.3825865089893341,0.3474939167499542,292.96063232421875,297.1499938964844,293.1499938964844,0.2820486426353454,-5541.423828125,304.14068603515625,0.7729986906051636,0.3325701355934143,0.3187703490257263,292.87969970703125,297.1499938964844,293.1499938964844,0.4353847205638885,-5748.56494140625,304.1326904296875,0.8641361594200134,0.4703501462936401,0.3308700323104858,292.8501281738281,297.1499938964844,293.1499938964844,0.6088481545448303,-10098.1064453125,304.1250305175781,0.9491738080978394,0.6129293441772461,0.5815258026123047,292.9945068359375,297.1499938964844,293.1499938964844,0.0699993297457695,-8771.671875,304.1445007324219,0.5235466361045837,0.1072103381156921,0.5044557452201843,289.76104736328125,291.1499938964844,265.24029541015625,263.705078125,280.3450622558594,292.9919738769531,289.7624206542969,1.0,0.5179721117019653,0.9469120502471924,0.9469120502471924,1.0,1.0,-2.500728368759156,1.1397557258605957,1.3609727621078491,0.5701264142990112,0.0,0.0,1.0,168.007568359375,180.0,49.38898468017578,-23782.783203125,1604.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3984375,307.1937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,27663.63671875,27720.0,0.0,0.0,0.5550450086593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351771354675293,1.351786494255066,-1.5090799024619628e-05,0.0,0.0005633000982925,0.0,0.0,274.6409912109375,0.0,0.0,0.0,0.7380419373512268,4.0,0.0,1.0
718440,292.9498291015625,297.1499938964844,293.1499938964844,0.336481511592865,-6041.537109375,304.1425476074219,0.8102343082427979,0.3825865089893341,0.3474939167499542,292.96063232421875,297.1499938964844,293.1499938964844,0.2820486426353454,-5541.423828125,304.14068603515625,0.7729986906051636,0.3325701355934143,0.3187703490257263,292.87969970703125,297.1499938964844,293.1499938964844,0.4353847205638885,-5748.56494140625,304.1326904296875,0.8641361594200134,0.4703501462936401,0.3308700323104858,292.8501281738281,297.1499938964844,293.1499938964844,0.6088481545448303,-10098.1064453125,304.1250305175781,0.9491738080978394,0.6129293441772461,0.5815258026123047,292.9945068359375,297.1499938964844,293.1499938964844,0.0699993297457695,-8771.671875,304.1445007324219,0.5235466361045837,0.1072103381156921,0.5044557452201843,289.76104736328125,291.1499938964844,265.24029541015625,263.705078125,280.3450622558594,292.9919738769531,289.7624206542969,1.0,0.5179721117019653,0.9469120502471924,0.9469120502471924,1.0,1.0,-2.500728368759156,1.1397557258605957,1.3609727621078491,0.5701264142990112,0.0,0.0,1.0,168.007568359375,180.0,49.38898468017578,-23782.783203125,1604.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3984375,307.1937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,27663.63671875,27720.0,0.0,0.0,0.5550450086593628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351771354675293,1.351786494255066,-1.5090799024619628e-05,0.0,0.0005633000982925,0.0,0.0,274.6409912109375,0.0,0.0,0.0,0.7380419373512268,4.0,0.0,1.0
718500,292.9598388671875,297.1499938964844,293.1499938964844,0.3368852138519287,-6046.8037109375,304.1431884765625,0.8090485334396362,0.3831567764282226,0.3480859696865082,292.9687805175781,297.1499938964844,293.1499938964844,0.2827108502388,-5551.2705078125,304.14117431640625,0.7720797657966614,0.3333679437637329,0.3196051120758056,292.8900451660156,297.1499938964844,293.1499938964844,0.4367059469223022,-5761.75927734375,304.1334228515625,0.863269031047821,0.4717383086681366,0.3319023847579956,292.86163330078125,297.1499938964844,293.1499938964844,0.6104241013526917,-10117.1162109375,304.1266784667969,0.9479421377182008,0.6144693493843079,0.5830628275871277,293.00244140625,297.1499938964844,293.1499938964844,0.0703535825014114,-8802.5556640625,304.14483642578125,0.5231773257255554,0.1076182723045349,0.5066618919372559,289.773681640625,291.1499938964844,265.2352905273437,263.7012634277344,280.34490966796875,292.9994506835937,289.7749328613281,1.0,0.5200477242469788,0.9457361698150636,0.9457361698150636,1.0,1.0,-2.508181095123291,1.1433255672454834,1.364855408668518,0.5720043182373047,0.0,0.0,1.0,169.82412719726562,180.0,42.770694732666016,-23878.087890625,1622.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4648132324219,307.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,27689.83203125,28800.0,0.0,0.0,0.5578160285949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3527733087539673,1.3527884483337402,-1.5113178960746154e-05,0.0,0.0005661123432219,0.0,0.0,275.2521667480469,0.0,0.0,0.0,0.7535455822944641,4.0,0.0,1.0
718560,292.9695129394531,297.1499938964844,293.1499938964844,0.3364703059196472,-6039.64794921875,304.1451721191406,0.807838499546051,0.3836666047573089,0.3486286401748657,292.9766540527344,297.1499938964844,293.1499938964844,0.2826841473579407,-5549.6298828125,304.142822265625,0.7711489200592041,0.3341163396835327,0.3203957676887512,292.900146484375,297.1499938964844,293.1499938964844,0.436972439289093,-5763.21826171875,304.135986328125,0.8623852133750916,0.473051905632019,0.3328860402107239,292.872802734375,297.1499938964844,293.1499938964844,0.6105692386627197,-10116.1640625,304.13067626953125,0.9466920495033264,0.615925133228302,0.5845292806625366,293.01007080078125,297.1499938964844,293.1499938964844,0.070504181087017,-8813.1259765625,304.1455078125,0.5227593779563904,0.1079915687441825,0.5087108612060547,289.8141174316406,291.1499938964844,265.230712890625,263.69775390625,280.3449401855469,293.00665283203125,289.8174133300781,1.0,0.5220541954040527,0.944563090801239,0.944563090801239,1.0,1.0,-2.5151891708374023,1.1466785669326782,1.368510603904724,0.573763906955719,0.0,0.0,1.0,171.6229248046875,183.0,77.25526428222656,-24107.0234375,1639.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5140380859375,307.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,28436.017578125,28800.0,0.0,0.0,0.5606419444084167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381009817123413,1.3810255527496338,-1.5750678358017467e-05,0.0,0.0005689802928827,0.0,0.0,292.8505554199219,0.0,0.0,0.0,0.7545040845870972,4.0,0.0,1.0
718620,292.98785400390625,297.1499938964844,293.1499938964844,0.3364529013633728,-6038.2568359375,304.14678955078125,0.8053098917007446,0.3845156729221344,0.3495524823665619,292.9916381835937,297.1499938964844,293.1499938964844,0.2833264768123626,-5558.443359375,304.14410400390625,0.7692274451255798,0.3354683518409729,0.3218361735343933,292.9194030761719,297.1499938964844,293.1499938964844,0.4385319054126739,-5778.1689453125,304.13800048828125,0.8605441451072693,0.4754753708839416,0.3347016870975494,292.89422607421875,297.1499938964844,293.1499938964844,0.6122331023216248,-10135.0068359375,304.13427734375,0.944096863269806,0.6186015009880066,0.5872253179550171,293.0243530273437,297.1499938964844,293.1499938964844,0.0709485411643982,-8850.068359375,304.1462707519531,0.5217698216438293,0.108636736869812,0.5123451948165894,289.8576354980469,291.1499938964844,265.222900390625,263.6919250488281,280.3457336425781,293.0202331542969,289.8592834472656,1.0,0.5258650183677673,0.9422169923782348,0.9422169923782348,1.0,1.0,-2.527818441390991,1.152707815170288,1.3751105070114136,0.5769109725952148,0.0,0.0,1.0,175.18214416503906,186.0,60.89213180541992,-24299.333984375,1672.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6081848144531,307.4326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,28699.23046875,28800.0,0.0,0.0,0.5660592317581177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908332586288452,1.390849232673645,-1.5975550923030823e-05,0.0,0.000574478181079,0.0,0.0,299.1445007324219,0.0,0.0,0.0,0.7594355940818787,4.0,0.0,1.0
718680,292.98785400390625,297.1499938964844,293.1499938964844,0.3364529013633728,-6038.2568359375,304.14678955078125,0.8053098917007446,0.3845156729221344,0.3495524823665619,292.9916381835937,297.1499938964844,293.1499938964844,0.2833264768123626,-5558.443359375,304.14410400390625,0.7692274451255798,0.3354683518409729,0.3218361735343933,292.9194030761719,297.1499938964844,293.1499938964844,0.4385319054126739,-5778.1689453125,304.13800048828125,0.8605441451072693,0.4754753708839416,0.3347016870975494,292.89422607421875,297.1499938964844,293.1499938964844,0.6122331023216248,-10135.0068359375,304.13427734375,0.944096863269806,0.6186015009880066,0.5872253179550171,293.0243530273437,297.1499938964844,293.1499938964844,0.0709485411643982,-8850.068359375,304.1462707519531,0.5217698216438293,0.108636736869812,0.5123451948165894,289.8576354980469,291.1499938964844,265.222900390625,263.6919250488281,280.3457336425781,293.0202331542969,289.8592834472656,1.0,0.5258650183677673,0.9422169923782348,0.9422169923782348,1.0,1.0,-2.527818441390991,1.152707815170288,1.3751105070114136,0.5769109725952148,0.0,0.0,1.0,175.18214416503906,186.0,60.89213180541992,-24299.333984375,1672.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6081848144531,307.4326477050781,278.1499938964844,0.0,18000.0,313.1499938964844,28699.23046875,28800.0,0.0,0.0,0.5660592317581177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908332586288452,1.390849232673645,-1.5975550923030823e-05,0.0,0.000574478181079,0.0,0.0,299.1445007324219,0.0,0.0,0.0,0.7594355940818787,4.0,0.0,1.0
