time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718740,293.0049133300781,297.1499938964844,293.1499938964844,0.3365722298622131,-6039.23388671875,304.14764404296875,0.8026972413063049,0.3851644694805145,0.3502942025661468,293.0056457519531,297.1499938964844,293.1499938964844,0.2840823233127594,-5569.40576171875,304.1448059082031,0.7672519087791443,0.3366427421569824,0.3231069147586822,292.9376525878906,297.1499938964844,293.1499938964844,0.440241277217865,-5795.05859375,304.13916015625,0.8586315512657166,0.4776171147823334,0.3363317251205444,292.91424560546875,297.1499938964844,293.1499938964844,0.6141496896743774,-10158.1259765625,304.13629150390625,0.9414288997650146,0.6210195422172546,0.5896714329719543,293.0374755859375,297.1499938964844,293.1499938964844,0.071363054215908,-8885.3359375,304.1468200683594,0.5206069946289062,0.1091573163866996,0.5154064297676086,289.8866271972656,291.1499938964844,265.2172241210937,263.68780517578125,280.3468017578125,293.031494140625,289.887939453125,1.0,0.5294305086135864,0.9398708939552308,0.9398708939552308,1.0,1.0,-2.53881311416626,1.1579389572143557,1.3808741569519043,0.5796198844909668,0.0,0.0,1.0,178.68568420410156,189.0,45.57807540893555,-24456.96484375,1702.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71795654296875,307.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,28772.384765625,29880.0,0.0,0.0,0.5709125995635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393551230430603,1.3935672044754028,-1.603805139893666e-05,0.0,0.0005794037133455,0.0,0.0,300.9017028808594,0.0,0.0,0.0,0.7757996320724487,4.0,0.0,1.0
718800,293.0049133300781,297.1499938964844,293.1499938964844,0.3365722298622131,-6039.23388671875,304.14764404296875,0.8026972413063049,0.3851644694805145,0.3502942025661468,293.0056457519531,297.1499938964844,293.1499938964844,0.2840823233127594,-5569.40576171875,304.1448059082031,0.7672519087791443,0.3366427421569824,0.3231069147586822,292.9376525878906,297.1499938964844,293.1499938964844,0.440241277217865,-5795.05859375,304.13916015625,0.8586315512657166,0.4776171147823334,0.3363317251205444,292.91424560546875,297.1499938964844,293.1499938964844,0.6141496896743774,-10158.1259765625,304.13629150390625,0.9414288997650146,0.6210195422172546,0.5896714329719543,293.0374755859375,297.1499938964844,293.1499938964844,0.071363054215908,-8885.3359375,304.1468200683594,0.5206069946289062,0.1091573163866996,0.5154064297676086,289.8866271972656,291.1499938964844,265.2172241210937,263.68780517578125,280.3468017578125,293.031494140625,289.887939453125,1.0,0.5294305086135864,0.9398708939552308,0.9398708939552308,1.0,1.0,-2.53881311416626,1.1579389572143557,1.3808741569519043,0.5796198844909668,0.0,0.0,1.0,178.68568420410156,189.0,45.57807540893555,-24456.96484375,1702.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71795654296875,307.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,28772.384765625,29880.0,0.0,0.0,0.5709125995635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393551230430603,1.3935672044754028,-1.603805139893666e-05,0.0,0.0005794037133455,0.0,0.0,300.9017028808594,0.0,0.0,0.0,0.7757996320724487,4.0,0.0,1.0
718860,293.0209045410156,297.1499938964844,293.1499938964844,0.3354512453079223,-6021.634765625,304.15020751953125,0.7999904751777649,0.3855927586555481,0.3508459329605102,293.018798828125,297.1499938964844,293.1499938964844,0.2837908565998077,-5563.150390625,304.14697265625,0.7651986479759216,0.3376316428184509,0.3242071568965912,292.9551696777344,297.1499938964844,293.1499938964844,0.4402757585048675,-5793.6337890625,304.1426086425781,0.856594979763031,0.4794445037841797,0.3377426862716675,292.9332275390625,297.1499938964844,293.1499938964844,0.6139024496078491,-10151.6416015625,304.1411437988281,0.9386481642723083,0.6231444478034973,0.5918558835983276,293.0495300292969,297.1499938964844,293.1499938964844,0.0714450925588607,-8888.01171875,304.147705078125,0.5192772150039673,0.1095618903636932,0.5179439783096313,289.9527587890625,291.1499938964844,265.2139587402344,263.6856689453125,280.3490295410156,293.0417175292969,289.9548645019531,1.0,0.5327674150466919,0.9375404715538024,0.9375404715538024,1.0,1.0,-2.548167943954468,1.1623698472976685,1.3857982158660889,0.5818922519683838,0.0,0.0,1.0,182.1577606201172,192.0,72.28096008300781,-24748.224609375,1730.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79620361328125,307.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,29694.876953125,29880.0,0.0,0.0,0.5756965279579163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4273806810379028,1.427397608757019,-1.682617403275799e-05,0.0,0.0005842587561346,0.0,0.0,323.3520202636719,0.0,0.0,0.0,0.7795195579528809,4.0,0.0,1.0
718920,293.0209045410156,297.1499938964844,293.1499938964844,0.3354512453079223,-6021.634765625,304.15020751953125,0.7999904751777649,0.3855927586555481,0.3508459329605102,293.018798828125,297.1499938964844,293.1499938964844,0.2837908565998077,-5563.150390625,304.14697265625,0.7651986479759216,0.3376316428184509,0.3242071568965912,292.9551696777344,297.1499938964844,293.1499938964844,0.4402757585048675,-5793.6337890625,304.1426086425781,0.856594979763031,0.4794445037841797,0.3377426862716675,292.9332275390625,297.1499938964844,293.1499938964844,0.6139024496078491,-10151.6416015625,304.1411437988281,0.9386481642723083,0.6231444478034973,0.5918558835983276,293.0495300292969,297.1499938964844,293.1499938964844,0.0714450925588607,-8888.01171875,304.147705078125,0.5192772150039673,0.1095618903636932,0.5179439783096313,289.9527587890625,291.1499938964844,265.2139587402344,263.6856689453125,280.3490295410156,293.0417175292969,289.9548645019531,1.0,0.5327674150466919,0.9375404715538024,0.9375404715538024,1.0,1.0,-2.548167943954468,1.1623698472976685,1.3857982158660889,0.5818922519683838,0.0,0.0,1.0,182.1577606201172,192.0,72.28096008300781,-24748.224609375,1730.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79620361328125,307.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,29694.876953125,29880.0,0.0,0.0,0.5756965279579163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4273806810379028,1.427397608757019,-1.682617403275799e-05,0.0,0.0005842587561346,0.0,0.0,323.3520202636719,0.0,0.0,0.0,0.7795195579528809,4.0,0.0,1.0
718980,293.035888671875,297.1499938964844,293.1499938964844,0.3349032700061798,-6013.17041015625,304.1510314941406,0.7972024083137512,0.3858257830142975,0.3512147068977356,293.0311584472656,297.1499938964844,293.1499938964844,0.2839863300323486,-5565.39111328125,304.14764404296875,0.7630776166915894,0.3384464383125305,0.3251392841339111,292.9716491699219,297.1499938964844,293.1499938964844,0.4410293400287628,-5800.67041015625,304.143798828125,0.8544789552688599,0.4810371994972229,0.3389765620231628,292.9510498046875,297.1499938964844,293.1499938964844,0.6146715879440308,-10160.39453125,304.1427917480469,0.93577241897583,0.6250206232070923,0.5937902927398682,293.06060791015625,297.1499938964844,293.1499938964844,0.0716172978281974,-8901.0322265625,304.148193359375,0.5178045630455017,0.1098597347736358,0.5199921131134033,289.9886779785156,291.1499938964844,265.2135009765625,263.685791015625,280.3526611328125,293.0512390136719,289.990234375,1.0,0.535889744758606,0.9352100491523744,0.9352100491523744,1.0,1.0,-2.555999755859375,1.1660571098327637,1.3899427652359009,0.5837557911872864,0.0,0.0,1.0,185.5946655273437,195.0,54.984474182128906,-24882.037109375,1756.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8829650878906,307.7310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,29830.3203125,29880.0,0.0,0.0,0.5800750255584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432280421257019,1.4322973489761353,-1.6941890862653963e-05,0.0,0.0005887023871764,0.0,0.0,326.693359375,0.0,0.0,0.0,0.7819753885269165,4.0,0.0,1.0
719040,293.035888671875,297.1499938964844,293.1499938964844,0.3349032700061798,-6013.17041015625,304.1510314941406,0.7972024083137512,0.3858257830142975,0.3512147068977356,293.0311584472656,297.1499938964844,293.1499938964844,0.2839863300323486,-5565.39111328125,304.14764404296875,0.7630776166915894,0.3384464383125305,0.3251392841339111,292.9716491699219,297.1499938964844,293.1499938964844,0.4410293400287628,-5800.67041015625,304.143798828125,0.8544789552688599,0.4810371994972229,0.3389765620231628,292.9510498046875,297.1499938964844,293.1499938964844,0.6146715879440308,-10160.39453125,304.1427917480469,0.93577241897583,0.6250206232070923,0.5937902927398682,293.06060791015625,297.1499938964844,293.1499938964844,0.0716172978281974,-8901.0322265625,304.148193359375,0.5178045630455017,0.1098597347736358,0.5199921131134033,289.9886779785156,291.1499938964844,265.2135009765625,263.685791015625,280.3526611328125,293.0512390136719,289.990234375,1.0,0.535889744758606,0.9352100491523744,0.9352100491523744,1.0,1.0,-2.555999755859375,1.1660571098327637,1.3899427652359009,0.5837557911872864,0.0,0.0,1.0,185.5946655273437,195.0,54.984474182128906,-24882.037109375,1756.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8829650878906,307.7310485839844,278.1499938964844,0.0,18000.0,313.1499938964844,29830.3203125,29880.0,0.0,0.0,0.5800750255584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432280421257019,1.4322973489761353,-1.6941890862653963e-05,0.0,0.0005887023871764,0.0,0.0,326.693359375,0.0,0.0,0.0,0.7819753885269165,4.0,0.0,1.0
719100,293.0429992675781,297.1499938964844,293.1499938964844,0.3346199989318847,-6008.87060546875,304.1513671875,0.7957866787910461,0.3858722150325775,0.3513367176055908,293.0370788574219,297.1499938964844,293.1499938964844,0.2840735912322998,-5566.4091796875,304.1479187011719,0.7619983553886414,0.3387908041477203,0.3255458474159241,292.9794921875,297.1499938964844,293.1499938964844,0.4413975179195404,-5804.1669921875,304.1442565917969,0.853404700756073,0.4817553758621216,0.3395385444164276,292.95953369140625,297.1499938964844,293.1499938964844,0.6150593757629395,-10164.9580078125,304.1434020996094,0.9343128800392152,0.6258730292320251,0.594677209854126,293.0657958984375,297.1499938964844,293.1499938964844,0.0716858953237533,-8906.1357421875,304.1484069824219,0.5170248746871948,0.1099722236394882,0.5208480358123779,290.00408935546875,291.1499938964844,265.21441650390625,263.6867980957031,280.35504150390625,293.0557556152344,290.00555419921875,1.0,0.5373766422271729,0.9340448379516602,0.9340448379516602,1.0,1.0,-2.5594048500061035,1.1676509380340576,1.3917537927627563,0.5845509767532349,0.0,0.0,1.0,187.2978363037109,195.0,49.43444442749024,-24942.59375,1769.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9329833984375,307.7734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,29854.048828125,30960.0,0.0,0.0,0.5820574164390564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.433137059211731,1.4331541061401367,-1.6962161680567078e-05,0.0,0.0005907143349759,0.0,0.0,327.2798767089844,0.0,0.0,0.0,0.7974047064781189,4.0,0.0,1.0
719160,293.0499267578125,297.1499938964844,293.1499938964844,0.3335720598697662,-5992.92333984375,304.1530456542969,0.7943528890609741,0.3858659565448761,0.3514162003993988,293.0428161621094,297.1499938964844,293.1499938964844,0.2835079729557037,-5556.541015625,304.1493225097656,0.7609044909477234,0.3390907347202301,0.3259132206439972,292.98712158203125,297.1499938964844,293.1499938964844,0.4407724440097809,-5796.623046875,304.1464538574219,0.8523170948028564,0.4824153780937195,0.3400641977787018,292.96783447265625,297.1499938964844,293.1499938964844,0.6141089797019958,-10150.765625,304.1463317871094,0.9328343272209167,0.6266568899154663,0.5955085754394531,293.0707702636719,297.1499938964844,293.1499938964844,0.0715694427490234,-8892.6162109375,304.1488952636719,0.5162190794944763,0.1100622043013572,0.5216028690338135,290.045654296875,291.1499938964844,265.2161560058594,263.6884460449219,280.3578491210937,293.06011962890625,290.0489501953125,1.0,0.5388174653053284,0.9328890442848206,0.9328890442848206,1.0,1.0,-2.5624797344207764,1.169083833694458,1.3933957815170288,0.5852592587471008,0.0,0.0,1.0,188.994140625,198.0,81.76188659667969,-25127.720703125,1781.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.967529296875,307.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,30614.53515625,30960.0,0.0,0.0,0.5841090083122253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4603265523910522,1.4603441953659058,-1.761187922966201e-05,0.0,0.0005927964230068,0.0,0.0,346.2630920410156,0.0,0.0,0.0,0.797756552696228,4.0,0.0,1.0
719220,293.063232421875,297.1499938964844,293.1499938964844,0.3322762250900268,-5973.666015625,304.1541442871094,0.7914146184921265,0.3857073187828064,0.3514363467693329,293.05389404296875,297.1499938964844,293.1499938964844,0.2830624282360077,-5548.6474609375,304.1502685546875,0.758659839630127,0.3395611047744751,0.3265223503112793,293.001708984375,297.1499938964844,293.1499938964844,0.4405672550201416,-5793.6650390625,304.1479187011719,0.8500866293907166,0.4835786819458008,0.340997576713562,292.9837646484375,297.1499938964844,293.1499938964844,0.6136152744293213,-10143.18359375,304.1483154296875,0.9297969937324524,0.62803715467453,0.5969804525375366,293.0801086425781,297.1499938964844,293.1499938964844,0.0715074464678764,-8883.7548828125,304.1493530273437,0.5145280957221985,0.1101773530244827,0.5228174328804016,290.0935363769531,291.1499938964844,265.22222900390625,263.69390869140625,280.3648376464844,293.0685119628906,290.0954284667969,1.0,0.541560709476471,0.9305775761604308,0.9305775761604308,1.0,1.0,-2.5675861835479736,1.1714398860931396,1.3961461782455444,0.5863972306251526,0.0,0.0,1.0,192.3731689453125,201.0,67.2543716430664,-25251.1640625,1803.2994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03564453125,307.9281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,30868.552734375,30960.0,0.0,0.0,0.5880255699157715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4692962169647217,1.4693139791488647,-1.782889557944145e-05,0.0,0.0005967711913399,0.0,0.0,352.6828918457031,0.0,0.0,0.0,0.8022465705871582,4.0,0.0,1.0
719280,293.063232421875,297.1499938964844,293.1499938964844,0.3322762250900268,-5973.666015625,304.1541442871094,0.7914146184921265,0.3857073187828064,0.3514363467693329,293.05389404296875,297.1499938964844,293.1499938964844,0.2830624282360077,-5548.6474609375,304.1502685546875,0.758659839630127,0.3395611047744751,0.3265223503112793,293.001708984375,297.1499938964844,293.1499938964844,0.4405672550201416,-5793.6650390625,304.1479187011719,0.8500866293907166,0.4835786819458008,0.340997576713562,292.9837646484375,297.1499938964844,293.1499938964844,0.6136152744293213,-10143.18359375,304.1483154296875,0.9297969937324524,0.62803715467453,0.5969804525375366,293.0801086425781,297.1499938964844,293.1499938964844,0.0715074464678764,-8883.7548828125,304.1493530273437,0.5145280957221985,0.1101773530244827,0.5228174328804016,290.0935363769531,291.1499938964844,265.22222900390625,263.69390869140625,280.3648376464844,293.0685119628906,290.0954284667969,1.0,0.541560709476471,0.9305775761604308,0.9305775761604308,1.0,1.0,-2.5675861835479736,1.1714398860931396,1.3961461782455444,0.5863972306251526,0.0,0.0,1.0,192.3731689453125,201.0,67.2543716430664,-25251.1640625,1803.2994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03564453125,307.9281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,30868.552734375,30960.0,0.0,0.0,0.5880255699157715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4692962169647217,1.4693139791488647,-1.782889557944145e-05,0.0,0.0005967711913399,0.0,0.0,352.6828918457031,0.0,0.0,0.0,0.8022465705871582,4.0,0.0,1.0
719340,293.07568359375,297.1499938964844,293.1499938964844,0.3310874700546264,-5956.2314453125,304.1547546386719,0.7884266376495361,0.3853756785392761,0.351300835609436,293.0643615722656,297.1499938964844,293.1499938964844,0.2826974093914032,-5542.296875,304.1507873535156,0.7563712000846863,0.3398703634738922,0.3269791901111603,293.01531982421875,297.1499938964844,293.1499938964844,0.4405334591865539,-5792.81005859375,304.148681640625,0.8478332757949829,0.4845733344554901,0.3418102562427521,292.99871826171875,297.1499938964844,293.1499938964844,0.6133654713630676,-10139.3994140625,304.1492919921875,0.9267215728759766,0.6292170882225037,0.5982584357261658,293.0886535644531,297.1499938964844,293.1499938964844,0.0714442357420921,-8875.556640625,304.1496887207031,0.5127620697021484,0.1102146878838539,0.5236727595329285,290.1298522949219,291.1499938964844,265.23211669921875,263.702392578125,280.3737487792969,293.07647705078125,290.13153076171875,1.0,0.544135332107544,0.9282660484313964,0.9282660484313964,1.0,1.0,-2.5715129375457764,1.173218846321106,1.3982939720153809,0.5872205495834351,0.0,0.0,1.0,195.7181854248047,189.0,55.081302642822266,-25346.439453125,1823.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1213684082031,308.005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,30936.017578125,32040.0,0.0,0.0,0.5914582014083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471669316291809,1.4716871976852417,-1.788653571566101e-05,0.0,0.0006002549198456,0.0,0.0,354.39459228515625,0.0,0.0,0.0,0.8184342384338379,4.0,0.0,1.0
719400,293.07568359375,297.1499938964844,293.1499938964844,0.3310874700546264,-5956.2314453125,304.1547546386719,0.7884266376495361,0.3853756785392761,0.351300835609436,293.0643615722656,297.1499938964844,293.1499938964844,0.2826974093914032,-5542.296875,304.1507873535156,0.7563712000846863,0.3398703634738922,0.3269791901111603,293.01531982421875,297.1499938964844,293.1499938964844,0.4405334591865539,-5792.81005859375,304.148681640625,0.8478332757949829,0.4845733344554901,0.3418102562427521,292.99871826171875,297.1499938964844,293.1499938964844,0.6133654713630676,-10139.3994140625,304.1492919921875,0.9267215728759766,0.6292170882225037,0.5982584357261658,293.0886535644531,297.1499938964844,293.1499938964844,0.0714442357420921,-8875.556640625,304.1496887207031,0.5127620697021484,0.1102146878838539,0.5236727595329285,290.1298522949219,291.1499938964844,265.23211669921875,263.702392578125,280.3737487792969,293.07647705078125,290.13153076171875,1.0,0.544135332107544,0.9282660484313964,0.9282660484313964,1.0,1.0,-2.5715129375457764,1.173218846321106,1.3982939720153809,0.5872205495834351,0.0,0.0,1.0,195.7181854248047,189.0,55.081302642822266,-25346.439453125,1823.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1213684082031,308.005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,30936.017578125,32040.0,0.0,0.0,0.5914582014083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471669316291809,1.4716871976852417,-1.788653571566101e-05,0.0,0.0006002549198456,0.0,0.0,354.39459228515625,0.0,0.0,0.0,0.8184342384338379,4.0,0.0,1.0
719460,293.08740234375,297.1499938964844,293.1499938964844,0.328463613986969,-5917.18408203125,304.157470703125,0.790587306022644,0.3848846554756164,0.3507878482341766,293.0742492675781,297.1499938964844,293.1499938964844,0.281066358089447,-5515.15087890625,304.1531982421875,0.7587662935256958,0.3400375545024872,0.3270546495914459,293.0279846191406,297.1499938964844,293.1499938964844,0.4387152194976806,-5772.3701171875,304.1520690917969,0.8508313894271851,0.4854184687137604,0.3423357903957367,293.01275634765625,297.1499938964844,293.1499938964844,0.6107748746871948,-10103.228515625,304.1537170410156,0.9306515455245972,0.6301997900009155,0.5991096496582031,293.0962219238281,297.1499938964844,293.1499938964844,0.0708991438150405,-8821.119140625,304.1506652832031,0.5144339203834534,0.1102296188473701,0.5231956839561462,290.2037048339844,291.1499938964844,265.2461242675781,263.71417236328125,280.38531494140625,293.0837707519531,290.2063293457031,1.0,0.542008101940155,0.9259804487228394,0.9259804487228394,1.0,1.0,-2.572071552276612,1.1733509302139282,1.398720622062683,0.5871829986572266,0.0,0.0,1.0,192.87831115722656,177.0,83.82070922851562,-25555.359375,1812.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18212890625,308.1210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,31867.375,32040.0,0.0,0.0,0.5948414206504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.504047393798828,1.5040661096572876,-1.8682232621358708e-05,0.0,0.0006036884151399,0.0,0.0,378.3041687011719,0.0,0.0,0.0,0.8213423490524292,4.0,0.0,1.0
719520,293.08740234375,297.1499938964844,293.1499938964844,0.328463613986969,-5917.18408203125,304.157470703125,0.790587306022644,0.3848846554756164,0.3507878482341766,293.0742492675781,297.1499938964844,293.1499938964844,0.281066358089447,-5515.15087890625,304.1531982421875,0.7587662935256958,0.3400375545024872,0.3270546495914459,293.0279846191406,297.1499938964844,293.1499938964844,0.4387152194976806,-5772.3701171875,304.1520690917969,0.8508313894271851,0.4854184687137604,0.3423357903957367,293.01275634765625,297.1499938964844,293.1499938964844,0.6107748746871948,-10103.228515625,304.1537170410156,0.9306515455245972,0.6301997900009155,0.5991096496582031,293.0962219238281,297.1499938964844,293.1499938964844,0.0708991438150405,-8821.119140625,304.1506652832031,0.5144339203834534,0.1102296188473701,0.5231956839561462,290.2037048339844,291.1499938964844,265.2461242675781,263.71417236328125,280.38531494140625,293.0837707519531,290.2063293457031,1.0,0.542008101940155,0.9259804487228394,0.9259804487228394,1.0,1.0,-2.572071552276612,1.1733509302139282,1.398720622062683,0.5871829986572266,0.0,0.0,1.0,192.87831115722656,177.0,83.82070922851562,-25555.359375,1812.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18212890625,308.1210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,31867.375,32040.0,0.0,0.0,0.5948414206504822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.504047393798828,1.5040661096572876,-1.8682232621358708e-05,0.0,0.0006036884151399,0.0,0.0,378.3041687011719,0.0,0.0,0.0,0.8213423490524292,4.0,0.0,1.0
719580,293.0982360839844,297.1499938964844,293.1499938964844,0.3261773586273193,-5883.72802734375,304.1587829589844,0.7961786985397339,0.384271502494812,0.350019246339798,293.0834655761719,297.1499938964844,293.1499938964844,0.2796960473060608,-5492.81103515625,304.1543884277344,0.7643358111381531,0.3400866091251373,0.3268668353557586,293.0394897460937,297.1499938964844,293.1499938964844,0.437418520450592,-5758.19140625,304.15350341796875,0.8574234247207642,0.4861761331558227,0.3426809906959533,293.02569580078125,297.1499938964844,293.1499938964844,0.608900249004364,-10078.0185546875,304.15557861328125,0.939209520816803,0.6310530304908752,0.599672794342041,293.10272216796875,297.1499938964844,293.1499938964844,0.0703902691602706,-8771.8486328125,304.1513061523437,0.5185583233833313,0.1102739423513412,0.5221123695373535,290.2535705566406,291.1499938964844,265.2645568847656,263.7295227050781,280.39910888671875,293.0902709960937,290.2558288574219,1.0,0.5374242067337036,0.9236948490142822,0.9236948490142822,1.0,1.0,-2.5707132816314697,1.172552227973938,1.3981611728668213,0.586617648601532,0.0,0.0,1.0,186.1692047119141,165.0,72.86470031738281,-25619.96484375,1780.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2577514648437,308.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31995.380859375,32040.0,0.0,0.0,0.5978112816810608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5084431171417236,1.5084619522094729,-1.879159390227869e-05,0.0,0.0006067024660296,0.0,0.0,381.63079833984375,0.0,0.0,0.0,0.823539674282074,4.0,0.0,1.0
719640,293.0982360839844,297.1499938964844,293.1499938964844,0.3261773586273193,-5883.72802734375,304.1587829589844,0.7961786985397339,0.384271502494812,0.350019246339798,293.0834655761719,297.1499938964844,293.1499938964844,0.2796960473060608,-5492.81103515625,304.1543884277344,0.7643358111381531,0.3400866091251373,0.3268668353557586,293.0394897460937,297.1499938964844,293.1499938964844,0.437418520450592,-5758.19140625,304.15350341796875,0.8574234247207642,0.4861761331558227,0.3426809906959533,293.02569580078125,297.1499938964844,293.1499938964844,0.608900249004364,-10078.0185546875,304.15557861328125,0.939209520816803,0.6310530304908752,0.599672794342041,293.10272216796875,297.1499938964844,293.1499938964844,0.0703902691602706,-8771.8486328125,304.1513061523437,0.5185583233833313,0.1102739423513412,0.5221123695373535,290.2535705566406,291.1499938964844,265.2645568847656,263.7295227050781,280.39910888671875,293.0902709960937,290.2558288574219,1.0,0.5374242067337036,0.9236948490142822,0.9236948490142822,1.0,1.0,-2.5707132816314697,1.172552227973938,1.3981611728668213,0.586617648601532,0.0,0.0,1.0,186.1692047119141,165.0,72.86470031738281,-25619.96484375,1780.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2577514648437,308.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,31995.380859375,32040.0,0.0,0.0,0.5978112816810608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5084431171417236,1.5084619522094729,-1.879159390227869e-05,0.0,0.0006067024660296,0.0,0.0,381.63079833984375,0.0,0.0,0.0,0.823539674282074,4.0,0.0,1.0
719700,293.1033935546875,297.1499938964844,293.1499938964844,0.3249742388725281,-5866.1669921875,304.15936279296875,0.7998768091201782,0.3839147090911865,0.3495594263076782,293.0878601074219,297.1499938964844,293.1499938964844,0.2789504826068878,-5480.73046875,304.15496826171875,0.7679896950721741,0.3400637507438659,0.3266955614089966,293.0448608398437,297.1499938964844,293.1499938964844,0.4367245137691498,-5750.6767578125,304.1541442871094,0.8617205023765564,0.4865218102931976,0.3428068161010742,293.0317687988281,297.1499938964844,293.1499938964844,0.607905387878418,-10064.76171875,304.1563720703125,0.944641649723053,0.6314341425895691,0.5998792052268982,293.1055908203125,297.1499938964844,293.1499938964844,0.070121020078659,-8746.0107421875,304.15155029296875,0.5213260054588318,0.110306441783905,0.5214601159095764,290.2773742675781,291.1499938964844,265.27557373046875,263.7386474609375,280.4068603515625,293.0932922363281,290.2796630859375,1.0,0.5345224738121033,0.9225520491600036,0.9225520491600036,1.0,1.0,-2.569571018218994,1.171926498413086,1.3976445198059082,0.5862118005752563,0.0,0.0,1.0,181.94569396972656,165.0,70.07091522216797,-25648.068359375,1760.5181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3036193847656,308.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32017.140625,33120.0,0.0,0.0,0.5990900993347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5091890096664429,1.509207844734192,-1.881018397398293e-05,0.0,0.0006080002640374,0.0,0.0,382.19720458984375,0.0,0.0,0.0,0.8389124870300293,4.0,0.0,1.0
719760,293.1083984375,297.1499938964844,293.1499938964844,0.3230552673339844,-5837.6279296875,304.1611633300781,0.8040571808815002,0.3835200369358063,0.3490547835826874,293.0921630859375,297.1499938964844,293.1499938964844,0.2775834202766418,-5458.2548828125,304.15655517578125,0.7721307873725891,0.3400071263313293,0.3264795839786529,293.0500183105469,297.1499938964844,293.1499938964844,0.4350974857807159,-5732.767578125,304.1563720703125,0.866585373878479,0.4868354797363281,0.3429040312767029,293.0376892089844,297.1499938964844,293.1499938964844,0.6056487560272217,-10033.7822265625,304.1593322753906,0.9506146907806396,0.6317716240882874,0.6000385880470276,293.1082763671875,297.1499938964844,293.1499938964844,0.0696860700845718,-8703.5595703125,304.1520690917969,0.5245043635368347,0.1103434339165687,0.5207629799842834,290.3259582519531,291.1499938964844,265.2878112792969,263.74871826171875,280.4151611328125,293.0961608886719,290.3299255371094,1.0,0.5313359498977661,0.921442687511444,0.921442687511444,1.0,1.0,-2.56817626953125,1.1711792945861816,1.3969969749450684,0.5857419371604919,0.0,0.0,1.0,177.33982849121094,153.0,101.67292785644533,-25790.98828125,1738.3526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33599853515625,308.3211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,32790.39453125,33120.0,0.0,0.0,0.6004246473312378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5354621410369873,1.535481572151184,-1.947080636455212e-05,0.0,0.0006093546980991,0.0,0.0,402.5075378417969,0.0,0.0,0.0,0.8387335538864136,4.0,0.0,1.0
719820,293.1179504394531,297.1499938964844,293.1499938964844,0.3199438154697418,-5792.08056640625,304.16259765625,0.813459038734436,0.3826377391815185,0.3479221165180206,293.10040283203125,297.1499938964844,293.1499938964844,0.2754653096199035,-5424.001953125,304.1578674316406,0.7817614078521729,0.3398015201091766,0.3259240388870239,293.0598449707031,297.1499938964844,293.1499938964844,0.4328250885009765,-5708.36669921875,304.1579895019531,0.877899169921875,0.487375259399414,0.3430085182189941,293.0489501953125,297.1499938964844,293.1499938964844,0.6024393439292908,-9991.1796875,304.1615295410156,0.9636799693107604,0.6323290467262268,0.6002031564712524,293.1130676269531,297.1499938964844,293.1499938964844,0.0690047591924667,-8638.2314453125,304.1524963378906,0.5320326089859009,0.1104254424571991,0.5192670226097107,290.3911437988281,291.1499938964844,265.316162109375,263.7720031738281,280.43365478515625,293.1016540527344,290.3938903808594,1.0,0.5243127346038818,0.9192239046096802,0.9192239046096802,1.0,1.0,-2.5646743774414062,1.169336438179016,1.39533793926239,0.5846145153045654,0.0,0.0,1.0,167.32412719726562,141.0,90.78982543945312,-25850.83203125,1689.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4025573730469,308.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,33036.21484375,33120.0,0.0,0.0,0.6028864979743958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543720841407776,1.5437405109405518,-1.9680821424117312e-05,0.0,0.0006118531455285,0.0,0.0,409.0374145507813,0.0,0.0,0.0,0.842856764793396,4.0,0.0,1.0
719880,293.1179504394531,297.1499938964844,293.1499938964844,0.3199438154697418,-5792.08056640625,304.16259765625,0.813459038734436,0.3826377391815185,0.3479221165180206,293.10040283203125,297.1499938964844,293.1499938964844,0.2754653096199035,-5424.001953125,304.1578674316406,0.7817614078521729,0.3398015201091766,0.3259240388870239,293.0598449707031,297.1499938964844,293.1499938964844,0.4328250885009765,-5708.36669921875,304.1579895019531,0.877899169921875,0.487375259399414,0.3430085182189941,293.0489501953125,297.1499938964844,293.1499938964844,0.6024393439292908,-9991.1796875,304.1615295410156,0.9636799693107604,0.6323290467262268,0.6002031564712524,293.1130676269531,297.1499938964844,293.1499938964844,0.0690047591924667,-8638.2314453125,304.1524963378906,0.5320326089859009,0.1104254424571991,0.5192670226097107,290.3911437988281,291.1499938964844,265.316162109375,263.7720031738281,280.43365478515625,293.1016540527344,290.3938903808594,1.0,0.5243127346038818,0.9192239046096802,0.9192239046096802,1.0,1.0,-2.5646743774414062,1.169336438179016,1.39533793926239,0.5846145153045654,0.0,0.0,1.0,167.32412719726562,141.0,90.78982543945312,-25850.83203125,1689.5738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4025573730469,308.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,33036.21484375,33120.0,0.0,0.0,0.6028864979743958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543720841407776,1.5437405109405518,-1.9680821424117312e-05,0.0,0.0006118531455285,0.0,0.0,409.0374145507813,0.0,0.0,0.0,0.842856764793396,4.0,0.0,1.0
719940,293.1267395019531,297.1499938964844,293.1499938964844,0.3169355392456054,-5748.23876953125,304.16339111328125,0.8239681720733643,0.3816616237163543,0.3466759026050567,293.1081237792969,297.1499938964844,293.1499938964844,0.2734079658985138,-5390.93798828125,304.1586608886719,0.7931452989578247,0.3394901156425476,0.3252393901348114,293.06890869140625,297.1499938964844,293.1499938964844,0.4307047426700592,-5685.83837890625,304.1588439941406,0.8913002610206604,0.4878201782703399,0.3430265188217163,293.0594177246094,297.1499938964844,293.1499938964844,0.5994347929954529,-9951.8330078125,304.1626892089844,0.9775792360305786,0.6327677369117737,0.6002262234687805,293.11724853515625,297.1499938964844,293.1499938964844,0.0683589652180671,-8576.884765625,304.1527404785156,0.5411210060119629,0.1105117872357368,0.517673909664154,290.44708251953125,291.1499938964844,265.3500061035156,263.79962158203125,280.4547119140625,293.1068115234375,290.44970703125,1.0,0.5166731476783752,0.9170051217079164,0.9170051217079164,1.0,1.0,-2.560490131378174,1.1671584844589231,1.3933316469192505,0.5833088159561157,0.0,0.0,1.0,156.6169891357422,129.0,81.55073547363281,-25888.416015625,1636.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4867858886719,308.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,33098.87890625,34200.0,0.0,0.0,0.6048688888549805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5458190441131592,1.545838713645935,-1.973435792024248e-05,0.0,0.0006138649769127,0.0,0.0,410.7075500488281,0.0,0.0,0.0,0.8589041233062744,4.0,0.0,1.0
720000,293.1267395019531,297.1499938964844,293.1499938964844,0.3169355392456054,-5748.23876953125,304.16339111328125,0.8239681720733643,0.3816616237163543,0.3466759026050567,293.1081237792969,297.1499938964844,293.1499938964844,0.2734079658985138,-5390.93798828125,304.1586608886719,0.7931452989578247,0.3394901156425476,0.3252393901348114,293.06890869140625,297.1499938964844,293.1499938964844,0.4307047426700592,-5685.83837890625,304.1588439941406,0.8913002610206604,0.4878201782703399,0.3430265188217163,293.0594177246094,297.1499938964844,293.1499938964844,0.5994347929954529,-9951.8330078125,304.1626892089844,0.9775792360305786,0.6327677369117737,0.6002262234687805,293.11724853515625,297.1499938964844,293.1499938964844,0.0683589652180671,-8576.884765625,304.1527404785156,0.5411210060119629,0.1105117872357368,0.517673909664154,290.44708251953125,291.1499938964844,265.3500061035156,263.79962158203125,280.4547119140625,293.1068115234375,290.44970703125,1.0,0.5166731476783752,0.9170051217079164,0.9170051217079164,1.0,1.0,-2.560490131378174,1.1671584844589231,1.3933316469192505,0.5833088159561157,0.0,0.0,1.0,156.6169891357422,129.0,81.55073547363281,-25888.416015625,1636.96142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4867858886719,308.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,33098.87890625,34200.0,0.0,0.0,0.6048688888549805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5458190441131592,1.545838713645935,-1.973435792024248e-05,0.0,0.0006138649769127,0.0,0.0,410.7075500488281,0.0,0.0,0.0,0.8589041233062744,4.0,0.0,1.0
720060,293.1357116699219,297.1499938964844,293.1499938964844,0.3128620982170105,-5688.06201171875,304.1656494140625,0.8357403874397278,0.3804392218589782,0.3452534675598144,293.1162414550781,297.1499938964844,293.1499938964844,0.2703856229782104,-5341.80126953125,304.1607666015625,0.8060195446014404,0.3389086127281189,0.3243526816368103,293.0782165527344,297.1499938964844,293.1499938964844,0.4271589815616607,-5647.5439453125,304.1617431640625,0.9066203236579896,0.487988531589508,0.3428931832313537,293.07012939453125,297.1499938964844,293.1499938964844,0.5945191979408264,-9885.9033203125,304.1665344238281,0.9913492798805236,0.6328936815261841,0.60001540184021,293.12176513671875,297.1499938964844,293.1499938964844,0.067411758005619,-8486.505859375,304.1534118652344,0.551472544670105,0.1104269623756408,0.5155767798423767,290.5365905761719,291.1499938964844,265.3894958496094,263.831298828125,280.4792175292969,293.112548828125,290.5400390625,1.0,0.5085589289665222,0.9148338437080384,0.9148338437080384,1.0,1.0,-2.554784774780273,1.1642358303070068,1.3905490636825562,0.5816285014152527,0.0,0.0,1.0,145.63336181640625,117.0,107.23992156982422,-26035.052734375,1581.2379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5472106933594,308.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,34038.01953125,34200.0,0.0,0.0,0.6067942380905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5769304037094116,1.5769509077072144,-2.0536705051199533e-05,0.0,0.0006158190080896,0.0,0.0,436.0080871582031,0.0,0.0,0.0,0.8611040711402893,4.0,0.0,1.0
720120,293.1357116699219,297.1499938964844,293.1499938964844,0.3128620982170105,-5688.06201171875,304.1656494140625,0.8357403874397278,0.3804392218589782,0.3452534675598144,293.1162414550781,297.1499938964844,293.1499938964844,0.2703856229782104,-5341.80126953125,304.1607666015625,0.8060195446014404,0.3389086127281189,0.3243526816368103,293.0782165527344,297.1499938964844,293.1499938964844,0.4271589815616607,-5647.5439453125,304.1617431640625,0.9066203236579896,0.487988531589508,0.3428931832313537,293.07012939453125,297.1499938964844,293.1499938964844,0.5945191979408264,-9885.9033203125,304.1665344238281,0.9913492798805236,0.6328936815261841,0.60001540184021,293.12176513671875,297.1499938964844,293.1499938964844,0.067411758005619,-8486.505859375,304.1534118652344,0.551472544670105,0.1104269623756408,0.5155767798423767,290.5365905761719,291.1499938964844,265.3894958496094,263.831298828125,280.4792175292969,293.112548828125,290.5400390625,1.0,0.5085589289665222,0.9148338437080384,0.9148338437080384,1.0,1.0,-2.554784774780273,1.1642358303070068,1.3905490636825562,0.5816285014152527,0.0,0.0,1.0,145.63336181640625,117.0,107.23992156982422,-26035.052734375,1581.2379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5472106933594,308.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,34038.01953125,34200.0,0.0,0.0,0.6067942380905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5769304037094116,1.5769509077072144,-2.0536705051199533e-05,0.0,0.0006158190080896,0.0,0.0,436.0080871582031,0.0,0.0,0.0,0.8611040711402893,4.0,0.0,1.0
720180,293.14453125,297.1499938964844,293.1499938964844,0.3090343773365021,-5631.865234375,304.1668395996094,0.8472993969917297,0.3790109157562256,0.3436520397663116,293.1246643066406,297.1499938964844,293.1499938964844,0.2674936354160309,-5295.140625,304.1619873046875,0.8178184032440186,0.3380530774593353,0.323220282793045,293.08758544921875,297.1499938964844,293.1499938964844,0.4239203631877899,-5612.99365234375,304.1632385253906,0.9229382872581482,0.4879090785980224,0.3425913453102112,293.0783386230469,297.1499938964844,293.1499938964844,0.5825324654579163,-9718.787109375,304.1824645996094,0.9990000128746032,0.6332287192344666,0.5922796726226807,293.126708984375,297.1499938964844,293.1499938964844,0.0664179474115371,-8393.5185546875,304.1539306640625,0.5612611174583435,0.110141634941101,0.5126539468765259,290.60906982421875,291.1499938964844,265.4344177246094,263.8664245605469,280.5105285644531,293.1188659667969,290.6133117675781,1.0,0.4996173977851867,0.9126625061035156,0.9126625061035156,1.0,1.0,-2.538461685180664,1.1560927629470823,1.3823689222335815,0.5773835182189941,0.0,0.0,1.0,135.63092041015625,105.0,107.41394805908205,-25996.142578125,1515.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6244201660156,308.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,34159.3515625,34200.0,0.0,0.0,0.6082895398139954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905199050903,1.5809258222579956,-2.0640365619328804e-05,0.0,0.0006173365400172,0.0,0.0,439.3134460449219,0.0,0.0,0.0,0.8630861043930054,4.0,0.0,1.0
720240,293.14453125,297.1499938964844,293.1499938964844,0.3090343773365021,-5631.865234375,304.1668395996094,0.8472993969917297,0.3790109157562256,0.3436520397663116,293.1246643066406,297.1499938964844,293.1499938964844,0.2674936354160309,-5295.140625,304.1619873046875,0.8178184032440186,0.3380530774593353,0.323220282793045,293.08758544921875,297.1499938964844,293.1499938964844,0.4239203631877899,-5612.99365234375,304.1632385253906,0.9229382872581482,0.4879090785980224,0.3425913453102112,293.0783386230469,297.1499938964844,293.1499938964844,0.5825324654579163,-9718.787109375,304.1824645996094,0.9990000128746032,0.6332287192344666,0.5922796726226807,293.126708984375,297.1499938964844,293.1499938964844,0.0664179474115371,-8393.5185546875,304.1539306640625,0.5612611174583435,0.110141634941101,0.5126539468765259,290.60906982421875,291.1499938964844,265.4344177246094,263.8664245605469,280.5105285644531,293.1188659667969,290.6133117675781,1.0,0.4996173977851867,0.9126625061035156,0.9126625061035156,1.0,1.0,-2.538461685180664,1.1560927629470823,1.3823689222335815,0.5773835182189941,0.0,0.0,1.0,135.63092041015625,105.0,107.41394805908205,-25996.142578125,1515.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6244201660156,308.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,34159.3515625,34200.0,0.0,0.0,0.6082895398139954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905199050903,1.5809258222579956,-2.0640365619328804e-05,0.0,0.0006173365400172,0.0,0.0,439.3134460449219,0.0,0.0,0.0,0.8630861043930054,4.0,0.0,1.0
720300,293.1488037109375,297.1499938964844,293.1499938964844,0.3067436218261719,-5597.88134765625,304.1679382324219,0.8521403670310974,0.3782415091991424,0.342855304479599,293.1288452148437,297.1499938964844,293.1499938964844,0.2657003998756408,-5265.9326171875,304.1630859375,0.8225042223930359,0.3375568389892578,0.3226401805877685,293.0921325683594,297.1499938964844,293.1499938964844,0.421763926744461,-5589.71875,304.1647644042969,0.929998815059662,0.4878049492835998,0.3424360752105713,293.07275390625,297.1499938964844,293.1499938964844,0.5671436786651611,-9504.64453125,304.2044982910156,0.9990000128746032,0.6352255344390869,0.5805402398109436,293.1290588378906,297.1499938964844,293.1499938964844,0.0658440589904785,-8339.3564453125,304.1542358398437,0.5652860403060913,0.1099752262234687,0.5112812519073486,290.6601257324219,291.1499938964844,265.45880126953125,263.88525390625,280.5299987792969,293.1217041015625,290.6654052734375,1.0,0.4944318234920501,0.9115768671035768,0.9115768671035768,1.0,1.0,-2.5207624435424805,1.1474055051803589,1.373356819152832,0.5726532936096191,0.0,0.0,1.0,131.36538696289062,105.0,125.93891143798828,-25928.19921875,1474.06298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6841735839844,308.76568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,34179.6484375,35280.0,0.0,0.0,0.6086850762367249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5815691947937012,1.5815898180007937,-2.065770786430221e-05,0.0,0.0006177379982545,0.0,0.0,439.8672180175781,0.0,0.0,0.0,0.8784171342849731,4.0,0.0,1.0
720360,293.15313720703125,297.1499938964844,293.1499938964844,0.3036221265792846,-5550.9677734375,304.1703491210937,0.8575313687324524,0.3774062991142273,0.341996818780899,293.1330871582031,297.1499938964844,293.1499938964844,0.2631711065769195,-5224.26611328125,304.1653137207031,0.8275976181030273,0.3369887471199035,0.3219896554946899,293.0967712402344,297.1499938964844,293.1499938964844,0.4184774160385132,-5553.77685546875,304.1680603027344,0.9376936554908752,0.4876260459423065,0.3422284722328186,293.0600891113281,297.1499938964844,293.1499938964844,0.5494058728218079,-9258.056640625,304.2268371582031,0.9990000128746032,0.638684093952179,0.5679823756217957,293.13134765625,297.1499938964844,293.1499938964844,0.0650569498538971,-8264.4580078125,304.1549072265625,0.5696768760681152,0.1097879633307457,0.5097624659538269,290.7409973144531,291.1499938964844,265.48443603515625,263.90484619140625,280.5506896972656,293.1248474121094,290.74853515625,1.0,0.4889037609100342,0.9105847477912904,0.9105847477912904,1.0,1.0,-2.501789331436157,1.138103485107422,1.363685965538025,0.5676056742668152,0.0,0.0,1.0,126.88815307617188,93.0,174.97894287109375,-25964.4609375,1430.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,308.8814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,34964.29296875,35280.0,0.0,0.0,0.608964204788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6070257425308228,1.6070469617843628,-2.1328060029190965e-05,0.0,0.0006180212367326,0.0,0.0,461.4510192871094,0.0,0.0,0.0,0.8777658939361572,4.0,0.0,1.0
720420,293.16162109375,297.1499938964844,293.1499938964844,0.2975139319896698,-5459.49462890625,304.1737365722656,0.8701087236404419,0.3756053745746612,0.3401248455047607,293.14166259765625,297.1499938964844,293.1499938964844,0.2581812441349029,-5142.39501953125,304.16851806640625,0.8392208814620972,0.335681676864624,0.3204956352710724,293.1059875488281,297.1499938964844,293.1499938964844,0.4120360910892486,-5483.908203125,304.1727600097656,0.9545777440071106,0.4871062636375427,0.3416709899902344,293.0185546875,297.1499938964844,293.1499938964844,0.5117312073707581,-8736.9833984375,304.2637939453125,0.9990000128746032,0.6493394374847412,0.5406274199485779,293.1353759765625,297.1499938964844,293.1499938964844,0.0635381266474723,-8121.24609375,304.1557922363281,0.5796967148780823,0.1094440966844558,0.506635844707489,290.8927001953125,291.1499938964844,265.5392150878906,263.9462585449219,280.59735107421875,293.1351623535156,290.900390625,1.0,0.4769547581672668,0.9086005091667176,0.9086005091667176,1.0,1.0,-2.460457324981689,1.1178566217422483,1.342600703239441,0.5566257834434509,0.0,0.0,1.0,117.44463348388672,111.0,202.28836059570312,-25832.6015625,1338.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,309.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,35202.12890625,35280.0,0.0,0.0,0.6088054180145264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614662766456604,1.6146842241287231,-2.1531255697482266e-05,0.0,0.0006178601179271,0.0,0.0,468.0612182617188,0.0,0.0,0.0,0.8815693855285645,4.0,0.0,1.0
720480,293.16162109375,297.1499938964844,293.1499938964844,0.2975139319896698,-5459.49462890625,304.1737365722656,0.8701087236404419,0.3756053745746612,0.3401248455047607,293.14166259765625,297.1499938964844,293.1499938964844,0.2581812441349029,-5142.39501953125,304.16851806640625,0.8392208814620972,0.335681676864624,0.3204956352710724,293.1059875488281,297.1499938964844,293.1499938964844,0.4120360910892486,-5483.908203125,304.1727600097656,0.9545777440071106,0.4871062636375427,0.3416709899902344,293.0185546875,297.1499938964844,293.1499938964844,0.5117312073707581,-8736.9833984375,304.2637939453125,0.9990000128746032,0.6493394374847412,0.5406274199485779,293.1353759765625,297.1499938964844,293.1499938964844,0.0635381266474723,-8121.24609375,304.1557922363281,0.5796967148780823,0.1094440966844558,0.506635844707489,290.8927001953125,291.1499938964844,265.5392150878906,263.9462585449219,280.59735107421875,293.1351623535156,290.900390625,1.0,0.4769547581672668,0.9086005091667176,0.9086005091667176,1.0,1.0,-2.460457324981689,1.1178566217422483,1.342600703239441,0.5566257834434509,0.0,0.0,1.0,117.44463348388672,111.0,202.28836059570312,-25832.6015625,1338.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,309.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,35202.12890625,35280.0,0.0,0.0,0.6088054180145264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614662766456604,1.6146842241287231,-2.1531255697482266e-05,0.0,0.0006178601179271,0.0,0.0,468.0612182617188,0.0,0.0,0.0,0.8815693855285645,4.0,0.0,1.0
