time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720540,293.17041015625,297.1499938964844,293.1499938964844,0.2919684648513794,-5376.8232421875,304.1749572753906,0.8710445761680603,0.3735296130180359,0.3382936120033264,293.1507873535156,297.1499938964844,293.1499938964844,0.2536268830299377,-5068.0087890625,304.1698608398437,0.8402474522590637,0.3340400755405426,0.3189880847930908,293.11553955078125,297.1499938964844,293.1499938964844,0.406240850687027,-5421.71142578125,304.1747131347656,0.9569718241691588,0.4862895309925079,0.3411248624324798,292.97979736328125,297.1499938964844,293.1499938964844,0.4981273710727691,-8565.578125,304.2471618652344,0.9990000128746032,0.6605893969535828,0.535999059677124,293.13922119140625,297.1499938964844,293.1499938964844,0.0623593553900718,-8010.18798828125,304.1557922363281,0.5808043479919434,0.1090348586440086,0.5047138333320618,291.0252685546875,291.1499938964844,265.59844970703125,263.990478515625,280.6348571777344,293.14471435546875,291.030517578125,1.0,0.474997729063034,0.9066162705421448,0.9066162705421448,1.0,1.0,-2.447882413864136,1.111689567565918,1.336192965507507,0.5527974367141724,0.0,0.0,1.0,115.69070434570312,129.0,179.79393005371094,-25866.576171875,1315.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05926513671875,309.2350158691406,278.1499938964844,0.0,18000.0,313.3099975585937,35260.765625,36000.0,0.0,0.0,0.6094310879707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6165399551391602,1.6165615320205688,-2.158135066565592e-05,0.0,0.0006184951053,0.0,0.0,469.6956481933594,0.0,0.0,0.0,0.8925041556358337,4.0,0.0,1.0
720600,293.17041015625,297.1499938964844,293.1499938964844,0.2919684648513794,-5376.8232421875,304.1749572753906,0.8710445761680603,0.3735296130180359,0.3382936120033264,293.1507873535156,297.1499938964844,293.1499938964844,0.2536268830299377,-5068.0087890625,304.1698608398437,0.8402474522590637,0.3340400755405426,0.3189880847930908,293.11553955078125,297.1499938964844,293.1499938964844,0.406240850687027,-5421.71142578125,304.1747131347656,0.9569718241691588,0.4862895309925079,0.3411248624324798,292.97979736328125,297.1499938964844,293.1499938964844,0.4981273710727691,-8565.578125,304.2471618652344,0.9990000128746032,0.6605893969535828,0.535999059677124,293.13922119140625,297.1499938964844,293.1499938964844,0.0623593553900718,-8010.18798828125,304.1557922363281,0.5808043479919434,0.1090348586440086,0.5047138333320618,291.0252685546875,291.1499938964844,265.59844970703125,263.990478515625,280.6348571777344,293.14471435546875,291.030517578125,1.0,0.474997729063034,0.9066162705421448,0.9066162705421448,1.0,1.0,-2.447882413864136,1.111689567565918,1.336192965507507,0.5527974367141724,0.0,0.0,1.0,115.69070434570312,129.0,179.79393005371094,-25866.576171875,1315.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05926513671875,309.2350158691406,278.1499938964844,0.0,18000.0,313.3099975585937,35260.765625,36000.0,0.0,0.0,0.6094310879707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6165399551391602,1.6165615320205688,-2.158135066565592e-05,0.0,0.0006184951053,0.0,0.0,469.6956481933594,0.0,0.0,0.0,0.8925041556358337,4.0,0.0,1.0
720660,293.1791076660156,297.1499938964844,293.1499938964844,0.2871585190296173,-5305.470703125,304.174560546875,0.8621830344200134,0.3712466359138489,0.3364457488059997,293.1600646972656,297.1499938964844,293.1499938964844,0.2496569603681564,-5003.49951171875,304.1697692871094,0.832363486289978,0.3321413397789001,0.3174129724502563,293.1248779296875,297.1499938964844,293.1499938964844,0.4013994336128235,-5370.3134765625,304.1744079589844,0.9476685523986816,0.4852639734745025,0.3405619859695434,292.9767761230469,297.1499938964844,293.1499938964844,0.50510174036026,-8685.833984375,304.2026062011719,0.9990000128746032,0.6655954718589783,0.5496595501899719,293.14373779296875,297.1499938964844,293.1499938964844,0.0613846741616725,-7919.2646484375,304.1554870605469,0.574161171913147,0.1083984598517417,0.5029354691505432,291.1289367675781,291.1499938964844,265.6617736816406,264.03729248046875,280.66485595703125,293.1512451171875,291.1323547363281,1.0,0.4796121418476105,0.9049136638641356,0.9049136638641356,1.0,1.0,-2.4573540687561035,1.1162075996398926,1.3411465883255005,0.5549859404563904,0.0,0.0,1.0,119.9487762451172,147.0,143.40451049804688,-26080.98828125,1345.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,309.36480712890625,278.1499938964844,0.0,18000.0,313.3099975585937,35896.0,36000.0,0.0,0.0,0.6090403199195862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6367394924163818,1.6367615461349487,-2.212405888712965e-05,0.0,0.0006180984782986,0.0,0.0,487.5239562988281,0.0,0.0,0.0,0.8936594724655151,4.0,0.0,1.0
720720,293.1791076660156,297.1499938964844,293.1499938964844,0.2871585190296173,-5305.470703125,304.174560546875,0.8621830344200134,0.3712466359138489,0.3364457488059997,293.1600646972656,297.1499938964844,293.1499938964844,0.2496569603681564,-5003.49951171875,304.1697692871094,0.832363486289978,0.3321413397789001,0.3174129724502563,293.1248779296875,297.1499938964844,293.1499938964844,0.4013994336128235,-5370.3134765625,304.1744079589844,0.9476685523986816,0.4852639734745025,0.3405619859695434,292.9767761230469,297.1499938964844,293.1499938964844,0.50510174036026,-8685.833984375,304.2026062011719,0.9990000128746032,0.6655954718589783,0.5496595501899719,293.14373779296875,297.1499938964844,293.1499938964844,0.0613846741616725,-7919.2646484375,304.1554870605469,0.574161171913147,0.1083984598517417,0.5029354691505432,291.1289367675781,291.1499938964844,265.6617736816406,264.03729248046875,280.66485595703125,293.1512451171875,291.1323547363281,1.0,0.4796121418476105,0.9049136638641356,0.9049136638641356,1.0,1.0,-2.4573540687561035,1.1162075996398926,1.3411465883255005,0.5549859404563904,0.0,0.0,1.0,119.9487762451172,147.0,143.40451049804688,-26080.98828125,1345.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1731872558594,309.36480712890625,278.1499938964844,0.0,18000.0,313.3099975585937,35896.0,36000.0,0.0,0.0,0.6090403199195862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6367394924163818,1.6367615461349487,-2.212405888712965e-05,0.0,0.0006180984782986,0.0,0.0,487.5239562988281,0.0,0.0,0.0,0.8936594724655151,4.0,0.0,1.0
720780,293.18756103515625,297.1499938964844,293.1499938964844,0.2840063869953155,-5259.947265625,304.1716003417969,0.847793698310852,0.3687946200370788,0.334583967924118,293.169189453125,297.1499938964844,293.1499938964844,0.2470874786376953,-4962.84912109375,304.1674194335937,0.819183349609375,0.3300379514694214,0.3157866597175598,293.1338195800781,297.1499938964844,293.1499938964844,0.3988387882709503,-5344.58935546875,304.17047119140625,0.930504322052002,0.4840888082981109,0.3399973213672638,293.0103454589844,297.1499938964844,293.1499938964844,0.5282809734344482,-9030.876953125,304.1463317871094,0.9990000128746032,0.6632488369941711,0.5756018161773682,293.149658203125,297.1499938964844,293.1499938964844,0.0606537610292434,-7854.04345703125,304.1548767089844,0.5621981620788574,0.1073601096868515,0.5002356767654419,291.16729736328125,291.1499938964844,265.7288818359375,264.08648681640625,280.6908264160156,293.1558837890625,291.1678466796875,1.0,0.4887952506542206,0.903210997581482,0.903210997581482,1.0,1.0,-2.4803996086120605,1.1273113489151,1.353088140487671,0.5607797503471375,0.0,0.0,0.9955933690071106,128.48699951171875,150.0,69.58747863769531,-26236.462890625,1409.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152099609375,309.3847351074219,278.1499938964844,0.0,18000.0,313.3099975585937,36013.08984375,36000.0,0.0,0.0,0.6090621948242188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.63693106174469,1.6369531154632568,-2.215434687968809e-05,0.0,0.0006181207136251,0.0,0.0,488.0677185058594,0.0,0.0,0.0,0.8937402963638306,4.0,0.0,1.0
720840,293.18756103515625,297.1499938964844,293.1499938964844,0.2840063869953155,-5259.947265625,304.1716003417969,0.847793698310852,0.3687946200370788,0.334583967924118,293.169189453125,297.1499938964844,293.1499938964844,0.2470874786376953,-4962.84912109375,304.1674194335937,0.819183349609375,0.3300379514694214,0.3157866597175598,293.1338195800781,297.1499938964844,293.1499938964844,0.3988387882709503,-5344.58935546875,304.17047119140625,0.930504322052002,0.4840888082981109,0.3399973213672638,293.0103454589844,297.1499938964844,293.1499938964844,0.5282809734344482,-9030.876953125,304.1463317871094,0.9990000128746032,0.6632488369941711,0.5756018161773682,293.149658203125,297.1499938964844,293.1499938964844,0.0606537610292434,-7854.04345703125,304.1548767089844,0.5621981620788574,0.1073601096868515,0.5002356767654419,291.16729736328125,291.1499938964844,265.7288818359375,264.08648681640625,280.6908264160156,293.1558837890625,291.1678466796875,1.0,0.4887952506542206,0.903210997581482,0.903210997581482,1.0,1.0,-2.4803996086120605,1.1273113489151,1.353088140487671,0.5607797503471375,0.0,0.0,0.9955933690071106,128.48699951171875,150.0,69.58747863769531,-26236.462890625,1409.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152099609375,309.3847351074219,278.1499938964844,0.0,18000.0,313.3099975585937,36013.08984375,36000.0,0.0,0.0,0.6090621948242188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.63693106174469,1.6369531154632568,-2.215434687968809e-05,0.0,0.0006181207136251,0.0,0.0,488.0677185058594,0.0,0.0,0.0,0.8937402963638306,4.0,0.0,1.0
720900,293.1915588378906,297.1499938964844,293.1499938964844,0.2828044891357422,-5242.92724609375,304.1698608398437,0.8416043519973755,0.3675362467765808,0.333598792552948,293.17352294921875,297.1499938964844,293.1499938964844,0.2461098134517669,-4947.7001953125,304.1660461425781,0.8132508397102356,0.3289441764354706,0.3149063289165497,293.1379699707031,297.1499938964844,293.1499938964844,0.3981100022792816,-5337.78125,304.1680908203125,0.9229211211204528,0.4834802150726318,0.3396806418895721,293.0376892089844,297.1499938964844,293.1499938964844,0.5398998856544495,-9198.3740234375,304.1260070800781,0.9990000128746032,0.6596503853797913,0.5872755646705627,293.15301513671875,297.1499938964844,293.1499938964844,0.0602588504552841,-7819.943359375,304.1546936035156,0.5565815567970276,0.1067063137888908,0.4981484413146972,291.1695251464844,291.1499938964844,265.76373291015625,264.11187744140625,280.7044372558594,293.1559143066406,291.1697998046875,1.0,0.4924038350582123,0.902359664440155,0.902359664440155,1.0,1.0,-2.4893064498901367,1.1315542459487915,1.3577522039413452,0.5631440281867981,0.0,0.0,0.9940604567527772,132.40911865234375,150.0,40.64998245239258,-26274.32421875,1437.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168884277344,309.3771057128906,278.1499938964844,0.0,18000.0,313.7900085449219,36029.609375,36000.0,0.0,0.0,0.6140322089195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6353743076324463,1.6353964805603027,-2.212715116911568e-05,0.0,0.0006231646402738,0.0,0.0,486.8977966308594,0.0,0.0,0.0,0.8930242657661438,4.0,0.0,1.0
720960,293.1954040527344,297.1499938964844,293.1499938964844,0.28150475025177,-5224.22021484375,304.1686096191406,0.8362234234809875,0.3662540018558502,0.3325872719287872,293.1777038574219,297.1499938964844,293.1499938964844,0.2450362890958786,-4930.80322265625,304.1650695800781,0.8078610301017761,0.32782182097435,0.3139929175376892,293.1419372558594,297.1499938964844,293.1499938964844,0.3972655534744262,-5329.4755859375,304.1663513183594,0.9164074063301086,0.4828518629074096,0.339347630739212,293.0673828125,297.1499938964844,293.1499938964844,0.5502536296844482,-9345.0263671875,304.1116027832031,0.9990000128746032,0.6552484631538391,0.5975627303123474,293.1564636230469,297.1499938964844,293.1499938964844,0.0597735159099102,-7777.81201171875,304.1547241210937,0.5514435768127441,0.1059885472059249,0.4956828653812408,291.1750183105469,291.1499938964844,265.7994079589844,264.1377868652344,280.719970703125,293.1571655273437,291.1759948730469,1.0,0.4955997169017792,0.9012101888656616,0.9012101888656616,1.0,1.0,-2.4959936141967773,1.1347137689590454,1.361279845237732,0.564827024936676,0.0,0.0,0.9918886423110962,135.88543701171875,153.0,31.389137268066406,-26324.06640625,1461.1602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,309.40106201171875,278.1499938964844,0.0,18000.0,313.7900085449219,36038.3046875,36000.0,0.0,0.0,0.6147934198379517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6337041854858398,1.6337262392044067,-2.209596095781308e-05,0.0,0.0006239371723495,0.0,0.0,485.6146240234375,0.0,0.0,0.0,0.8922079801559448,4.0,0.0,1.0
721020,293.20281982421875,297.1499938964844,293.1499938964844,0.2786291241645813,-5182.17919921875,304.167236328125,0.8263770341873169,0.3635995090007782,0.3304732143878937,293.1858215332031,297.1499938964844,293.1499938964844,0.2426210939884185,-4892.23095703125,304.1640930175781,0.7974809408187866,0.3254737854003906,0.3120580613613128,293.14959716796875,297.1499938964844,293.1499938964844,0.3952344357967376,-5308.646484375,304.164306640625,0.9050028324127196,0.4815051853656769,0.338614284992218,293.1285705566406,297.1499938964844,293.1499938964844,0.5667487382888794,-9571.28125,304.0977478027344,0.9987885355949402,0.6449313759803772,0.6136191487312317,293.1631774902344,297.1499938964844,293.1499938964844,0.0586260892450809,-7678.02099609375,304.1550598144531,0.5416824221611023,0.1044630259275436,0.490093857049942,291.1955871582031,291.1499938964844,265.873046875,264.1910095214844,280.7579040527344,293.1656799316406,291.1968994140625,1.0,0.5008071660995483,0.8989111185073853,0.8989111185073853,1.0,1.0,-2.502898931503296,1.137843370437622,1.3650554418563845,0.5666546821594238,0.0,0.0,0.9844852685928344,142.36380004882812,156.0,30.715652465820312,-26363.0390625,1497.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,309.44903564453125,278.1499938964844,0.0,18000.0,313.7900085449219,36078.375,36000.0,0.0,0.0,0.6161268949508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.627650260925293,1.6276721954345703,-2.1985128114465624e-05,0.0,0.0006252904422581,0.0,0.0,481.0124206542969,0.0,0.0,0.0,0.8892553448677063,4.0,0.0,1.0
721080,293.20281982421875,297.1499938964844,293.1499938964844,0.2786291241645813,-5182.17919921875,304.167236328125,0.8263770341873169,0.3635995090007782,0.3304732143878937,293.1858215332031,297.1499938964844,293.1499938964844,0.2426210939884185,-4892.23095703125,304.1640930175781,0.7974809408187866,0.3254737854003906,0.3120580613613128,293.14959716796875,297.1499938964844,293.1499938964844,0.3952344357967376,-5308.646484375,304.164306640625,0.9050028324127196,0.4815051853656769,0.338614284992218,293.1285705566406,297.1499938964844,293.1499938964844,0.5667487382888794,-9571.28125,304.0977478027344,0.9987885355949402,0.6449313759803772,0.6136191487312317,293.1631774902344,297.1499938964844,293.1499938964844,0.0586260892450809,-7678.02099609375,304.1550598144531,0.5416824221611023,0.1044630259275436,0.490093857049942,291.1955871582031,291.1499938964844,265.873046875,264.1910095214844,280.7579040527344,293.1656799316406,291.1968994140625,1.0,0.5008071660995483,0.8989111185073853,0.8989111185073853,1.0,1.0,-2.502898931503296,1.137843370437622,1.3650554418563845,0.5666546821594238,0.0,0.0,0.9844852685928344,142.36380004882812,156.0,30.715652465820312,-26363.0390625,1497.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3201599121094,309.44903564453125,278.1499938964844,0.0,18000.0,313.7900085449219,36078.375,36000.0,0.0,0.0,0.6161268949508667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.627650260925293,1.6276721954345703,-2.1985128114465624e-05,0.0,0.0006252904422581,0.0,0.0,481.0124206542969,0.0,0.0,0.0,0.8892553448677063,4.0,0.0,1.0
721140,293.2098083496094,297.1499938964844,293.1499938964844,0.2749264240264892,-5126.642578125,304.1676940917969,0.8144539594650269,0.3608482182025909,0.3283714056015014,293.1934509277344,297.1499938964844,293.1499938964844,0.239469975233078,-4840.65576171875,304.1647033691406,0.78496253490448,0.3230218589305877,0.3101256489753723,293.15679931640625,297.1499938964844,293.1499938964844,0.3920277059078216,-5274.08544921875,304.1649475097656,0.8919874429702759,0.4800528883934021,0.3378874361515045,293.1669311523437,297.1499938964844,293.1499938964844,0.558013916015625,-9435.2099609375,304.1293029785156,0.9853807091712952,0.6376305818557739,0.606133222579956,293.16864013671875,297.1499938964844,293.1499938964844,0.0573679357767105,-7566.9365234375,304.1554870605469,0.5306604504585266,0.1030229330062866,0.4851353466510772,291.25201416015625,291.1499938964844,265.949462890625,264.2459411621094,280.8090209960937,293.1786193847656,291.2552185058594,1.0,0.5035332441329956,0.8966120481491089,0.8966120481491089,1.0,1.0,-2.482179880142212,1.1275726556777954,1.354607105255127,0.5611085891723633,0.0,0.0,0.9675159454345704,150.14341735839844,159.0,69.44178771972656,-26222.509765625,1503.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285583496094,309.5464172363281,278.1499938964844,0.0,18000.0,314.2699890136719,36185.89453125,36000.0,0.0,0.0,0.6215269565582275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6142791509628296,1.6143008470535278,-2.1746212951256894e-05,0.0,0.0006307708681561,0.0,0.0,471.0228271484375,0.0,0.0,0.0,0.8826825618743896,4.0,0.0,1.0
721200,293.2098083496094,297.1499938964844,293.1499938964844,0.2749264240264892,-5126.642578125,304.1676940917969,0.8144539594650269,0.3608482182025909,0.3283714056015014,293.1934509277344,297.1499938964844,293.1499938964844,0.239469975233078,-4840.65576171875,304.1647033691406,0.78496253490448,0.3230218589305877,0.3101256489753723,293.15679931640625,297.1499938964844,293.1499938964844,0.3920277059078216,-5274.08544921875,304.1649475097656,0.8919874429702759,0.4800528883934021,0.3378874361515045,293.1669311523437,297.1499938964844,293.1499938964844,0.558013916015625,-9435.2099609375,304.1293029785156,0.9853807091712952,0.6376305818557739,0.606133222579956,293.16864013671875,297.1499938964844,293.1499938964844,0.0573679357767105,-7566.9365234375,304.1554870605469,0.5306604504585266,0.1030229330062866,0.4851353466510772,291.25201416015625,291.1499938964844,265.949462890625,264.2459411621094,280.8090209960937,293.1786193847656,291.2552185058594,1.0,0.5035332441329956,0.8966120481491089,0.8966120481491089,1.0,1.0,-2.482179880142212,1.1275726556777954,1.354607105255127,0.5611085891723633,0.0,0.0,0.9675159454345704,150.14341735839844,159.0,69.44178771972656,-26222.509765625,1503.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285583496094,309.5464172363281,278.1499938964844,0.0,18000.0,314.2699890136719,36185.89453125,36000.0,0.0,0.0,0.6215269565582275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6142791509628296,1.6143008470535278,-2.1746212951256894e-05,0.0,0.0006307708681561,0.0,0.0,471.0228271484375,0.0,0.0,0.0,0.8826825618743896,4.0,0.0,1.0
721260,293.216796875,297.1499938964844,293.1499938964844,0.2705398797988891,-5060.22021484375,304.16912841796875,0.8053302764892578,0.3579126000404358,0.3260097503662109,293.20123291015625,297.1499938964844,293.1499938964844,0.2356677055358886,-4777.88134765625,304.1661376953125,0.7758764028549194,0.3203419744968414,0.3078911602497101,293.1642150878906,297.1499938964844,293.1499938964844,0.3878863751888275,-5228.94189453125,304.1669006347656,0.8829525709152222,0.4783798158168793,0.3369385004043579,293.1853942871094,297.1499938964844,293.1499938964844,0.550835907459259,-9328.0146484375,304.1479187011719,0.9755651950836182,0.633437991142273,0.6019537448883057,293.1733703613281,297.1499938964844,293.1499938964844,0.0559284836053848,-7439.859375,304.15606689453125,0.5226352214813232,0.1015851944684982,0.4798082411289215,291.3280944824219,291.1499938964844,266.0283508300781,264.3023681640625,280.8586120605469,293.1888732910156,291.33184814453125,1.0,0.5051046013832092,0.8945217132568359,0.8945217132568359,1.0,1.0,-2.464095115661621,1.1186121702194214,1.3454829454421997,0.5562099814414978,0.0,0.0,0.9388479590415956,155.65330505371094,162.0,96.55491638183594,-26132.029296875,1503.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678466796875,309.7292785644531,278.1499938964844,0.0,18000.0,314.2699890136719,36373.7890625,36000.0,0.0,0.0,0.6220378279685974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5854610204696655,1.5854822397232056,-2.122875775967259e-05,0.0,0.0006312893237918,0.0,0.0,449.8664245605469,0.0,0.0,0.0,0.8686991333961487,4.0,0.0,1.0
721320,293.216796875,297.1499938964844,293.1499938964844,0.2705398797988891,-5060.22021484375,304.16912841796875,0.8053302764892578,0.3579126000404358,0.3260097503662109,293.20123291015625,297.1499938964844,293.1499938964844,0.2356677055358886,-4777.88134765625,304.1661376953125,0.7758764028549194,0.3203419744968414,0.3078911602497101,293.1642150878906,297.1499938964844,293.1499938964844,0.3878863751888275,-5228.94189453125,304.1669006347656,0.8829525709152222,0.4783798158168793,0.3369385004043579,293.1853942871094,297.1499938964844,293.1499938964844,0.550835907459259,-9328.0146484375,304.1479187011719,0.9755651950836182,0.633437991142273,0.6019537448883057,293.1733703613281,297.1499938964844,293.1499938964844,0.0559284836053848,-7439.859375,304.15606689453125,0.5226352214813232,0.1015851944684982,0.4798082411289215,291.3280944824219,291.1499938964844,266.0283508300781,264.3023681640625,280.8586120605469,293.1888732910156,291.33184814453125,1.0,0.5051046013832092,0.8945217132568359,0.8945217132568359,1.0,1.0,-2.464095115661621,1.1186121702194214,1.3454829454421997,0.5562099814414978,0.0,0.0,0.9388479590415956,155.65330505371094,162.0,96.55491638183594,-26132.029296875,1503.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678466796875,309.7292785644531,278.1499938964844,0.0,18000.0,314.2699890136719,36373.7890625,36000.0,0.0,0.0,0.6220378279685974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5854610204696655,1.5854822397232056,-2.122875775967259e-05,0.0,0.0006312893237918,0.0,0.0,449.8664245605469,0.0,0.0,0.0,0.8686991333961487,4.0,0.0,1.0
721380,293.22332763671875,297.1499938964844,293.1499938964844,0.2662299275398254,-4995.02685546875,304.1698913574219,0.7975099682807922,0.3548977673053741,0.3235184848308563,293.2087707519531,297.1499938964844,293.1499938964844,0.2318664938211441,-4715.2001953125,304.1670837402344,0.7683951258659363,0.3175203502178192,0.3054621815681457,293.1712646484375,297.1499938964844,293.1499938964844,0.3838189542293548,-5184.830078125,304.1679992675781,0.8757734298706055,0.4765910804271698,0.3358617722988128,293.1968994140625,297.1499938964844,293.1499938964844,0.5447104573249817,-9239.826171875,304.1586608886719,0.9675257205963136,0.6302022933959961,0.5989696979522705,293.1774597167969,297.1499938964844,293.1499938964844,0.0545108281075954,-7315.96337890625,304.1564025878906,0.5160786509513855,0.1001627445220947,0.4743426144123077,291.3970031738281,291.1499938964844,266.1093139648437,264.3600769042969,280.90802001953125,293.1972351074219,291.3998718261719,1.0,0.5060303211212158,0.8924314379692078,0.8924314379692078,1.0,1.0,-2.446738719940185,1.1100012063980105,1.3367375135421753,0.5515223145484924,0.0,0.0,0.9011211395263672,160.03892517089844,165.0,92.75782012939452,-25976.279296875,1499.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9506225585937,309.9099426269531,278.1499938964844,0.0,18000.0,314.2699890136719,36611.5234375,36000.0,0.0,0.0,0.6210655570030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5359890460968018,1.536009430885315,-2.034478166024201e-05,0.0,0.000630302587524,0.0,0.0,414.9044494628906,0.0,0.0,0.0,0.844933271408081,4.0,0.0,1.0
721440,293.22332763671875,297.1499938964844,293.1499938964844,0.2662299275398254,-4995.02685546875,304.1698913574219,0.7975099682807922,0.3548977673053741,0.3235184848308563,293.2087707519531,297.1499938964844,293.1499938964844,0.2318664938211441,-4715.2001953125,304.1670837402344,0.7683951258659363,0.3175203502178192,0.3054621815681457,293.1712646484375,297.1499938964844,293.1499938964844,0.3838189542293548,-5184.830078125,304.1679992675781,0.8757734298706055,0.4765910804271698,0.3358617722988128,293.1968994140625,297.1499938964844,293.1499938964844,0.5447104573249817,-9239.826171875,304.1586608886719,0.9675257205963136,0.6302022933959961,0.5989696979522705,293.1774597167969,297.1499938964844,293.1499938964844,0.0545108281075954,-7315.96337890625,304.1564025878906,0.5160786509513855,0.1001627445220947,0.4743426144123077,291.3970031738281,291.1499938964844,266.1093139648437,264.3600769042969,280.90802001953125,293.1972351074219,291.3998718261719,1.0,0.5060303211212158,0.8924314379692078,0.8924314379692078,1.0,1.0,-2.446738719940185,1.1100012063980105,1.3367375135421753,0.5515223145484924,0.0,0.0,0.9011211395263672,160.03892517089844,165.0,92.75782012939452,-25976.279296875,1499.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9506225585937,309.9099426269531,278.1499938964844,0.0,18000.0,314.2699890136719,36611.5234375,36000.0,0.0,0.0,0.6210655570030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5359890460968018,1.536009430885315,-2.034478166024201e-05,0.0,0.000630302587524,0.0,0.0,414.9044494628906,0.0,0.0,0.0,0.844933271408081,4.0,0.0,1.0
721500,293.22637939453125,297.1499938964844,293.1499938964844,0.2642489671707153,-4965.1904296875,304.1698913574219,0.7939449548721313,0.3533693552017212,0.3222435414791107,293.2123718261719,297.1499938964844,293.1499938964844,0.2300954908132553,-4686.1171875,304.16717529296875,0.765000581741333,0.3160669803619385,0.3041957914829254,293.1745910644531,297.1499938964844,293.1499938964844,0.3820205926895141,-5165.50341796875,304.1679992675781,0.872584879398346,0.4756673574447632,0.3352937698364258,293.2014465332031,297.1499938964844,293.1499938964844,0.542073667049408,-9202.7529296875,304.1618347167969,0.9638491868972778,0.6287147998809814,0.597636878490448,293.1793212890625,297.1499938964844,293.1499938964844,0.0538451038300991,-7258.45654296875,304.15643310546875,0.5131275653839111,0.0994525477290153,0.4715747833251953,291.4232788085937,291.1499938964844,266.1504821777344,264.3893127441406,280.9328308105469,293.2010192871094,291.4255065917969,1.0,0.5063408613204956,0.8913862705230713,0.8913862705230713,1.0,1.0,-2.4380767345428467,1.10570228099823,1.3323745727539062,0.5491878390312195,0.0,0.0,0.8802346587181091,161.99053955078125,165.0,82.0123062133789,-25866.28515625,1496.002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.109130859375,309.9974670410156,278.1499938964844,0.0,18000.0,313.7900085449219,36734.67578125,36000.0,0.0,0.0,0.6151610016822815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502970814704895,1.5029906034469604,-1.976331077457872e-05,0.0,0.0006243102252483,0.0,0.0,392.58502197265625,0.0,0.0,0.0,0.8291856646537781,4.0,0.0,1.0
721560,293.22930908203125,297.1499938964844,293.1499938964844,0.2625116109848022,-4939.25048828125,304.1694030761719,0.7905359268188477,0.3518286645412445,0.3209529817104339,293.21588134765625,297.1499938964844,293.1499938964844,0.2285235226154327,-4660.51513671875,304.1669006347656,0.7617626190185547,0.3145879507064819,0.3029001951217651,293.17779541015625,297.1499938964844,293.1499938964844,0.3805660307407379,-5150.13623046875,304.1673583984375,0.8695782423019409,0.4747278392314911,0.3347107470035553,293.2055053710937,297.1499938964844,293.1499938964844,0.5399320721626282,-9173.228515625,304.16357421875,0.9603095054626464,0.6272657513618469,0.5963489413261414,293.1810607910156,297.1499938964844,293.1499938964844,0.0532399117946624,-7206.89404296875,304.1563720703125,0.5103282332420349,0.0987410470843315,0.4687847793102264,291.4390563964844,291.1499938964844,266.19207763671875,264.4188232421875,280.9576721191406,293.20458984375,291.43975830078125,1.0,0.5065803527832031,0.8904699087142944,0.8904699087142944,1.0,1.0,-2.429370403289795,1.101391077041626,1.3279794454574585,0.5468547344207764,0.0,0.0,0.8592965006828308,163.83712768554688,168.0,59.98444747924805,-25704.453125,1492.4384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2428894042969,310.0506896972656,278.1499938964844,0.0,18000.0,313.7900085449219,36846.23828125,36000.0,0.0,0.0,0.6130520701408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4648007154464722,1.4648197889328003,-1.910064929688815e-05,0.0,0.0006221699295565,0.0,0.0,367.78802490234375,0.0,0.0,0.0,0.8111158013343811,4.0,0.0,1.0
721620,293.2347412109375,297.1499938964844,293.1499938964844,0.2596695721149444,-4897.38134765625,304.16766357421875,0.7840628027915955,0.3487132787704468,0.3183329999446869,293.2225952148437,297.1499938964844,293.1499938964844,0.2258900254964828,-4618.1533203125,304.1656494140625,0.7556312084197998,0.3115567862987518,0.3002304136753082,293.18377685546875,297.1499938964844,293.1499938964844,0.3785705268383026,-5129.74072265625,304.1648864746094,0.8639673590660095,0.4728093147277832,0.3335098028182983,293.2125549316406,297.1499938964844,293.1499938964844,0.5369400978088379,-9133.2705078125,304.1639709472656,0.9535008668899536,0.6244277358055115,0.5938400030136108,293.1842346191406,297.1499938964844,293.1499938964844,0.0521811507642269,-7118.55078125,304.156005859375,0.5050666332244873,0.0973098650574684,0.4631345272064209,291.4418334960937,291.1499938964844,266.2762756347656,264.4784240722656,281.0076904296875,293.21124267578125,291.4413146972656,1.0,0.5069056153297424,0.8886371850967407,0.8886371850967407,1.0,1.0,-2.411771059036255,1.092677354812622,1.3190937042236328,0.5421500205993652,0.0,0.0,0.8199502229690552,167.3135223388672,171.0,16.365013122558594,-25342.984375,1484.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492553710937,310.1629638671875,278.1499938964844,0.0,18000.0,313.7900085449219,36963.703125,36000.0,0.0,0.0,0.6075777411460876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3801369667053225,1.3801546096801758,-1.7664575352682732e-05,0.0,0.0006166141829453,0.0,0.0,316.4881896972656,0.0,0.0,0.0,0.771425724029541,4.0,0.0,1.0
721680,293.2347412109375,297.1499938964844,293.1499938964844,0.2596695721149444,-4897.38134765625,304.16766357421875,0.7840628027915955,0.3487132787704468,0.3183329999446869,293.2225952148437,297.1499938964844,293.1499938964844,0.2258900254964828,-4618.1533203125,304.1656494140625,0.7556312084197998,0.3115567862987518,0.3002304136753082,293.18377685546875,297.1499938964844,293.1499938964844,0.3785705268383026,-5129.74072265625,304.1648864746094,0.8639673590660095,0.4728093147277832,0.3335098028182983,293.2125549316406,297.1499938964844,293.1499938964844,0.5369400978088379,-9133.2705078125,304.1639709472656,0.9535008668899536,0.6244277358055115,0.5938400030136108,293.1842346191406,297.1499938964844,293.1499938964844,0.0521811507642269,-7118.55078125,304.156005859375,0.5050666332244873,0.0973098650574684,0.4631345272064209,291.4418334960937,291.1499938964844,266.2762756347656,264.4784240722656,281.0076904296875,293.21124267578125,291.4413146972656,1.0,0.5069056153297424,0.8886371850967407,0.8886371850967407,1.0,1.0,-2.411771059036255,1.092677354812622,1.3190937042236328,0.5421500205993652,0.0,0.0,0.8199502229690552,167.3135223388672,171.0,16.365013122558594,-25342.984375,1484.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492553710937,310.1629638671875,278.1499938964844,0.0,18000.0,313.7900085449219,36963.703125,36000.0,0.0,0.0,0.6075777411460876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3801369667053225,1.3801546096801758,-1.7664575352682732e-05,0.0,0.0006166141829453,0.0,0.0,316.4881896972656,0.0,0.0,0.0,0.771425724029541,4.0,0.0,1.0
721740,293.2397766113281,297.1499938964844,293.1499938964844,0.2572675943374634,-4862.34375,304.1658020019531,0.7779095768928528,0.3455439507961273,0.3156603872776031,293.2289733886719,297.1499938964844,293.1499938964844,0.2235885113477707,-4581.45654296875,304.1642761230469,0.7498173117637634,0.3084259033203125,0.2974604964256286,293.1893310546875,297.1499938964844,293.1499938964844,0.37723308801651,-5116.5986328125,304.1621398925781,0.8587270975112915,0.470825731754303,0.3322613835334778,293.2186889648437,297.1499938964844,293.1499938964844,0.5348828434944153,-9106.8134765625,304.1627197265625,0.9469014406204224,0.6215982437133789,0.5913506150245667,293.18707275390625,297.1499938964844,293.1499938964844,0.0512193664908409,-7039.8427734375,304.1556091308594,0.5001169443130493,0.095862939953804,0.4573872089385986,291.4243469238281,291.1499938964844,266.3616027832031,264.5386962890625,281.05816650390625,293.21746826171875,291.4230041503906,1.0,0.5070894956588745,0.886804461479187,0.886804461479187,1.0,1.0,-2.393838167190552,1.083799123764038,1.3100390434265137,0.5373712182044983,0.0,0.0,0.7843632698059082,170.61170959472656,174.0,-15.2359037399292,-24947.88671875,1474.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9012145996094,310.28631591796875,278.1499938964844,0.0,18000.0,313.3099975585937,36982.3515625,36000.0,0.0,0.0,0.5955252647399902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912160158157349,1.2912322282791138,-1.6226338630076498e-05,0.0,0.0006043824250809,0.0,0.0,268.1212158203125,0.0,0.0,0.0,0.7302861213684082,4.0,0.0,1.0
721800,293.2397766113281,297.1499938964844,293.1499938964844,0.2572675943374634,-4862.34375,304.1658020019531,0.7779095768928528,0.3455439507961273,0.3156603872776031,293.2289733886719,297.1499938964844,293.1499938964844,0.2235885113477707,-4581.45654296875,304.1642761230469,0.7498173117637634,0.3084259033203125,0.2974604964256286,293.1893310546875,297.1499938964844,293.1499938964844,0.37723308801651,-5116.5986328125,304.1621398925781,0.8587270975112915,0.470825731754303,0.3322613835334778,293.2186889648437,297.1499938964844,293.1499938964844,0.5348828434944153,-9106.8134765625,304.1627197265625,0.9469014406204224,0.6215982437133789,0.5913506150245667,293.18707275390625,297.1499938964844,293.1499938964844,0.0512193664908409,-7039.8427734375,304.1556091308594,0.5001169443130493,0.095862939953804,0.4573872089385986,291.4243469238281,291.1499938964844,266.3616027832031,264.5386962890625,281.05816650390625,293.21746826171875,291.4230041503906,1.0,0.5070894956588745,0.886804461479187,0.886804461479187,1.0,1.0,-2.393838167190552,1.083799123764038,1.3100390434265137,0.5373712182044983,0.0,0.0,0.7843632698059082,170.61170959472656,174.0,-15.2359037399292,-24947.88671875,1474.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9012145996094,310.28631591796875,278.1499938964844,0.0,18000.0,313.3099975585937,36982.3515625,36000.0,0.0,0.0,0.5955252647399902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912160158157349,1.2912322282791138,-1.6226338630076498e-05,0.0,0.0006043824250809,0.0,0.0,268.1212158203125,0.0,0.0,0.0,0.7302861213684082,4.0,0.0,1.0
721860,293.2444763183594,297.1499938964844,293.1499938964844,0.2553159296512604,-4834.3515625,304.1637878417969,0.771979570388794,0.3423182368278503,0.3129335939884186,293.2350158691406,297.1499938964844,293.1499938964844,0.2216297090053558,-4550.6552734375,304.16278076171875,0.7442158460617065,0.3051949739456177,0.2945923507213592,293.1945495605469,297.1499938964844,293.1499938964844,0.3765783905982971,-5111.00146484375,304.1591796875,0.8537357449531555,0.468769371509552,0.3309603631496429,293.2242126464844,297.1499938964844,293.1499938964844,0.5337971448898315,-9094.095703125,304.1602783203125,0.9404147267341614,0.6187363862991333,0.5888335704803467,293.1896667480469,297.1499938964844,293.1499938964844,0.0503569841384887,-6970.93212890625,304.1551818847656,0.4953608810901642,0.0943970829248428,0.4515405595302582,291.3856506347656,291.1499938964844,266.4477233886719,264.5994567871094,281.10906982421875,293.223388671875,291.3834228515625,1.0,0.5071781277656555,0.8850294351577759,0.8850294351577759,1.0,1.0,-2.37550687789917,1.0747296810150146,1.3007770776748655,0.5325068235397339,0.0,0.0,0.7553066611289978,173.81210327148438,177.0,-45.00748443603516,-24501.4765625,1464.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2022705078125,310.3583984375,278.1499938964844,0.0,18000.0,313.3099975585937,36876.375,36000.0,0.0,0.0,0.5855486392974854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082209587097168,1.2082358598709106,-1.4942687812435906e-05,0.0,0.0005942574352957,0.0,0.0,227.7236785888672,0.0,0.0,0.0,0.6924905776977539,4.0,0.0,1.0
721920,293.2444763183594,297.1499938964844,293.1499938964844,0.2553159296512604,-4834.3515625,304.1637878417969,0.771979570388794,0.3423182368278503,0.3129335939884186,293.2350158691406,297.1499938964844,293.1499938964844,0.2216297090053558,-4550.6552734375,304.16278076171875,0.7442158460617065,0.3051949739456177,0.2945923507213592,293.1945495605469,297.1499938964844,293.1499938964844,0.3765783905982971,-5111.00146484375,304.1591796875,0.8537357449531555,0.468769371509552,0.3309603631496429,293.2242126464844,297.1499938964844,293.1499938964844,0.5337971448898315,-9094.095703125,304.1602783203125,0.9404147267341614,0.6187363862991333,0.5888335704803467,293.1896667480469,297.1499938964844,293.1499938964844,0.0503569841384887,-6970.93212890625,304.1551818847656,0.4953608810901642,0.0943970829248428,0.4515405595302582,291.3856506347656,291.1499938964844,266.4477233886719,264.5994567871094,281.10906982421875,293.223388671875,291.3834228515625,1.0,0.5071781277656555,0.8850294351577759,0.8850294351577759,1.0,1.0,-2.37550687789917,1.0747296810150146,1.3007770776748655,0.5325068235397339,0.0,0.0,0.7553066611289978,173.81210327148438,177.0,-45.00748443603516,-24501.4765625,1464.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2022705078125,310.3583984375,278.1499938964844,0.0,18000.0,313.3099975585937,36876.375,36000.0,0.0,0.0,0.5855486392974854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082209587097168,1.2082358598709106,-1.4942687812435906e-05,0.0,0.0005942574352957,0.0,0.0,227.7236785888672,0.0,0.0,0.0,0.6924905776977539,4.0,0.0,1.0
721980,293.2488708496094,297.1499938964844,293.1499938964844,0.2533192336559295,-4805.3720703125,304.1625366210937,0.7662265300750732,0.3390330374240875,0.3101531565189361,293.2408447265625,297.1499938964844,293.1499938964844,0.2195828109979629,-4518.13818359375,304.1619567871094,0.7387625575065613,0.3018627166748047,0.2916273772716522,293.19952392578125,297.1499938964844,293.1499938964844,0.3758892118930816,-5104.64697265625,304.1573181152344,0.84892737865448,0.4666311144828796,0.3296037912368774,293.2293395996094,297.1499938964844,293.1499938964844,0.53270024061203,-9080.6357421875,304.15869140625,0.9340107440948486,0.615814745426178,0.5862666964530945,293.1920471191406,297.1499938964844,293.1499938964844,0.0494664125144481,-6899.75341796875,304.1549377441406,0.4906995296478271,0.0929107964038848,0.4455944895744324,291.34698486328125,291.1499938964844,266.5342712402344,264.6604309082031,281.1603698730469,293.2291259765625,291.34503173828125,1.0,0.5071972608566284,0.8832544684410095,0.8832544684410095,1.0,1.0,-2.3567490577697754,1.0654507875442505,1.291298270225525,0.527546763420105,0.0,0.0,0.7316888570785522,176.9576873779297,165.0,-50.42544937133789,-24094.064453125,1453.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4962158203125,310.4406433105469,278.1499938964844,0.0,18000.0,313.3099975585937,36732.1640625,36000.0,0.0,0.0,0.5744436979293823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138419270515442,1.1384332180023191,-1.3915404451836366e-05,0.0,0.0005829873261973,0.0,0.0,197.19259643554688,0.0,0.0,0.0,0.6610652804374695,4.0,0.0,1.0
722040,293.2488708496094,297.1499938964844,293.1499938964844,0.2533192336559295,-4805.3720703125,304.1625366210937,0.7662265300750732,0.3390330374240875,0.3101531565189361,293.2408447265625,297.1499938964844,293.1499938964844,0.2195828109979629,-4518.13818359375,304.1619567871094,0.7387625575065613,0.3018627166748047,0.2916273772716522,293.19952392578125,297.1499938964844,293.1499938964844,0.3758892118930816,-5104.64697265625,304.1573181152344,0.84892737865448,0.4666311144828796,0.3296037912368774,293.2293395996094,297.1499938964844,293.1499938964844,0.53270024061203,-9080.6357421875,304.15869140625,0.9340107440948486,0.615814745426178,0.5862666964530945,293.1920471191406,297.1499938964844,293.1499938964844,0.0494664125144481,-6899.75341796875,304.1549377441406,0.4906995296478271,0.0929107964038848,0.4455944895744324,291.34698486328125,291.1499938964844,266.5342712402344,264.6604309082031,281.1603698730469,293.2291259765625,291.34503173828125,1.0,0.5071972608566284,0.8832544684410095,0.8832544684410095,1.0,1.0,-2.3567490577697754,1.0654507875442505,1.291298270225525,0.527546763420105,0.0,0.0,0.7316888570785522,176.9576873779297,165.0,-50.42544937133789,-24094.064453125,1453.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4962158203125,310.4406433105469,278.1499938964844,0.0,18000.0,313.3099975585937,36732.1640625,36000.0,0.0,0.0,0.5744436979293823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138419270515442,1.1384332180023191,-1.3915404451836366e-05,0.0,0.0005829873261973,0.0,0.0,197.19259643554688,0.0,0.0,0.0,0.6610652804374695,4.0,0.0,1.0
722100,293.2509155273437,297.1499938964844,293.1499938964844,0.2521661221981048,-4788.34814453125,304.162353515625,0.7653770446777344,0.3373808860778808,0.3086609840393066,293.2435913085937,297.1499938964844,293.1499938964844,0.2183985263109207,-4499.05517578125,304.16192626953125,0.7378389835357666,0.3001688718795776,0.2900222837924957,293.201904296875,297.1499938964844,293.1499938964844,0.3753558993339538,-5099.22021484375,304.1569519042969,0.8487011790275574,0.4655391275882721,0.328838586807251,293.2317810058594,297.1499938964844,293.1499938964844,0.5319299697875977,-9070.546875,304.1585388183594,0.9336881637573242,0.6143332719802856,0.5848696231842041,293.193115234375,297.1499938964844,293.1499938964844,0.0489213392138481,-6855.74462890625,304.155029296875,0.4896152317523956,0.0921714007854461,0.4421783685684204,291.330322265625,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.23193359375,291.3286437988281,1.0,0.5052277445793152,0.882366955280304,0.882366955280304,1.0,1.0,-2.3463292121887207,1.060300350189209,1.2860289812088013,0.524821400642395,0.0,0.0,0.7213581204414368,176.22235107421875,165.0,-47.79507064819336,-23893.955078125,1437.919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6325378417969,310.4798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,36667.890625,35280.0,0.0,0.0,0.5669681429862976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1077297925949097,1.107743263244629,-1.348227306152694e-05,0.0,0.0005754005978815,0.0,0.0,184.75360107421875,0.0,0.0,0.0,0.6373977661132812,4.0,0.0,1.0
722160,293.25274658203125,297.1499938964844,293.1499938964844,0.2513331472873688,-4776.57275390625,304.16162109375,0.7656904458999634,0.3357435464859009,0.3071264922618866,293.2462158203125,297.1499938964844,293.1499938964844,0.2174726575613021,-4484.61376953125,304.16143798828125,0.737943708896637,0.2984716892242431,0.2883577346801758,293.2041015625,297.1499938964844,293.1499938964844,0.3753050565719604,-5099.3935546875,304.1557922363281,0.8497274518013,0.4644503593444824,0.328032523393631,293.2340393066406,297.1499938964844,293.1499938964844,0.5318416953086853,-9070.3994140625,304.1571350097656,0.9350369572639464,0.6128553748130798,0.5834169983863831,293.1940002441406,297.1499938964844,293.1499938964844,0.0484314672648906,-6817.43505859375,304.1549987792969,0.4892705082893371,0.0914492756128311,0.4385751485824585,291.29766845703125,291.1499938964844,266.6209716796875,264.72149658203125,281.212646484375,293.2345886230469,291.2949523925781,1.0,0.5024927258491516,0.8815191984176636,0.8815191984176636,1.0,1.0,-2.335445165634156,1.0549304485321045,1.2805147171020508,0.5219694972038269,0.0,0.0,0.7146754860877991,174.16015625,153.0,-67.7287368774414,-23620.78125,1416.263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7589416503906,310.4833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,35977.62109375,35280.0,0.0,0.0,0.56061190366745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0696370601654053,1.0696499347686768,-1.282250650547212e-05,0.0,0.0005689497920684,0.0,0.0,168.78041076660156,0.0,0.0,0.0,0.6287888288497925,4.0,0.0,1.0
722220,293.25592041015625,297.1499938964844,293.1499938964844,0.2486017346382141,-4735.49951171875,304.1623229980469,0.76865154504776,0.3324952125549316,0.3039971888065338,293.2510070800781,297.1499938964844,293.1499938964844,0.2146474421024322,-4438.35009765625,304.162353515625,0.7401982545852661,0.2950625419616699,0.2849205732345581,293.2080993652344,297.1499938964844,293.1499938964844,0.3736405074596405,-5081.47802734375,304.1566467285156,0.8543181419372559,0.4622658193111419,0.3263508081436157,293.2381896972656,297.1499938964844,293.1499938964844,0.5295368432998657,-9038.798828125,304.1586303710937,0.9410335421562196,0.6098842620849609,0.5804150700569153,293.1953430175781,297.1499938964844,293.1499938964844,0.0471436753869056,-6712.642578125,304.1554870605469,0.4900946021080017,0.0900582373142242,0.4311482906341553,291.2768249511719,291.1499938964844,266.7074584960937,264.782470703125,281.2651062011719,293.2395935058594,291.2757873535156,1.0,0.4952661097049713,0.8798237442970276,0.8798237442970276,1.0,1.0,-2.3130102157592773,1.0438661575317385,1.2691439390182495,0.5161066055297852,0.0,0.0,0.6994223594665527,167.57521057128906,141.0,-37.69164657592773,-23265.0625,1362.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9623718261719,310.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,35755.35546875,35280.0,0.0,0.0,0.5477080941200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025897979736328,1.0259101390838623,-1.2215655260661151e-05,0.0,0.0005558541161008,0.0,0.0,152.8195037841797,0.0,0.0,0.0,0.6091645956039429,4.0,0.0,1.0
