time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722280,293.25592041015625,297.1499938964844,293.1499938964844,0.2486017346382141,-4735.49951171875,304.1623229980469,0.76865154504776,0.3324952125549316,0.3039971888065338,293.2510070800781,297.1499938964844,293.1499938964844,0.2146474421024322,-4438.35009765625,304.162353515625,0.7401982545852661,0.2950625419616699,0.2849205732345581,293.2080993652344,297.1499938964844,293.1499938964844,0.3736405074596405,-5081.47802734375,304.1566467285156,0.8543181419372559,0.4622658193111419,0.3263508081436157,293.2381896972656,297.1499938964844,293.1499938964844,0.5295368432998657,-9038.798828125,304.1586303710937,0.9410335421562196,0.6098842620849609,0.5804150700569153,293.1953430175781,297.1499938964844,293.1499938964844,0.0471436753869056,-6712.642578125,304.1554870605469,0.4900946021080017,0.0900582373142242,0.4311482906341553,291.2768249511719,291.1499938964844,266.7074584960937,264.782470703125,281.2651062011719,293.2395935058594,291.2757873535156,1.0,0.4952661097049713,0.8798237442970276,0.8798237442970276,1.0,1.0,-2.3130102157592773,1.0438661575317385,1.2691439390182495,0.5161066055297852,0.0,0.0,0.6994223594665527,167.57521057128906,141.0,-37.69164657592773,-23265.0625,1362.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9623718261719,310.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,35755.35546875,35280.0,0.0,0.0,0.5477080941200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025897979736328,1.0259101390838623,-1.2215655260661151e-05,0.0,0.0005558541161008,0.0,0.0,152.8195037841797,0.0,0.0,0.0,0.6091645956039429,4.0,0.0,1.0
722340,293.25860595703125,297.1499938964844,293.1499938964844,0.2457376420497894,-4692.29638671875,304.1629943847656,0.7739725112915039,0.3292659521102905,0.3008087873458862,293.2553100585937,297.1499938964844,293.1499938964844,0.2116599678993225,-4389.25537109375,304.1632080078125,0.7445096373558044,0.2916260361671448,0.2813766300678253,293.2117004394531,297.1499938964844,293.1499938964844,0.3717595636844635,-5061.2060546875,304.1575622558594,0.8615295886993408,0.4600622355937958,0.3245946168899536,293.2419738769531,297.1499938964844,293.1499938964844,0.5269292593002319,-9003.1767578125,304.1600952148437,0.9501309394836426,0.6068770885467529,0.5772952437400818,293.1962585449219,297.1499938964844,293.1499938964844,0.0458093360066413,-6604.27294921875,304.1558837890625,0.4924350678920746,0.0887243747711181,0.4236122965812683,291.2596130371094,291.1499938964844,266.7933959960937,264.8431091308594,281.3171081542969,293.2434387207031,291.2586975097656,1.0,0.4864672720432281,0.8781282305717468,0.8781282305717468,1.0,1.0,-2.2900140285491943,1.0325275659561155,1.2574864625930786,0.5101204514503479,0.0,0.0,0.6859861612319946,158.9068145751953,129.0,-27.63318252563477,-22885.142578125,1301.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0996398925781,310.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,35676.23046875,34200.0,0.0,0.0,0.5347899794578552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866673946380616,0.9866791367530824,-1.1718313544406556e-05,0.0,0.0005427438300102,0.0,0.0,139.69760131835938,0.0,0.0,0.0,0.5771663188934326,4.0,0.0,1.0
722400,293.25860595703125,297.1499938964844,293.1499938964844,0.2457376420497894,-4692.29638671875,304.1629943847656,0.7739725112915039,0.3292659521102905,0.3008087873458862,293.2553100585937,297.1499938964844,293.1499938964844,0.2116599678993225,-4389.25537109375,304.1632080078125,0.7445096373558044,0.2916260361671448,0.2813766300678253,293.2117004394531,297.1499938964844,293.1499938964844,0.3717595636844635,-5061.2060546875,304.1575622558594,0.8615295886993408,0.4600622355937958,0.3245946168899536,293.2419738769531,297.1499938964844,293.1499938964844,0.5269292593002319,-9003.1767578125,304.1600952148437,0.9501309394836426,0.6068770885467529,0.5772952437400818,293.1962585449219,297.1499938964844,293.1499938964844,0.0458093360066413,-6604.27294921875,304.1558837890625,0.4924350678920746,0.0887243747711181,0.4236122965812683,291.2596130371094,291.1499938964844,266.7933959960937,264.8431091308594,281.3171081542969,293.2434387207031,291.2586975097656,1.0,0.4864672720432281,0.8781282305717468,0.8781282305717468,1.0,1.0,-2.2900140285491943,1.0325275659561155,1.2574864625930786,0.5101204514503479,0.0,0.0,0.6859861612319946,158.9068145751953,129.0,-27.63318252563477,-22885.142578125,1301.7918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0996398925781,310.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,35676.23046875,34200.0,0.0,0.0,0.5347899794578552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866673946380616,0.9866791367530824,-1.1718313544406556e-05,0.0,0.0005427438300102,0.0,0.0,139.69760131835938,0.0,0.0,0.0,0.5771663188934326,4.0,0.0,1.0
722460,293.2608337402344,297.1499938964844,293.1499938964844,0.2432986795902252,-4656.00390625,304.162841796875,0.7812480926513672,0.3260591626167297,0.2975953817367553,293.2592468261719,297.1499938964844,293.1499938964844,0.2089915871620178,-4345.84130859375,304.1633605957031,0.7505331635475159,0.2881622612476349,0.277759701013565,293.2148742675781,297.1499938964844,293.1499938964844,0.3705060184001922,-5048.21533203125,304.1573181152344,0.8709846138954163,0.4578597545623779,0.3228017687797546,293.24530029296875,297.1499938964844,293.1499938964844,0.5251985192298889,-8980.3564453125,304.1598815917969,0.9613305926322936,0.603873610496521,0.574124276638031,293.1968688964844,297.1499938964844,293.1499938964844,0.0445726700127124,-6505.60107421875,304.156005859375,0.4959812760353088,0.0874275788664817,0.4160345494747162,291.22039794921875,291.1499938964844,266.8784484863281,264.9032897949219,281.3685302734375,293.24658203125,291.2208251953125,1.0,0.4766584634780884,0.8765420317649841,0.8765420317649841,1.0,1.0,-2.266744613647461,1.021063208580017,1.2456814050674438,0.5040982365608215,0.0,0.0,0.6803048849105835,149.0330047607422,117.0,-30.267635345458984,-22463.041015625,1236.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2069091796875,310.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,34490.32421875,34200.0,0.0,0.0,0.521677553653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9462621212005616,0.9462730884552002,-1.0975856639561243e-05,0.0,0.0005294364527799,0.0,0.0,124.92369079589844,0.0,0.0,0.0,0.571217954158783,4.0,0.0,1.0
722520,293.2608337402344,297.1499938964844,293.1499938964844,0.2432986795902252,-4656.00390625,304.162841796875,0.7812480926513672,0.3260591626167297,0.2975953817367553,293.2592468261719,297.1499938964844,293.1499938964844,0.2089915871620178,-4345.84130859375,304.1633605957031,0.7505331635475159,0.2881622612476349,0.277759701013565,293.2148742675781,297.1499938964844,293.1499938964844,0.3705060184001922,-5048.21533203125,304.1573181152344,0.8709846138954163,0.4578597545623779,0.3228017687797546,293.24530029296875,297.1499938964844,293.1499938964844,0.5251985192298889,-8980.3564453125,304.1598815917969,0.9613305926322936,0.603873610496521,0.574124276638031,293.1968688964844,297.1499938964844,293.1499938964844,0.0445726700127124,-6505.60107421875,304.156005859375,0.4959812760353088,0.0874275788664817,0.4160345494747162,291.22039794921875,291.1499938964844,266.8784484863281,264.9032897949219,281.3685302734375,293.24658203125,291.2208251953125,1.0,0.4766584634780884,0.8765420317649841,0.8765420317649841,1.0,1.0,-2.266744613647461,1.021063208580017,1.2456814050674438,0.5040982365608215,0.0,0.0,0.6803048849105835,149.0330047607422,117.0,-30.267635345458984,-22463.041015625,1236.748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2069091796875,310.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,34490.32421875,34200.0,0.0,0.0,0.521677553653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9462621212005616,0.9462730884552002,-1.0975856639561243e-05,0.0,0.0005294364527799,0.0,0.0,124.92369079589844,0.0,0.0,0.0,0.571217954158783,4.0,0.0,1.0
722580,293.2628479003906,297.1499938964844,293.1499938964844,0.2400750964879989,-4606.79638671875,304.1639099121094,0.7903138399124146,0.3228438198566437,0.2943546175956726,293.2629089355469,297.1499938964844,293.1499938964844,0.2056114077568054,-4289.6337890625,304.1645202636719,0.7581865191459656,0.2846522629261017,0.2740762829780578,293.21783447265625,297.1499938964844,293.1499938964844,0.3680483102798462,-5021.369140625,304.158935546875,0.8825575709342957,0.4556154906749725,0.3209671974182129,293.2484741210937,297.1499938964844,293.1499938964844,0.5217967629432678,-8933.5009765625,304.1622009277344,0.9738166332244872,0.6008142232894897,0.5708878636360168,293.1972961425781,297.1499938964844,293.1499938964844,0.0431388951838016,-6388.87890625,304.1564025878906,0.5006593465805054,0.0861570164561271,0.4084590375423431,291.21759033203125,291.1499938964844,266.9623107910156,264.9628295898437,281.4195556640625,293.24951171875,291.21710205078125,1.0,0.4661590158939361,0.8749558329582214,0.8749558329582214,1.0,1.0,-2.243237257003784,1.0094804763793943,1.2337566614151,0.498045265674591,0.0,0.0,0.6712764501571655,138.48155212402344,105.0,-14.710801124572754,-22110.802734375,1170.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2287902832031,310.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,34448.08984375,34200.0,0.0,0.0,0.509165346622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9213318824768066,0.9213425517082214,-1.068357323674718e-05,0.0,0.0005167381023056,0.0,0.0,117.63311004638672,0.0,0.0,0.0,0.5605436563491821,4.0,0.0,1.0
722640,293.2628479003906,297.1499938964844,293.1499938964844,0.2400750964879989,-4606.79638671875,304.1639099121094,0.7903138399124146,0.3228438198566437,0.2943546175956726,293.2629089355469,297.1499938964844,293.1499938964844,0.2056114077568054,-4289.6337890625,304.1645202636719,0.7581865191459656,0.2846522629261017,0.2740762829780578,293.21783447265625,297.1499938964844,293.1499938964844,0.3680483102798462,-5021.369140625,304.158935546875,0.8825575709342957,0.4556154906749725,0.3209671974182129,293.2484741210937,297.1499938964844,293.1499938964844,0.5217967629432678,-8933.5009765625,304.1622009277344,0.9738166332244872,0.6008142232894897,0.5708878636360168,293.1972961425781,297.1499938964844,293.1499938964844,0.0431388951838016,-6388.87890625,304.1564025878906,0.5006593465805054,0.0861570164561271,0.4084590375423431,291.21759033203125,291.1499938964844,266.9623107910156,264.9628295898437,281.4195556640625,293.24951171875,291.21710205078125,1.0,0.4661590158939361,0.8749558329582214,0.8749558329582214,1.0,1.0,-2.243237257003784,1.0094804763793943,1.2337566614151,0.498045265674591,0.0,0.0,0.6712764501571655,138.48155212402344,105.0,-14.710801124572754,-22110.802734375,1170.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2287902832031,310.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,34448.08984375,34200.0,0.0,0.0,0.509165346622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9213318824768066,0.9213425517082214,-1.068357323674718e-05,0.0,0.0005167381023056,0.0,0.0,117.63311004638672,0.0,0.0,0.0,0.5605436563491821,4.0,0.0,1.0
722700,293.2637634277344,297.1499938964844,293.1499938964844,0.2384869307279586,-4582.57275390625,304.1642761230469,0.7955283522605896,0.3212361931800842,0.2927271723747253,293.2646484375,297.1499938964844,293.1499938964844,0.203927993774414,-4261.6337890625,304.1649475097656,0.7626630067825317,0.2828803360462188,0.272211879491806,293.2192077636719,297.1499938964844,293.1499938964844,0.3668409585952759,-5008.25537109375,304.1595153808594,0.8891627192497253,0.4544833600521087,0.3200366199016571,293.2499694824219,297.1499938964844,293.1499938964844,0.5201210379600525,-8910.59765625,304.1630249023437,0.9803396463394164,0.5992728471755981,0.5692486763000488,293.1974182128906,297.1499938964844,293.1499938964844,0.0424295850098133,-6331.3330078125,304.1565246582031,0.5034573674201965,0.0855289027094841,0.4046769440174103,291.2143859863281,291.1499938964844,267.0036926269531,264.9923095703125,281.44488525390625,293.2508850097656,291.21392822265625,1.0,0.4607090950012207,0.8741626739501953,0.8741626739501953,1.0,1.0,-2.2314136028289795,1.0036541223526,1.2277593612670898,0.4950123429298401,0.0,0.0,0.6673108339309692,133.0485382080078,105.0,-11.98587417602539,-21932.427734375,1136.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21600341796875,310.4590148925781,278.1499938964844,0.0,18000.0,313.1499938964844,34426.53125,33120.0,0.0,0.0,0.5031470060348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9104337692260742,0.9104443192481996,-1.0557473615335766e-05,0.0,0.0005106302560307,0.0,0.0,114.54076385498048,0.0,0.0,0.0,0.5409180521965027,4.0,0.0,1.0
722760,293.2645874023437,297.1499938964844,293.1499938964844,0.2375222593545913,-4568.6748046875,304.1634216308594,0.8012205958366394,0.3196333646774292,0.2910983264446258,293.2663269042969,297.1499938964844,293.1499938964844,0.2027674168348312,-4243.09814453125,304.1643371582031,0.767615020275116,0.2810997366905212,0.2703348100185394,293.2204895019531,297.1499938964844,293.1499938964844,0.3665770590305328,-5006.17822265625,304.1582336425781,0.8963456749916077,0.4533534049987793,0.3191015422344208,293.2513427734375,297.1499938964844,293.1499938964844,0.5197499990463257,-8906.8759765625,304.16131591796875,0.9869533181190492,0.5977373123168945,0.5676040053367615,293.1975402832031,297.1499938964844,293.1499938964844,0.0418765842914581,-6288.54296875,304.1563415527344,0.5066021084785461,0.0849047377705574,0.4009000062942505,291.18145751953125,291.1499938964844,267.04461669921875,265.02154541015625,281.4700012207031,293.2521667480469,291.1791687011719,1.0,0.455148309469223,0.8734195828437805,0.8734195828437805,1.0,1.0,-2.21956729888916,0.9978203177452089,1.2217469215393066,0.4919856786727905,0.0,0.0,0.6683171987533569,127.54541778564452,93.0,-48.41260528564453,-21647.43359375,1103.0174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.209716796875,310.3779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,33449.55859375,33120.0,0.0,0.0,0.4970844984054565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872266411781311,0.8872367143630981,-1.008319577522343e-05,0.0,0.0005044775898568,0.0,0.0,106.4622039794922,0.0,0.0,0.0,0.5429257154464722,4.0,0.0,1.0
722820,293.2660827636719,297.1499938964844,293.1499938964844,0.2340829521417617,-4515.67431640625,304.1646728515625,0.8136547803878784,0.3164251744747162,0.2878454029560089,293.2695007324219,297.1499938964844,293.1499938964844,0.1991259008646011,-4181.9296875,304.1656188964844,0.7788901925086975,0.2775056660175323,0.2665519118309021,293.2229309082031,297.1499938964844,293.1499938964844,0.3637356460094452,-4974.908203125,304.1602478027344,0.9128189086914062,0.4510733187198639,0.3172271251678467,293.2538452148437,297.1499938964844,293.1499938964844,0.5149626135826111,-8839.0263671875,304.165771484375,0.9990000128746032,0.594663679599762,0.563319206237793,293.1976928710937,297.1499938964844,293.1499938964844,0.0403964482247829,-6167.70849609375,304.1566772460937,0.5139580965042114,0.0836687982082367,0.3933944702148437,291.1871337890625,291.1499938964844,267.1250915527344,265.07928466796875,281.52020263671875,293.25457763671875,291.1871337890625,1.0,0.4436939656734466,0.8719333410263062,0.8719333410263062,1.0,1.0,-2.194831132888794,0.9856203198432922,1.209210753440857,0.4857886135578155,0.0,0.0,0.6632522940635681,116.5283203125,81.0,-6.873651504516602,-21359.939453125,1035.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1385498046875,310.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,33270.36328125,33120.0,0.0,0.0,0.4856734275817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8769672513008118,0.8769772052764893,-9.932762623066084e-06,0.0,0.0004928967682644,0.0,0.0,103.45867919921876,0.0,0.0,0.0,0.5378779768943787,4.0,0.0,1.0
722880,293.2660827636719,297.1499938964844,293.1499938964844,0.2340829521417617,-4515.67431640625,304.1646728515625,0.8136547803878784,0.3164251744747162,0.2878454029560089,293.2695007324219,297.1499938964844,293.1499938964844,0.1991259008646011,-4181.9296875,304.1656188964844,0.7788901925086975,0.2775056660175323,0.2665519118309021,293.2229309082031,297.1499938964844,293.1499938964844,0.3637356460094452,-4974.908203125,304.1602478027344,0.9128189086914062,0.4510733187198639,0.3172271251678467,293.2538452148437,297.1499938964844,293.1499938964844,0.5149626135826111,-8839.0263671875,304.165771484375,0.9990000128746032,0.594663679599762,0.563319206237793,293.1976928710937,297.1499938964844,293.1499938964844,0.0403964482247829,-6167.70849609375,304.1566772460937,0.5139580965042114,0.0836687982082367,0.3933944702148437,291.1871337890625,291.1499938964844,267.1250915527344,265.07928466796875,281.52020263671875,293.25457763671875,291.1871337890625,1.0,0.4436939656734466,0.8719333410263062,0.8719333410263062,1.0,1.0,-2.194831132888794,0.9856203198432922,1.209210753440857,0.4857886135578155,0.0,0.0,0.6632522940635681,116.5283203125,81.0,-6.873651504516602,-21359.939453125,1035.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1385498046875,310.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,33270.36328125,33120.0,0.0,0.0,0.4856734275817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8769672513008118,0.8769772052764893,-9.932762623066084e-06,0.0,0.0004928967682644,0.0,0.0,103.45867919921876,0.0,0.0,0.0,0.5378779768943787,4.0,0.0,1.0
722940,293.2673034667969,297.1499938964844,293.1499938964844,0.2304015159606933,-4458.5078125,304.1659240722656,0.8229475617408752,0.3132387399673462,0.2847159802913666,293.2723083496094,297.1499938964844,293.1499938964844,0.1952758282423019,-4116.7373046875,304.1668395996094,0.787728488445282,0.2739097476005554,0.2628724277019501,293.22509765625,297.1499938964844,293.1499938964844,0.3604075610637665,-4938.1279296875,304.1623840332031,0.927443027496338,0.4487895667552948,0.3154301345348358,293.2380065917969,297.1499938964844,293.1499938964844,0.4883406460285187,-8458.1708984375,304.2049560546875,0.9990000128746032,0.5951777696609497,0.538546621799469,293.19744873046875,297.1499938964844,293.1499938964844,0.0389851480722427,-6051.34228515625,304.15679931640625,0.519917905330658,0.0825123935937881,0.3867052495479584,291.2110900878906,291.1499938964844,267.2033386230469,265.1358642578125,281.5772399902344,293.2513427734375,291.21246337890625,1.0,0.4307104349136352,0.8704470992088318,0.8704470992088318,1.0,1.0,-2.146465301513672,0.9619404077529908,1.1845250129699707,0.4736826717853546,0.0,0.0,0.6538553833961487,107.58250427246094,69.0,25.25970458984375,-20864.689453125,954.7637939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03955078125,310.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,33333.546875,32040.0,0.0,0.0,0.4749134182929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582615852355957,0.8582713603973389,-9.749946002557408e-06,0.0,0.0004819767200388,0.0,0.0,98.817626953125,0.0,0.0,0.0,0.515055775642395,4.0,0.0,1.0
723000,293.2673034667969,297.1499938964844,293.1499938964844,0.2304015159606933,-4458.5078125,304.1659240722656,0.8229475617408752,0.3132387399673462,0.2847159802913666,293.2723083496094,297.1499938964844,293.1499938964844,0.1952758282423019,-4116.7373046875,304.1668395996094,0.787728488445282,0.2739097476005554,0.2628724277019501,293.22509765625,297.1499938964844,293.1499938964844,0.3604075610637665,-4938.1279296875,304.1623840332031,0.927443027496338,0.4487895667552948,0.3154301345348358,293.2380065917969,297.1499938964844,293.1499938964844,0.4883406460285187,-8458.1708984375,304.2049560546875,0.9990000128746032,0.5951777696609497,0.538546621799469,293.19744873046875,297.1499938964844,293.1499938964844,0.0389851480722427,-6051.34228515625,304.15679931640625,0.519917905330658,0.0825123935937881,0.3867052495479584,291.2110900878906,291.1499938964844,267.2033386230469,265.1358642578125,281.5772399902344,293.2513427734375,291.21246337890625,1.0,0.4307104349136352,0.8704470992088318,0.8704470992088318,1.0,1.0,-2.146465301513672,0.9619404077529908,1.1845250129699707,0.4736826717853546,0.0,0.0,0.6538553833961487,107.58250427246094,69.0,25.25970458984375,-20864.689453125,954.7637939453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03955078125,310.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,33333.546875,32040.0,0.0,0.0,0.4749134182929992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8582615852355957,0.8582713603973389,-9.749946002557408e-06,0.0,0.0004819767200388,0.0,0.0,98.817626953125,0.0,0.0,0.0,0.515055775642395,4.0,0.0,1.0
723060,293.26861572265625,297.1499938964844,293.1499938964844,0.227207601070404,-4409.40283203125,304.16607666015625,0.8342049717903137,0.3100030720233917,0.2815302014350891,293.2752380371094,297.1499938964844,293.1499938964844,0.1918088495731353,-4058.431396484375,304.1671142578125,0.7987493872642517,0.2702213227748871,0.2591006159782409,293.227294921875,297.1499938964844,293.1499938964844,0.3578170835971832,-4910.08447265625,304.16278076171875,0.9451234340667723,0.4464395642280578,0.3135772943496704,293.1955871582031,297.1499938964844,293.1499938964844,0.4581559598445892,-8027.97021484375,304.237060546875,0.9990000128746032,0.60149747133255,0.5097562074661255,293.1972045898437,297.1499938964844,293.1499938964844,0.0377110093832016,-5947.6875,304.1567077636719,0.5277320742607117,0.0813612192869186,0.3800212144851684,291.2081298828125,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2448425292969,291.2110290527344,1.0,0.4164945483207702,0.8691911101341248,0.8691911101341248,1.0,1.0,-2.093414783477783,0.9360147714614868,1.157400131225586,0.4605014324188232,0.0,0.0,0.6473795771598816,98.10919952392578,72.0,22.82638359069824,-20242.970703125,870.5416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.012939453125,310.1357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,32289.005859375,32040.0,0.0,0.0,0.463685005903244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8231701254844666,0.8231792449951172,-9.155422958428971e-06,0.0,0.0004705813189502,0.0,0.0,88.57674407958984,0.0,0.0,0.0,0.5115814208984375,4.0,0.0,1.0
723120,293.26861572265625,297.1499938964844,293.1499938964844,0.227207601070404,-4409.40283203125,304.16607666015625,0.8342049717903137,0.3100030720233917,0.2815302014350891,293.2752380371094,297.1499938964844,293.1499938964844,0.1918088495731353,-4058.431396484375,304.1671142578125,0.7987493872642517,0.2702213227748871,0.2591006159782409,293.227294921875,297.1499938964844,293.1499938964844,0.3578170835971832,-4910.08447265625,304.16278076171875,0.9451234340667723,0.4464395642280578,0.3135772943496704,293.1955871582031,297.1499938964844,293.1499938964844,0.4581559598445892,-8027.97021484375,304.237060546875,0.9990000128746032,0.60149747133255,0.5097562074661255,293.1972045898437,297.1499938964844,293.1499938964844,0.0377110093832016,-5947.6875,304.1567077636719,0.5277320742607117,0.0813612192869186,0.3800212144851684,291.2081298828125,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2448425292969,291.2110290527344,1.0,0.4164945483207702,0.8691911101341248,0.8691911101341248,1.0,1.0,-2.093414783477783,0.9360147714614868,1.157400131225586,0.4605014324188232,0.0,0.0,0.6473795771598816,98.10919952392578,72.0,22.82638359069824,-20242.970703125,870.5416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.012939453125,310.1357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,32289.005859375,32040.0,0.0,0.0,0.463685005903244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8231701254844666,0.8231792449951172,-9.155422958428971e-06,0.0,0.0004705813189502,0.0,0.0,88.57674407958984,0.0,0.0,0.0,0.5115814208984375,4.0,0.0,1.0
723180,293.27020263671875,297.1499938964844,293.1499938964844,0.223649114370346,-4354.08740234375,304.16656494140625,0.841150164604187,0.3066781759262085,0.278394341468811,293.2784423828125,297.1499938964844,293.1499938964844,0.1880077868700027,-3993.81787109375,304.1676940917969,0.8050664067268372,0.2663985192775726,0.2553372383117676,293.2298278808594,297.1499938964844,293.1499938964844,0.3545827567577362,-4874.64404296875,304.1637878417969,0.9562105536460876,0.4439725279808044,0.3117449283599853,293.1425476074219,297.1499938964844,293.1499938964844,0.4363261461257934,-7723.83251953125,304.2436218261719,0.9990000128746032,0.6110995411872864,0.4909305572509765,293.1971435546875,297.1499938964844,293.1499938964844,0.0364306420087814,-5841.8447265625,304.1565856933594,0.532274603843689,0.0801773071289062,0.373808741569519,291.22833251953125,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24444580078125,291.228271484375,1.0,0.4068742990493774,0.8679351806640625,0.8679351806640625,1.0,1.0,-2.0528430938720703,0.9161892533302308,1.1366539001464844,0.4503876566886902,0.0,0.0,0.6348970532417297,92.0249252319336,90.0,16.399513244628906,-19734.822265625,812.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0020751953125,310.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,32323.48828125,32040.0,0.0,0.0,0.4523695409297943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931213974952698,0.7931302189826965,-8.868295481079258e-06,0.0,0.0004590975586324,0.0,0.0,81.87979888916016,0.0,0.0,0.0,0.4993878006935119,4.0,0.0,1.0
723240,293.27020263671875,297.1499938964844,293.1499938964844,0.223649114370346,-4354.08740234375,304.16656494140625,0.841150164604187,0.3066781759262085,0.278394341468811,293.2784423828125,297.1499938964844,293.1499938964844,0.1880077868700027,-3993.81787109375,304.1676940917969,0.8050664067268372,0.2663985192775726,0.2553372383117676,293.2298278808594,297.1499938964844,293.1499938964844,0.3545827567577362,-4874.64404296875,304.1637878417969,0.9562105536460876,0.4439725279808044,0.3117449283599853,293.1425476074219,297.1499938964844,293.1499938964844,0.4363261461257934,-7723.83251953125,304.2436218261719,0.9990000128746032,0.6110995411872864,0.4909305572509765,293.1971435546875,297.1499938964844,293.1499938964844,0.0364306420087814,-5841.8447265625,304.1565856933594,0.532274603843689,0.0801773071289062,0.373808741569519,291.22833251953125,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24444580078125,291.228271484375,1.0,0.4068742990493774,0.8679351806640625,0.8679351806640625,1.0,1.0,-2.0528430938720703,0.9161892533302308,1.1366539001464844,0.4503876566886902,0.0,0.0,0.6348970532417297,92.0249252319336,90.0,16.399513244628906,-19734.822265625,812.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0020751953125,310.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,32323.48828125,32040.0,0.0,0.0,0.4523695409297943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931213974952698,0.7931302189826965,-8.868295481079258e-06,0.0,0.0004590975586324,0.0,0.0,81.87979888916016,0.0,0.0,0.0,0.4993878006935119,4.0,0.0,1.0
723300,293.2711181640625,297.1499938964844,293.1499938964844,0.2221650779247284,-4331.28857421875,304.166259765625,0.8404496908187866,0.3049720823764801,0.2768730521202087,293.2802124023437,297.1499938964844,293.1499938964844,0.18634794652462,-3965.82568359375,304.16748046875,0.8038466572761536,0.2644244432449341,0.2534870505332947,293.231201171875,297.1499938964844,293.1499938964844,0.3533923923969269,-4861.92138671875,304.1634521484375,0.9562101364135742,0.4426916241645813,0.3108606934547424,293.121337890625,297.1499938964844,293.1499938964844,0.4338186979293823,-7696.12353515625,304.23095703125,0.9990000128746032,0.6153690814971924,0.489538699388504,293.1971740722656,297.1499938964844,293.1499938964844,0.0359201729297637,-5800.26953125,304.15631103515625,0.5312925577163696,0.0795716419816017,0.3710621893405914,291.2255859375,291.1499938964844,267.3871765136719,265.2712097167969,281.7113952636719,293.2472839355469,291.2243347167969,1.0,0.4055542051792145,0.867307186126709,0.867307186126709,1.0,1.0,-2.0427467823028564,0.9112418293952942,1.1315048933029177,0.4478039145469665,0.0,0.0,0.6300725936889648,91.40089416503906,90.0,1.1826401948928833,-19547.322265625,801.7952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9956970214844,310.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,32297.115234375,30960.0,0.0,0.0,0.4467339217662811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801079750061035,0.7801167368888855,-8.738008546060883e-06,0.0,0.0004533781320787,0.0,0.0,79.03483581542969,0.0,0.0,0.0,0.4791102111339569,4.0,0.0,1.0
723360,293.2720947265625,297.1499938964844,293.1499938964844,0.2215332388877868,-4322.78369140625,304.1644287109375,0.8370858430862427,0.3032443225383758,0.2753718495368957,293.28204345703125,297.1499938964844,293.1499938964844,0.1853936910629272,-3950.826171875,304.166015625,0.7998329997062683,0.2624147534370422,0.2516462206840515,293.2325744628906,297.1499938964844,293.1499938964844,0.3535373508930206,-4864.857421875,304.16070556640625,0.9527278542518616,0.4413926601409912,0.3099921941757202,293.1090393066406,297.1499938964844,293.1499938964844,0.438025027513504,-7767.1123046875,304.20849609375,0.9990000128746032,0.6181533336639404,0.4931370913982391,293.19732666015625,297.1499938964844,293.1499938964844,0.0356404930353164,-5780.5166015625,304.1556701660156,0.5282238125801086,0.0789468213915824,0.3684824705123901,291.18048095703125,291.1499938964844,267.4216003417969,265.2970886230469,281.73101806640625,293.2500305175781,291.1757507324219,1.0,0.4060251414775848,0.8668035864830017,0.8668035864830017,1.0,1.0,-2.0389060974121094,0.9093248844146729,1.1295812129974363,0.4468405246734619,0.0,0.0,0.6322689056396484,92.24935913085938,108.0,-60.80221557617188,-19302.73046875,801.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9960632324219,309.9086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,31284.041015625,30960.0,0.0,0.0,0.4410385489463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578599452972412,0.7578682899475098,-8.301121852127835e-06,0.0,0.0004475980531424,0.0,0.0,72.83755493164062,0.0,0.0,0.0,0.4814121723175049,4.0,0.0,1.0
723420,293.27423095703125,297.1499938964844,293.1499938964844,0.2190598398447036,-4285.0302734375,304.16375732421875,0.8248459696769714,0.2997191548347473,0.2724270820617676,293.2858581542969,297.1499938964844,293.1499938964844,0.1824451386928558,-3901.24462890625,304.1656188964844,0.785909116268158,0.2582975924015045,0.247991994023323,293.23541259765625,297.1499938964844,293.1499938964844,0.3519243001937866,-4847.90966796875,304.15985107421875,0.9378210306167604,0.4387268126010895,0.3083055019378662,293.11492919921875,297.1499938964844,293.1499938964844,0.4559082686901092,-8041.99267578125,304.1589660644531,0.9990000128746032,0.6180880069732666,0.5115013122558594,293.1982727050781,297.1499938964844,293.1499938964844,0.0347917266190052,-5712.42431640625,304.1552124023437,0.5177714228630066,0.0775580033659935,0.3634152710437774,291.1529846191406,291.1499938964844,267.4877319335937,265.3474426269531,281.7599182128906,293.2514953613281,291.1507263183594,1.0,0.411399245262146,0.8657963871955872,0.8657963871955872,1.0,1.0,-2.044913053512573,0.9121369123458862,1.132776141166687,0.4482873976230621,0.0,0.0,0.633995771408081,97.33460235595705,126.0,-44.13429641723633,-19265.12890625,824.3473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8953857421875,309.8274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,30983.31640625,30960.0,0.0,0.0,0.4308086037635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588930130004883,0.7589012384414673,-8.24262770038331e-06,0.0,0.0004372159601189,0.0,0.0,72.57765197753906,0.0,0.0,0.0,0.4808343946933746,4.0,0.0,1.0
723480,293.27423095703125,297.1499938964844,293.1499938964844,0.2190598398447036,-4285.0302734375,304.16375732421875,0.8248459696769714,0.2997191548347473,0.2724270820617676,293.2858581542969,297.1499938964844,293.1499938964844,0.1824451386928558,-3901.24462890625,304.1656188964844,0.785909116268158,0.2582975924015045,0.247991994023323,293.23541259765625,297.1499938964844,293.1499938964844,0.3519243001937866,-4847.90966796875,304.15985107421875,0.9378210306167604,0.4387268126010895,0.3083055019378662,293.11492919921875,297.1499938964844,293.1499938964844,0.4559082686901092,-8041.99267578125,304.1589660644531,0.9990000128746032,0.6180880069732666,0.5115013122558594,293.1982727050781,297.1499938964844,293.1499938964844,0.0347917266190052,-5712.42431640625,304.1552124023437,0.5177714228630066,0.0775580033659935,0.3634152710437774,291.1529846191406,291.1499938964844,267.4877319335937,265.3474426269531,281.7599182128906,293.2514953613281,291.1507263183594,1.0,0.411399245262146,0.8657963871955872,0.8657963871955872,1.0,1.0,-2.044913053512573,0.9121369123458862,1.132776141166687,0.4482873976230621,0.0,0.0,0.633995771408081,97.33460235595705,126.0,-44.13429641723633,-19265.12890625,824.3473510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8953857421875,309.8274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,30983.31640625,30960.0,0.0,0.0,0.4308086037635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588930130004883,0.7589012384414673,-8.24262770038331e-06,0.0,0.0004372159601189,0.0,0.0,72.57765197753906,0.0,0.0,0.0,0.4808343946933746,4.0,0.0,1.0
723540,293.2766418457031,297.1499938964844,293.1499938964844,0.2169201672077179,-4252.73876953125,304.1627502441406,0.807388424873352,0.2960881888866424,0.2695132493972778,293.28985595703125,297.1499938964844,293.1499938964844,0.179750770330429,-3856.185791015625,304.1649169921875,0.7672101855278015,0.2540437877178192,0.2443416267633438,293.2384033203125,297.1499938964844,293.1499938964844,0.3508316278457641,-4836.9560546875,304.1584167480469,0.9156960844993592,0.4359522759914398,0.3066395223140716,293.1601257324219,297.1499938964844,293.1499938964844,0.486908495426178,-8498.947265625,304.1043395996094,0.9990000128746032,0.6098901629447937,0.5410652756690979,293.20050048828125,297.1499938964844,293.1499938964844,0.0339134968817234,-5642.59375,304.1549377441406,0.5039688944816589,0.0758868530392646,0.3578077256679535,291.110595703125,291.1499938964844,267.54998779296875,265.3959045410156,281.7799987792969,293.2517395019531,291.10821533203125,1.0,0.4212239682674408,0.8647891879081726,0.8647891879081726,1.0,1.0,-2.0637922286987305,0.921202838420868,1.1425893306732178,0.4528913199901581,0.0,0.0,0.6420807838439941,106.13555908203124,129.0,-54.37734222412109,-19306.12890625,872.0004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6427917480469,309.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,30826.404296875,29880.0,0.0,0.0,0.4228085875511169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704620957374573,0.770470380783081,-8.314584192703478e-06,0.0,0.0004290969809517,0.0,0.0,74.68182373046875,0.0,0.0,0.0,0.4703010618686676,4.0,0.0,1.0
723600,293.2766418457031,297.1499938964844,293.1499938964844,0.2169201672077179,-4252.73876953125,304.1627502441406,0.807388424873352,0.2960881888866424,0.2695132493972778,293.28985595703125,297.1499938964844,293.1499938964844,0.179750770330429,-3856.185791015625,304.1649169921875,0.7672101855278015,0.2540437877178192,0.2443416267633438,293.2384033203125,297.1499938964844,293.1499938964844,0.3508316278457641,-4836.9560546875,304.1584167480469,0.9156960844993592,0.4359522759914398,0.3066395223140716,293.1601257324219,297.1499938964844,293.1499938964844,0.486908495426178,-8498.947265625,304.1043395996094,0.9990000128746032,0.6098901629447937,0.5410652756690979,293.20050048828125,297.1499938964844,293.1499938964844,0.0339134968817234,-5642.59375,304.1549377441406,0.5039688944816589,0.0758868530392646,0.3578077256679535,291.110595703125,291.1499938964844,267.54998779296875,265.3959045410156,281.7799987792969,293.2517395019531,291.10821533203125,1.0,0.4212239682674408,0.8647891879081726,0.8647891879081726,1.0,1.0,-2.0637922286987305,0.921202838420868,1.1425893306732178,0.4528913199901581,0.0,0.0,0.6420807838439941,106.13555908203124,129.0,-54.37734222412109,-19306.12890625,872.0004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6427917480469,309.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,30826.404296875,29880.0,0.0,0.0,0.4228085875511169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704620957374573,0.770470380783081,-8.314584192703478e-06,0.0,0.0004290969809517,0.0,0.0,74.68182373046875,0.0,0.0,0.0,0.4703010618686676,4.0,0.0,1.0
723660,293.2780456542969,297.1499938964844,293.1499938964844,0.215036392211914,-4224.544921875,304.16180419921875,0.7921648621559143,0.2925923764705658,0.2666052877902984,293.2928466796875,297.1499938964844,293.1499938964844,0.1772335618734359,-3814.207275390625,304.16424560546875,0.7522556185722351,0.2498924136161804,0.2406641095876693,293.2403564453125,297.1499938964844,293.1499938964844,0.3501756191253662,-4830.841796875,304.1569519042969,0.8992776274681091,0.4333142042160034,0.3049804866313934,293.2291259765625,297.1499938964844,293.1499938964844,0.5152420997619629,-8901.822265625,304.0733947753906,0.9990000128746032,0.5956655144691467,0.5655984878540039,293.2023620605469,297.1499938964844,293.1499938964844,0.0329629704356193,-5567.1572265625,304.1549072265625,0.492820143699646,0.0742271542549133,0.3515204191207886,291.05340576171875,291.1499938964844,267.6101989746094,265.4433288574219,281.807373046875,293.25927734375,291.0542297363281,1.0,0.4285680055618286,0.8631781935691833,0.8631781935691833,1.0,1.0,-2.0758273601531982,0.9268564581871032,1.1489709615707395,0.4558939337730407,0.0,0.0,0.6602398157119751,113.7793960571289,132.0,-47.594364166259766,-19295.1328125,909.9827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.288330078125,309.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,29614.806640625,29880.0,0.0,0.0,0.417047768831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867557406425476,0.7867639064788818,-8.194657311832998e-06,0.0,0.0004232504579704,0.0,0.0,76.13111114501953,0.0,0.0,0.0,0.4873595237731933,4.0,0.0,1.0
723720,293.2780456542969,297.1499938964844,293.1499938964844,0.215036392211914,-4224.544921875,304.16180419921875,0.7921648621559143,0.2925923764705658,0.2666052877902984,293.2928466796875,297.1499938964844,293.1499938964844,0.1772335618734359,-3814.207275390625,304.16424560546875,0.7522556185722351,0.2498924136161804,0.2406641095876693,293.2403564453125,297.1499938964844,293.1499938964844,0.3501756191253662,-4830.841796875,304.1569519042969,0.8992776274681091,0.4333142042160034,0.3049804866313934,293.2291259765625,297.1499938964844,293.1499938964844,0.5152420997619629,-8901.822265625,304.0733947753906,0.9990000128746032,0.5956655144691467,0.5655984878540039,293.2023620605469,297.1499938964844,293.1499938964844,0.0329629704356193,-5567.1572265625,304.1549072265625,0.492820143699646,0.0742271542549133,0.3515204191207886,291.05340576171875,291.1499938964844,267.6101989746094,265.4433288574219,281.807373046875,293.25927734375,291.0542297363281,1.0,0.4285680055618286,0.8631781935691833,0.8631781935691833,1.0,1.0,-2.0758273601531982,0.9268564581871032,1.1489709615707395,0.4558939337730407,0.0,0.0,0.6602398157119751,113.7793960571289,132.0,-47.594364166259766,-19295.1328125,909.9827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.288330078125,309.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,29614.806640625,29880.0,0.0,0.0,0.417047768831253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867557406425476,0.7867639064788818,-8.194657311832998e-06,0.0,0.0004232504579704,0.0,0.0,76.13111114501953,0.0,0.0,0.0,0.4873595237731933,4.0,0.0,1.0
723780,293.2783508300781,297.1499938964844,293.1499938964844,0.2117605805397033,-4172.39404296875,304.163330078125,0.7748836278915405,0.2892850339412689,0.2639981806278229,293.2944030761719,297.1499938964844,293.1499938964844,0.1736238300800323,-3751.2734375,304.16552734375,0.7361156940460205,0.2459561377763748,0.2373129576444625,293.24127197265625,297.1499938964844,293.1499938964844,0.3470908403396606,-4796.080078125,304.1597900390625,0.8811356425285339,0.4308394491672516,0.3035424351692199,293.275390625,297.1499938964844,293.1499938964844,0.506599485874176,-8759.9638671875,304.11346435546875,0.9813528656959534,0.5841787457466125,0.5563708543777466,293.20263671875,297.1499938964844,293.1499938964844,0.0319476798176765,-5479.58740234375,304.15496826171875,0.4807370901107788,0.0728418827056884,0.3469304144382477,291.0882873535156,291.1499938964844,267.6703186035156,265.4908142089844,281.8570251464844,293.2738342285156,291.0902709960937,1.0,0.4328452348709106,0.8615672588348389,0.8615672588348389,1.0,1.0,-2.050360679626465,0.9142710566520692,1.1360896825790403,0.4497391283512115,0.0,0.0,0.6665244102478027,123.03448486328124,135.0,22.66775894165039,-19105.794921875,918.8746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8592834472656,309.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,29698.1171875,29880.0,0.0,0.0,0.4136509001255035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088234663009644,0.8088319301605225,-8.427316060988232e-06,0.0,0.0004198030801489,0.0,0.0,81.0068588256836,0.0,0.0,0.0,0.4964375495910644,4.0,0.0,1.0
723840,293.2783508300781,297.1499938964844,293.1499938964844,0.2117605805397033,-4172.39404296875,304.163330078125,0.7748836278915405,0.2892850339412689,0.2639981806278229,293.2944030761719,297.1499938964844,293.1499938964844,0.1736238300800323,-3751.2734375,304.16552734375,0.7361156940460205,0.2459561377763748,0.2373129576444625,293.24127197265625,297.1499938964844,293.1499938964844,0.3470908403396606,-4796.080078125,304.1597900390625,0.8811356425285339,0.4308394491672516,0.3035424351692199,293.275390625,297.1499938964844,293.1499938964844,0.506599485874176,-8759.9638671875,304.11346435546875,0.9813528656959534,0.5841787457466125,0.5563708543777466,293.20263671875,297.1499938964844,293.1499938964844,0.0319476798176765,-5479.58740234375,304.15496826171875,0.4807370901107788,0.0728418827056884,0.3469304144382477,291.0882873535156,291.1499938964844,267.6703186035156,265.4908142089844,281.8570251464844,293.2738342285156,291.0902709960937,1.0,0.4328452348709106,0.8615672588348389,0.8615672588348389,1.0,1.0,-2.050360679626465,0.9142710566520692,1.1360896825790403,0.4497391283512115,0.0,0.0,0.6665244102478027,123.03448486328124,135.0,22.66775894165039,-19105.794921875,918.8746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8592834472656,309.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,29698.1171875,29880.0,0.0,0.0,0.4136509001255035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088234663009644,0.8088319301605225,-8.427316060988232e-06,0.0,0.0004198030801489,0.0,0.0,81.0068588256836,0.0,0.0,0.0,0.4964375495910644,4.0,0.0,1.0
723900,293.2785949707031,297.1499938964844,293.1499938964844,0.2101677060127258,-4147.123046875,304.1637878417969,0.7684326171875,0.2876134514808655,0.2626492381095886,293.2951965332031,297.1499938964844,293.1499938964844,0.1718620359897613,-3720.5927734375,304.1658935546875,0.7300214767456055,0.2439712882041931,0.2355979233980178,293.2418518066406,297.1499938964844,293.1499938964844,0.3456172943115234,-4779.6494140625,304.1606750488281,0.8745222091674805,0.4295737743377685,0.3027811348438263,293.2847595214844,297.1499938964844,293.1499938964844,0.5029712319374084,-8702.92578125,304.1266174316406,0.9735406041145324,0.5807461142539978,0.5527430176734924,293.20269775390625,297.1499938964844,293.1499938964844,0.0314535796642303,-5436.96435546875,304.15496826171875,0.4755971133708954,0.0721626654267311,0.3445723354816437,291.1015625,291.1499938964844,267.7003479003906,265.5145263671875,281.8793029785156,293.2776794433594,291.10272216796875,1.0,0.434273898601532,0.8607617616653442,0.8607617616653442,1.0,1.0,-2.038577079772949,0.9084792137145996,1.1300978660583496,0.4467543959617615,0.0,0.0,0.6683847904205322,126.5669937133789,135.0,27.25361442565918,-18973.515625,920.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6625671386719,309.0904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,29751.787109375,28800.0,0.0,0.0,0.4124011695384979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8142451047897339,0.814253568649292,-8.492888809996657e-06,0.0,0.0004185347643215,0.0,0.0,82.29412078857422,0.0,0.0,0.0,0.4838464260101318,4.0,0.0,1.0
723960,293.2787170410156,297.1499938964844,293.1499938964844,0.2091971635818481,-4132.48681640625,304.1630554199219,0.7629528641700745,0.2859562635421753,0.2612825930118561,293.2959289550781,297.1499938964844,293.1499938964844,0.1706006526947021,-3699.345703125,304.165283203125,0.7247030735015869,0.2419880777597427,0.2338563054800033,293.2423095703125,297.1499938964844,293.1499938964844,0.3451558351516723,-4775.2314453125,304.1595458984375,0.8689942955970764,0.4283182621002197,0.3020015656948089,293.2899780273437,297.1499938964844,293.1499938964844,0.5015130639076233,-8679.2568359375,304.1334228515625,0.966850996017456,0.5780132412910461,0.5499948859214783,293.20263671875,297.1499938964844,293.1499938964844,0.031101044267416,-5408.6591796875,304.1546936035156,0.4706572592258453,0.0715072676539421,0.3421890437602997,291.08026123046875,291.1499938964844,267.7303771972656,265.53826904296875,281.900146484375,293.27996826171875,291.0784606933594,1.0,0.435404509305954,0.860058069229126,0.860058069229126,1.0,1.0,-2.02774429321289,0.9031621813774108,1.1245821714401243,0.4440031349658966,0.0,0.0,0.6749083399772644,129.57369995117188,138.0,-15.302746772766112,-18731.49609375,920.6812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5037841796875,308.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,28854.966796875,28800.0,0.0,0.0,0.4111286401748657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8038946986198425,0.8039029240608215,-8.18836906546494e-06,0.0,0.0004172433109488,0.0,0.0,78.5399169921875,0.0,0.0,0.0,0.4909818768501282,4.0,0.0,1.0
