time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724020,293.2787475585937,297.1499938964844,293.1499938964844,0.2059706449508667,-4081.046142578125,304.1640930175781,0.7538868188858032,0.2826879918575287,0.2585524022579193,293.29718017578125,297.1499938964844,293.1499938964844,0.1670059412717819,-3636.361572265625,304.16619873046875,0.715336799621582,0.2380365431308746,0.2303423732519149,293.2430419921875,297.1499938964844,293.1499938964844,0.3421118259429931,-4741.16796875,304.1614685058594,0.8600314259529114,0.4258317351341247,0.3004340529441833,293.294677734375,297.1499938964844,293.1499938964844,0.4964931607246399,-8602.8955078125,304.147216796875,0.9556189179420472,0.5735027194023132,0.5457316040992737,293.2021179199219,297.1499938964844,293.1499938964844,0.0301405750215053,-5324.64111328125,304.1547241210937,0.460761696100235,0.070280373096466,0.3375821709632873,291.1061096191406,291.1499938964844,267.790283203125,265.58575439453125,281.9395446777344,293.2821960449219,291.10772705078125,1.0,0.4370471835136413,0.8586506247520447,0.8586506247520447,1.0,1.0,-2.007709503173828,0.8933373689651489,1.1143722534179688,0.438858300447464,0.0,0.0,0.6795310378074646,134.53887939453125,141.0,26.289649963378903,-18578.201171875,919.3263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21630859375,308.7894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,28705.982421875,28800.0,0.0,0.0,0.4091728627681732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185297250747681,0.8185380101203918,-8.298862667288631e-06,0.0,0.0004152584588155,0.0,0.0,81.49560546875,0.0,0.0,0.0,0.4964211285114288,4.0,0.0,1.0
724080,293.2787475585937,297.1499938964844,293.1499938964844,0.2059706449508667,-4081.046142578125,304.1640930175781,0.7538868188858032,0.2826879918575287,0.2585524022579193,293.29718017578125,297.1499938964844,293.1499938964844,0.1670059412717819,-3636.361572265625,304.16619873046875,0.715336799621582,0.2380365431308746,0.2303423732519149,293.2430419921875,297.1499938964844,293.1499938964844,0.3421118259429931,-4741.16796875,304.1614685058594,0.8600314259529114,0.4258317351341247,0.3004340529441833,293.294677734375,297.1499938964844,293.1499938964844,0.4964931607246399,-8602.8955078125,304.147216796875,0.9556189179420472,0.5735027194023132,0.5457316040992737,293.2021179199219,297.1499938964844,293.1499938964844,0.0301405750215053,-5324.64111328125,304.1547241210937,0.460761696100235,0.070280373096466,0.3375821709632873,291.1061096191406,291.1499938964844,267.790283203125,265.58575439453125,281.9395446777344,293.2821960449219,291.10772705078125,1.0,0.4370471835136413,0.8586506247520447,0.8586506247520447,1.0,1.0,-2.007709503173828,0.8933373689651489,1.1143722534179688,0.438858300447464,0.0,0.0,0.6795310378074646,134.53887939453125,141.0,26.289649963378903,-18578.201171875,919.3263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21630859375,308.7894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,28705.982421875,28800.0,0.0,0.0,0.4091728627681732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185297250747681,0.8185380101203918,-8.298862667288631e-06,0.0,0.0004152584588155,0.0,0.0,81.49560546875,0.0,0.0,0.0,0.4964211285114288,4.0,0.0,1.0
724140,293.2785339355469,297.1499938964844,293.1499938964844,0.2028410583734512,-4031.18994140625,304.16461181640625,0.7463436126708984,0.2794726490974426,0.2558360397815704,293.2981872558594,297.1499938964844,293.1499938964844,0.1634761393070221,-3574.406982421875,304.16668701171875,0.706577479839325,0.2341036647558212,0.2268105298280716,293.2435913085937,297.1499938964844,293.1499938964844,0.3391492962837219,-4708.2578125,304.1625671386719,0.8527243137359619,0.4233636856079101,0.2988519370555877,293.2964172363281,297.1499938964844,293.1499938964844,0.4918982088565826,-8535.470703125,304.1557006835937,0.9459995031356812,0.5694807767868042,0.5420632362365723,293.201171875,297.1499938964844,293.1499938964844,0.0292766522616148,-5247.2666015625,304.15460205078125,0.4519402682781219,0.0691486224532127,0.3332644701004028,291.1293334960937,291.1499938964844,267.8500671386719,265.6332092285156,281.9775085449219,293.2831420898437,291.1306457519531,1.0,0.4381647109985351,0.8572432398796082,0.8572432398796082,1.0,1.0,-1.9887149333953853,0.8840411901473999,1.1046737432479858,0.4339012205600738,0.0,0.0,0.6806846261024475,138.65602111816406,144.0,30.06904029846192,-18374.03125,915.9834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97900390625,308.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,28756.19921875,27720.0,0.0,0.0,0.4077775776386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234024047851562,0.8234107494354248,-8.358802915608976e-06,0.0,0.0004138424119446,0.0,0.0,82.66743469238281,0.0,0.0,0.0,0.4835659265518188,4.0,0.0,1.0
724200,293.2785339355469,297.1499938964844,293.1499938964844,0.2028410583734512,-4031.18994140625,304.16461181640625,0.7463436126708984,0.2794726490974426,0.2558360397815704,293.2981872558594,297.1499938964844,293.1499938964844,0.1634761393070221,-3574.406982421875,304.16668701171875,0.706577479839325,0.2341036647558212,0.2268105298280716,293.2435913085937,297.1499938964844,293.1499938964844,0.3391492962837219,-4708.2578125,304.1625671386719,0.8527243137359619,0.4233636856079101,0.2988519370555877,293.2964172363281,297.1499938964844,293.1499938964844,0.4918982088565826,-8535.470703125,304.1557006835937,0.9459995031356812,0.5694807767868042,0.5420632362365723,293.201171875,297.1499938964844,293.1499938964844,0.0292766522616148,-5247.2666015625,304.15460205078125,0.4519402682781219,0.0691486224532127,0.3332644701004028,291.1293334960937,291.1499938964844,267.8500671386719,265.6332092285156,281.9775085449219,293.2831420898437,291.1306457519531,1.0,0.4381647109985351,0.8572432398796082,0.8572432398796082,1.0,1.0,-1.9887149333953853,0.8840411901473999,1.1046737432479858,0.4339012205600738,0.0,0.0,0.6806846261024475,138.65602111816406,144.0,30.06904029846192,-18374.03125,915.9834594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97900390625,308.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,28756.19921875,27720.0,0.0,0.0,0.4077775776386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234024047851562,0.8234107494354248,-8.358802915608976e-06,0.0,0.0004138424119446,0.0,0.0,82.66743469238281,0.0,0.0,0.0,0.4835659265518188,4.0,0.0,1.0
724260,293.2780456542969,297.1499938964844,293.1499938964844,0.2003887295722961,-3992.7861328125,304.1639099121094,0.7397183179855347,0.2763155102729797,0.2531525492668152,293.2989807128906,297.1499938964844,293.1499938964844,0.1604715138673782,-3522.19482421875,304.16619873046875,0.6982557773590088,0.2301896512508392,0.2232767045497894,293.24383544921875,297.1499938964844,293.1499938964844,0.337260752916336,-4688.01953125,304.16168212890625,0.8464124202728271,0.4209401309490204,0.2972827851772308,293.2968444824219,297.1499938964844,293.1499938964844,0.4888492524623871,-8492.2001953125,304.1590270996094,0.9373346567153932,0.5656825304031372,0.5386251211166382,293.20001220703125,297.1499938964844,293.1499938964844,0.028332719579339,-5197.4951171875,304.15460205078125,0.4444031119346618,0.0680865049362182,0.3291908502578735,291.1155090332031,291.1499938964844,267.90972900390625,265.6806335449219,282.0143127441406,293.2834167480469,291.117919921875,1.0,0.4389870464801788,0.8560416102409363,0.8560416102409363,1.0,1.0,-1.970342993736267,0.8750904202461243,1.0952526330947876,0.4290461838245392,0.0,0.0,0.6870121359825134,142.28311157226562,132.0,11.64051914215088,-18104.380859375,911.5381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8417053222656,308.51617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,27701.80078125,27720.0,0.0,0.0,0.4061274826526642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127490282058716,0.8127570152282715,-8.014504601305816e-06,0.0,0.0004121677484363,0.0,0.0,78.54672241210938,0.0,0.0,0.0,0.4898949563503265,4.0,0.0,1.0
724320,293.2780456542969,297.1499938964844,293.1499938964844,0.2003887295722961,-3992.7861328125,304.1639099121094,0.7397183179855347,0.2763155102729797,0.2531525492668152,293.2989807128906,297.1499938964844,293.1499938964844,0.1604715138673782,-3522.19482421875,304.16619873046875,0.6982557773590088,0.2301896512508392,0.2232767045497894,293.24383544921875,297.1499938964844,293.1499938964844,0.337260752916336,-4688.01953125,304.16168212890625,0.8464124202728271,0.4209401309490204,0.2972827851772308,293.2968444824219,297.1499938964844,293.1499938964844,0.4888492524623871,-8492.2001953125,304.1590270996094,0.9373346567153932,0.5656825304031372,0.5386251211166382,293.20001220703125,297.1499938964844,293.1499938964844,0.028332719579339,-5197.4951171875,304.15460205078125,0.4444031119346618,0.0680865049362182,0.3291908502578735,291.1155090332031,291.1499938964844,267.90972900390625,265.6806335449219,282.0143127441406,293.2834167480469,291.117919921875,1.0,0.4389870464801788,0.8560416102409363,0.8560416102409363,1.0,1.0,-1.970342993736267,0.8750904202461243,1.0952526330947876,0.4290461838245392,0.0,0.0,0.6870121359825134,142.28311157226562,132.0,11.64051914215088,-18104.380859375,911.5381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8417053222656,308.51617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,27701.80078125,27720.0,0.0,0.0,0.4061274826526642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127490282058716,0.8127570152282715,-8.014504601305816e-06,0.0,0.0004121677484363,0.0,0.0,78.54672241210938,0.0,0.0,0.0,0.4898949563503265,4.0,0.0,1.0
724380,293.2772216796875,297.1499938964844,293.1499938964844,0.1969884783029556,-3938.013427734375,304.1649169921875,0.7386918663978577,0.2732380032539367,0.25031578540802,293.2994689941406,297.1499938964844,293.1499938964844,0.1566645503044128,-3454.525146484375,304.1671447753906,0.695769727230072,0.2263157814741134,0.2195460200309753,293.2438659667969,297.1499938964844,293.1499938964844,0.3338271975517273,-4649.505859375,304.1634826660156,0.8466951251029968,0.418556660413742,0.2955738306045532,293.2967224121094,297.1499938964844,293.1499938964844,0.4836317300796509,-8417.806640625,304.1646423339844,0.9374085664749146,0.5619866251945496,0.5350790023803711,293.19854736328125,297.1499938964844,293.1499938964844,0.0274939015507698,-5099.57421875,304.1544189453125,0.4425075650215149,0.0671165585517883,0.3244123756885528,291.14996337890625,291.1499938964844,267.9691772460937,265.72802734375,282.05145263671875,293.2832946777344,291.1517028808594,1.0,0.4347590208053589,0.8548399806022644,0.8548399806022644,1.0,1.0,-1.950408697128296,0.8654021620750427,1.0850064754486084,0.4237669110298157,0.0,0.0,0.6845670938491821,140.2090606689453,120.0,34.31149673461914,-17926.28125,886.7549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73956298828125,308.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,27749.501953125,27720.0,0.0,0.0,0.4046020805835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116927146911621,0.8117007613182068,-8.014872037165333e-06,0.0,0.0004106196574866,0.0,0.0,78.3967514038086,0.0,0.0,0.0,0.4893584847450256,4.0,0.0,1.0
724440,293.2772216796875,297.1499938964844,293.1499938964844,0.1969884783029556,-3938.013427734375,304.1649169921875,0.7386918663978577,0.2732380032539367,0.25031578540802,293.2994689941406,297.1499938964844,293.1499938964844,0.1566645503044128,-3454.525146484375,304.1671447753906,0.695769727230072,0.2263157814741134,0.2195460200309753,293.2438659667969,297.1499938964844,293.1499938964844,0.3338271975517273,-4649.505859375,304.1634826660156,0.8466951251029968,0.418556660413742,0.2955738306045532,293.2967224121094,297.1499938964844,293.1499938964844,0.4836317300796509,-8417.806640625,304.1646423339844,0.9374085664749146,0.5619866251945496,0.5350790023803711,293.19854736328125,297.1499938964844,293.1499938964844,0.0274939015507698,-5099.57421875,304.1544189453125,0.4425075650215149,0.0671165585517883,0.3244123756885528,291.14996337890625,291.1499938964844,267.9691772460937,265.72802734375,282.05145263671875,293.2832946777344,291.1517028808594,1.0,0.4347590208053589,0.8548399806022644,0.8548399806022644,1.0,1.0,-1.950408697128296,0.8654021620750427,1.0850064754486084,0.4237669110298157,0.0,0.0,0.6845670938491821,140.2090606689453,120.0,34.31149673461914,-17926.28125,886.7549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73956298828125,308.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,27749.501953125,27720.0,0.0,0.0,0.4046020805835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116927146911621,0.8117007613182068,-8.014872037165333e-06,0.0,0.0004106196574866,0.0,0.0,78.3967514038086,0.0,0.0,0.0,0.4893584847450256,4.0,0.0,1.0
724500,293.2765808105469,297.1499938964844,293.1499938964844,0.1953316926956176,-3911.345703125,304.16522216796875,0.7397428750991821,0.271748423576355,0.2488802969455719,293.2995300292969,297.1499938964844,293.1499938964844,0.1547829508781433,-3421.035400390625,304.1674499511719,0.6961699724197388,0.2244083434343338,0.2176445126533508,293.24371337890625,297.1499938964844,293.1499938964844,0.3321622908115387,-4630.91943359375,304.1640625,0.8486868143081665,0.4173973798751831,0.2946934401988983,293.29644775390625,297.1499938964844,293.1499938964844,0.4810831844806671,-8381.88671875,304.1665954589844,0.9399153590202332,0.5601847171783447,0.533284068107605,293.1976318359375,297.1499938964844,293.1499938964844,0.0271221864968538,-5055.23681640625,304.154296875,0.4431503415107727,0.0666794851422309,0.3219381868839264,291.16387939453125,291.1499938964844,267.9988708496094,265.751708984375,282.0699462890625,293.28302001953125,291.1654968261719,1.0,0.4314921498298645,0.8542391657829285,0.8542391657829285,1.0,1.0,-1.9402174949646,0.8604602217674255,1.0797572135925293,0.4210449457168579,0.0,0.0,0.6822365522384644,137.6059112548828,120.0,36.0994758605957,-17823.58984375,869.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7081298828125,308.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,27783.708984375,26640.0,0.0,0.0,0.4037710428237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8081914782524109,0.8081994652748108,-7.988167453731876e-06,0.0,0.0004097762866877,0.0,0.0,77.6964340209961,0.0,0.0,0.0,0.4729073643684387,4.0,0.0,1.0
724560,293.2758483886719,297.1499938964844,293.1499938964844,0.1942446827888488,-3894.559326171875,304.1643981933594,0.7415794134140015,0.2702919542789459,0.2474470883607864,293.29949951171875,297.1499938964844,293.1499938964844,0.1533440202474594,-3396.068115234375,304.1668701171875,0.6973814964294434,0.2225211709737777,0.2157338112592697,293.2434387207031,297.1499938964844,293.1499938964844,0.3314450085163116,-4623.66455078125,304.16278076171875,0.8516194224357605,0.4162660241127014,0.293809026479721,293.29595947265625,297.1499938964844,293.1499938964844,0.4798687398433685,-8366.015625,304.1657409667969,0.943622887134552,0.5584229230880737,0.5314927697181702,293.1966552734375,297.1499938964844,293.1499938964844,0.0267776418477296,-5024.17529296875,304.1541442871094,0.4446146488189697,0.0662723258137703,0.31947061419487,291.1456604003906,291.1499938964844,268.0284729003906,265.775390625,282.0882873535156,293.2826232910156,291.1435546875,1.0,0.4276616275310516,0.8536670207977295,0.8536670207977295,1.0,1.0,-1.9300254583358765,0.8555266857147217,1.0744987726211548,0.4183108210563659,0.0,0.0,0.6840558648109436,134.30419921875,108.0,-9.463214874267578,-17591.798828125,849.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71142578125,308.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26918.8359375,26640.0,0.0,0.0,0.4026245474815368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863796353340149,0.7863872051239014,-7.581371846754337e-06,0.0,0.0004086127446498,0.0,0.0,71.70624542236328,0.0,0.0,0.0,0.4750421047210693,4.0,0.0,1.0
724620,293.27410888671875,297.1499938964844,293.1499938964844,0.1909882873296737,-3841.896240234375,304.1650695800781,0.7473254799842834,0.2674568593502044,0.2446031272411346,293.2991943359375,297.1499938964844,293.1499938964844,0.1495958119630813,-3328.938232421875,304.1675109863281,0.7018745541572571,0.2187968492507934,0.2119044810533523,293.2426452636719,297.1499938964844,293.1499938964844,0.3281502425670624,-4586.7294921875,304.1640625,0.8600033521652222,0.4140611588954925,0.2920470833778381,293.294677734375,297.1499938964844,293.1499938964844,0.474808007478714,-8294.8662109375,304.16900634765625,0.9539316296577454,0.5549829006195068,0.5279507040977478,293.1944274902344,297.1499938964844,293.1499938964844,0.0258398093283176,-4937.78515625,304.1543273925781,0.4497807919979095,0.0655398070812225,0.314632773399353,291.17108154296875,291.1499938964844,268.0875549316406,265.8226928710937,282.12451171875,293.2815246582031,291.1731262207031,1.0,0.4187234044075012,0.8525228500366211,0.8525228500366211,1.0,1.0,-1.9098328351974487,0.8457696437835693,1.0640631914138794,0.4128525555133819,0.0,0.0,0.6802020072937012,126.18128967285156,96.0,30.26910781860352,-17452.806640625,805.6741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7413024902344,308.40069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,26747.208984375,26640.0,0.0,0.0,0.4000229239463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809773683547974,0.7809848785400391,-7.491141332138795e-06,0.0,0.000405972416047,0.0,0.0,70.33466339111328,0.0,0.0,0.0,0.4719511270523071,4.0,0.0,1.0
724680,293.27410888671875,297.1499938964844,293.1499938964844,0.1909882873296737,-3841.896240234375,304.1650695800781,0.7473254799842834,0.2674568593502044,0.2446031272411346,293.2991943359375,297.1499938964844,293.1499938964844,0.1495958119630813,-3328.938232421875,304.1675109863281,0.7018745541572571,0.2187968492507934,0.2119044810533523,293.2426452636719,297.1499938964844,293.1499938964844,0.3281502425670624,-4586.7294921875,304.1640625,0.8600033521652222,0.4140611588954925,0.2920470833778381,293.294677734375,297.1499938964844,293.1499938964844,0.474808007478714,-8294.8662109375,304.16900634765625,0.9539316296577454,0.5549829006195068,0.5279507040977478,293.1944274902344,297.1499938964844,293.1499938964844,0.0258398093283176,-4937.78515625,304.1543273925781,0.4497807919979095,0.0655398070812225,0.314632773399353,291.17108154296875,291.1499938964844,268.0875549316406,265.8226928710937,282.12451171875,293.2815246582031,291.1731262207031,1.0,0.4187234044075012,0.8525228500366211,0.8525228500366211,1.0,1.0,-1.9098328351974487,0.8457696437835693,1.0640631914138794,0.4128525555133819,0.0,0.0,0.6802020072937012,126.18128967285156,96.0,30.26910781860352,-17452.806640625,805.6741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7413024902344,308.40069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,26747.208984375,26640.0,0.0,0.0,0.4000229239463806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809773683547974,0.7809848785400391,-7.491141332138795e-06,0.0,0.000405972416047,0.0,0.0,70.33466339111328,0.0,0.0,0.0,0.4719511270523071,4.0,0.0,1.0
724740,293.2721862792969,297.1499938964844,293.1499938964844,0.1877924650907516,-3790.14306640625,304.16534423828125,0.7556153535842896,0.2647024393081665,0.2417842894792556,293.2986755371094,297.1499938964844,293.1499938964844,0.145890325307846,-3262.319580078125,304.1678466796875,0.7087395787239075,0.215122640132904,0.2080729752779007,293.24169921875,297.1499938964844,293.1499938964844,0.3248757123947143,-4550.14404296875,304.1648254394531,0.8714881539344788,0.4119015634059906,0.2902790904045105,293.2932434082031,297.1499938964844,293.1499938964844,0.469743937253952,-8224.259765625,304.17108154296875,0.9670128226280212,0.5516072511672974,0.5244179368019104,293.1920471191406,297.1499938964844,293.1499938964844,0.0249728895723819,-4855.05078125,304.1543273925781,0.4577917754650116,0.0648990869522094,0.3099817633628845,291.197265625,291.1499938964844,268.1464233398437,265.86993408203125,282.1603088378906,293.2802429199219,291.1986389160156,1.0,0.4085635244846344,0.8513786792755127,0.8513786792755127,1.0,1.0,-1.889896273612976,0.8361576199531555,1.0537385940551758,0.4074148833751678,0.0,0.0,0.6720335483551025,116.74250793457033,84.0,32.704925537109375,-17246.791015625,758.7492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79541015625,308.4132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,26800.662109375,25560.0,0.0,0.0,0.3970177173614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657192945480347,0.7657266855239868,-7.359921710303752e-06,0.0,0.0004029225092381,0.0,0.0,67.39328002929688,0.0,0.0,0.0,0.4505660831928253,4.0,0.0,1.0
724800,293.2721862792969,297.1499938964844,293.1499938964844,0.1877924650907516,-3790.14306640625,304.16534423828125,0.7556153535842896,0.2647024393081665,0.2417842894792556,293.2986755371094,297.1499938964844,293.1499938964844,0.145890325307846,-3262.319580078125,304.1678466796875,0.7087395787239075,0.215122640132904,0.2080729752779007,293.24169921875,297.1499938964844,293.1499938964844,0.3248757123947143,-4550.14404296875,304.1648254394531,0.8714881539344788,0.4119015634059906,0.2902790904045105,293.2932434082031,297.1499938964844,293.1499938964844,0.469743937253952,-8224.259765625,304.17108154296875,0.9670128226280212,0.5516072511672974,0.5244179368019104,293.1920471191406,297.1499938964844,293.1499938964844,0.0249728895723819,-4855.05078125,304.1543273925781,0.4577917754650116,0.0648990869522094,0.3099817633628845,291.197265625,291.1499938964844,268.1464233398437,265.86993408203125,282.1603088378906,293.2802429199219,291.1986389160156,1.0,0.4085635244846344,0.8513786792755127,0.8513786792755127,1.0,1.0,-1.889896273612976,0.8361576199531555,1.0537385940551758,0.4074148833751678,0.0,0.0,0.6720335483551025,116.74250793457033,84.0,32.704925537109375,-17246.791015625,758.7492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79541015625,308.4132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,26800.662109375,25560.0,0.0,0.0,0.3970177173614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657192945480347,0.7657266855239868,-7.359921710303752e-06,0.0,0.0004029225092381,0.0,0.0,67.39328002929688,0.0,0.0,0.0,0.4505660831928253,4.0,0.0,1.0
724860,293.2705078125,297.1499938964844,293.1499938964844,0.186031773686409,-3762.525146484375,304.1641845703125,0.764164924621582,0.2625599801540375,0.2395605444908142,293.2981262207031,297.1499938964844,293.1499938964844,0.1435322761535644,-3220.66455078125,304.1669921875,0.7155900597572327,0.2122158855199813,0.2050155848264694,293.24078369140625,297.1499938964844,293.1499938964844,0.3235836923122406,-4536.705078125,304.1629943847656,0.8829765915870667,0.4102254807949066,0.2888789474964142,293.2918395996094,297.1499938964844,293.1499938964844,0.467570811510086,-8195.826171875,304.1690673828125,0.9787781238555908,0.5489868521690369,0.5216331481933594,293.1900634765625,297.1499938964844,293.1499938964844,0.0244630463421344,-4808.658203125,304.1540222167969,0.4661979377269745,0.0644412487745285,0.306408017873764,291.1713256835937,291.1499938964844,268.193359375,265.9076843261719,282.1884765625,293.279052734375,291.1723937988281,1.0,0.3998110294342041,0.8505237102508545,0.8505237102508545,1.0,1.0,-1.8742375373840328,0.8286276459693909,1.0456098318099976,0.4031168520450592,0.0,0.0,0.6718936562538147,108.61113739013672,84.0,-6.229255676269531,-16975.755859375,720.232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.895263671875,308.3937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,25776.939453125,25560.0,0.0,0.0,0.3938025832176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374337911605835,0.7374406456947327,-6.8702202042914e-06,0.0,0.0003996595623902,0.0,0.0,60.49139022827149,0.0,0.0,0.0,0.4493913352489471,4.0,0.0,1.0
724920,293.27008056640625,297.1499938964844,293.1499938964844,0.1854020655155182,-3752.25341796875,304.164306640625,0.7665930986404419,0.2620310187339782,0.239009827375412,293.2980041503906,297.1499938964844,293.1499938964844,0.1427948921918869,-3207.294189453125,304.1671142578125,0.7174625396728516,0.2114926427602768,0.2042529135942459,293.2405700683594,297.1499938964844,293.1499938964844,0.3229312896728515,-4529.35400390625,304.1632385253906,0.8861891627311707,0.4098111093044281,0.2885325253009796,293.2914733886719,297.1499938964844,293.1499938964844,0.4665649831295013,-8181.716796875,304.1695251464844,0.98183411359787,0.5483394265174866,0.5209460854530334,293.1895751953125,297.1499938964844,293.1499938964844,0.0243020094931125,-4792.8466796875,304.1540222167969,0.4683781862258911,0.0643334984779357,0.3055355846881866,291.176513671875,291.1499938964844,268.2050476074219,265.9171142578125,282.19549560546875,293.2787170410156,291.1786804199219,1.0,0.3975529074668884,0.8503099679946899,0.8503099679946899,1.0,1.0,-1.870371699333191,0.8267704844474792,1.043601155281067,0.4020518362522125,0.0,0.0,0.6705699563026428,106.52215576171876,72.0,5.373571395874023,-16953.248046875,710.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200134277344,308.4132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,25731.724609375,25560.0,0.0,0.0,0.3929486274719238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357165217399597,0.7357233762741089,-6.844632935099071e-06,0.0,0.0003987929085269,0.0,0.0,60.11227416992188,0.0,0.0,0.0,0.4484285712242126,4.0,0.0,1.0
724980,293.2679748535156,297.1499938964844,293.1499938964844,0.1822953820228576,-3701.5498046875,304.1647033691406,0.7806546092033386,0.2594146728515625,0.2362741231918335,293.2972717285156,297.1499938964844,293.1499938964844,0.1391417682170868,-3140.90673828125,304.16748046875,0.7279708981513977,0.2078899592161178,0.2004444301128387,293.23944091796875,297.1499938964844,293.1499938964844,0.3196896612644195,-4492.91943359375,304.1641845703125,0.9044283032417296,0.407744824886322,0.2867989540100097,293.2897033691406,297.1499938964844,293.1499938964844,0.461553543806076,-8111.70068359375,304.1712951660156,0.9973401427268982,0.5451121926307678,0.5175142884254456,293.1871032714844,297.1499938964844,293.1499938964844,0.0235310774296522,-4716.28271484375,304.1539611816406,0.4791799783706665,0.0638295635581016,0.3012954592704773,291.2044982910156,291.1499938964844,268.263427734375,265.9642028808594,282.2302551269531,293.2772216796875,291.20562744140625,1.0,0.3859034180641174,0.8492412567138672,0.8492412567138672,1.0,1.0,-1.851219058036804,0.8175790905952454,1.033639907836914,0.3967584669589996,0.0,0.0,0.6612032055854797,95.85359954833984,60.0,24.32582664489746,-16766.900390625,662.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368347167969,308.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25741.568359375,25560.0,0.0,0.0,0.3884654939174652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191012501716614,0.719107985496521,-6.700073754473124e-06,0.0,0.0003942430776078,0.0,0.0,57.18098068237305,0.0,0.0,0.0,0.4413139522075653,4.0,0.0,1.0
725040,293.2679748535156,297.1499938964844,293.1499938964844,0.1822953820228576,-3701.5498046875,304.1647033691406,0.7806546092033386,0.2594146728515625,0.2362741231918335,293.2972717285156,297.1499938964844,293.1499938964844,0.1391417682170868,-3140.90673828125,304.16748046875,0.7279708981513977,0.2078899592161178,0.2004444301128387,293.23944091796875,297.1499938964844,293.1499938964844,0.3196896612644195,-4492.91943359375,304.1641845703125,0.9044283032417296,0.407744824886322,0.2867989540100097,293.2897033691406,297.1499938964844,293.1499938964844,0.461553543806076,-8111.70068359375,304.1712951660156,0.9973401427268982,0.5451121926307678,0.5175142884254456,293.1871032714844,297.1499938964844,293.1499938964844,0.0235310774296522,-4716.28271484375,304.1539611816406,0.4791799783706665,0.0638295635581016,0.3012954592704773,291.2044982910156,291.1499938964844,268.263427734375,265.9642028808594,282.2302551269531,293.2772216796875,291.20562744140625,1.0,0.3859034180641174,0.8492412567138672,0.8492412567138672,1.0,1.0,-1.851219058036804,0.8175790905952454,1.033639907836914,0.3967584669589996,0.0,0.0,0.6612032055854797,95.85359954833984,60.0,24.32582664489746,-16766.900390625,662.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368347167969,308.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25741.568359375,25560.0,0.0,0.0,0.3884654939174652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191012501716614,0.719107985496521,-6.700073754473124e-06,0.0,0.0003942430776078,0.0,0.0,57.18098068237305,0.0,0.0,0.0,0.4413139522075653,4.0,0.0,1.0
725100,293.2668151855469,297.1499938964844,293.1499938964844,0.1808308213949203,-3677.6337890625,304.1646728515625,0.7870147228240967,0.258149117231369,0.2349676340818405,293.2967834472656,297.1499938964844,293.1499938964844,0.1373911798000335,-3109.0087890625,304.16748046875,0.7324723601341248,0.2061212807893753,0.1985946297645568,293.23876953125,297.1499938964844,293.1499938964844,0.3181658983230591,-4475.83984375,304.1643981933594,0.9131897687911988,0.40674489736557,0.2859720885753631,293.2861022949219,297.1499938964844,293.1499938964844,0.4517093896865845,-7967.966796875,304.1856689453125,0.9990000128746032,0.5440438389778137,0.5082567930221558,293.1857604980469,297.1499938964844,293.1499938964844,0.0232065822929143,-4683.5693359375,304.1538391113281,0.4834922552108764,0.0636240020394325,0.2994896471500397,291.2160949707031,291.1499938964844,268.2925109863281,265.9877319335937,282.2518005371094,293.2755126953125,291.2183837890625,1.0,0.3795851171016693,0.8487069010734558,0.8487069010734558,1.0,1.0,-1.833109259605408,0.8088369369506836,1.024272322654724,0.392184853553772,0.0,0.0,0.6556695103645325,91.28031158447266,60.0,32.86009216308594,-16619.384765625,634.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0979919433594,308.4974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,25757.595703125,24480.0,0.0,0.0,0.3860179781913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090921998023987,0.7090988159179688,-6.616892733291024e-06,0.0,0.0003917591820936,0.0,0.0,55.482200622558594,0.0,0.0,0.0,0.4221583604812622,4.0,0.0,1.0
725160,293.26568603515625,297.1499938964844,293.1499938964844,0.1797602325677871,-3660.630615234375,304.1639404296875,0.7932262420654297,0.2568913102149963,0.2336991280317306,293.2962951660156,297.1499938964844,293.1499938964844,0.1359454840421676,-3083.06884765625,304.1669311523437,0.7368219494819641,0.2043579071760177,0.1967815905809402,293.23809814453125,297.1499938964844,293.1499938964844,0.3172999322414398,-4466.685546875,304.163330078125,0.92217755317688,0.4057515859603882,0.2851724028587341,293.2737731933594,297.1499938964844,293.1499938964844,0.4377025365829468,-7763.5341796875,304.20458984375,0.9990000128746032,0.5447317361831665,0.4940600991249084,293.1843566894531,297.1499938964844,293.1499938964844,0.022989697754383,-4662.9814453125,304.1535339355469,0.4876091182231903,0.0634475722908973,0.2979304492473602,291.2069396972656,291.1499938964844,268.321533203125,266.0111999511719,282.2744445800781,293.2707824707031,291.2055969238281,1.0,0.3728069067001343,0.8482182621955872,0.8482182621955872,1.0,1.0,-1.8095906972885127,0.7975508570671082,1.0120397806167605,0.3861379027366638,0.0,0.0,0.6524997353553772,86.9461898803711,48.0,-0.1388282924890518,-16290.2744140625,604.1371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.193359375,308.4682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,24917.408203125,24480.0,0.0,0.0,0.3830797672271728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798502802848816,0.6798564195632935,-6.180248419696e-06,0.0,0.0003887772618327,0.0,0.0,49.50029373168945,0.0,0.0,0.0,0.4209717214107513,4.0,0.0,1.0
725220,293.2636413574219,297.1499938964844,293.1499938964844,0.1765504479408264,-3607.461181640625,304.1646728515625,0.8080655336380005,0.2543742060661316,0.2311481833457946,293.2955017089844,297.1499938964844,293.1499938964844,0.1322448849678039,-3014.70703125,304.16748046875,0.7476328611373901,0.2008107602596283,0.1931256502866745,293.2369689941406,297.1499938964844,293.1499938964844,0.3136830925941467,-4425.466796875,304.1649780273437,0.9436323046684264,0.4037449359893799,0.2835553884506225,293.2276916503906,297.1499938964844,293.1499938964844,0.4037641882896423,-7268.1845703125,304.24285888671875,0.9990000128746032,0.5508838891983032,0.4628857374191284,293.1813659667969,297.1499938964844,293.1499938964844,0.0224108844995498,-4601.56640625,304.1533203125,0.4973707199096679,0.0631808936595916,0.2951061129570007,291.2525634765625,291.1499938964844,268.3793334960937,266.05810546875,282.3192749023437,293.2570495605469,291.256103515625,1.0,0.3582174777984619,0.8472409844398499,0.8472409844398499,1.0,1.0,-1.7593752145767212,0.773497998714447,0.9858772158622742,0.373287558555603,0.0,0.0,0.636513888835907,77.86774444580078,51.0,54.10226058959961,-15918.9248046875,542.2604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4195251464844,308.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,24795.86328125,24480.0,0.0,0.0,0.3762004673480987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653472363948822,0.6534782648086548,-5.93918957747519e-06,0.0,0.0003817956312559,0.0,0.0,45.31690979003906,0.0,0.0,0.0,0.4093982577323913,4.0,0.0,1.0
725280,293.2636413574219,297.1499938964844,293.1499938964844,0.1765504479408264,-3607.461181640625,304.1646728515625,0.8080655336380005,0.2543742060661316,0.2311481833457946,293.2955017089844,297.1499938964844,293.1499938964844,0.1322448849678039,-3014.70703125,304.16748046875,0.7476328611373901,0.2008107602596283,0.1931256502866745,293.2369689941406,297.1499938964844,293.1499938964844,0.3136830925941467,-4425.466796875,304.1649780273437,0.9436323046684264,0.4037449359893799,0.2835553884506225,293.2276916503906,297.1499938964844,293.1499938964844,0.4037641882896423,-7268.1845703125,304.24285888671875,0.9990000128746032,0.5508838891983032,0.4628857374191284,293.1813659667969,297.1499938964844,293.1499938964844,0.0224108844995498,-4601.56640625,304.1533203125,0.4973707199096679,0.0631808936595916,0.2951061129570007,291.2525634765625,291.1499938964844,268.3793334960937,266.05810546875,282.3192749023437,293.2570495605469,291.256103515625,1.0,0.3582174777984619,0.8472409844398499,0.8472409844398499,1.0,1.0,-1.7593752145767212,0.773497998714447,0.9858772158622742,0.373287558555603,0.0,0.0,0.636513888835907,77.86774444580078,51.0,54.10226058959961,-15918.9248046875,542.2604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4195251464844,308.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,24795.86328125,24480.0,0.0,0.0,0.3762004673480987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653472363948822,0.6534782648086548,-5.93918957747519e-06,0.0,0.0003817956312559,0.0,0.0,45.31690979003906,0.0,0.0,0.0,0.4093982577323913,4.0,0.0,1.0
725340,293.2619934082031,297.1499938964844,293.1499938964844,0.1737620234489441,-3561.5859375,304.1643981933594,0.8179102540016174,0.2518300116062164,0.2286831438541412,293.2951354980469,297.1499938964844,293.1499938964844,0.128871664404869,-2952.48583984375,304.167236328125,0.7547246217727661,0.1972040235996246,0.1895319521427154,293.2362976074219,297.1499938964844,293.1499938964844,0.3106870651245117,-4391.84130859375,304.1648864746094,0.9584665298461914,0.401681512594223,0.2819812595844269,293.1673889160156,297.1499938964844,293.1499938964844,0.3793393969535827,-6916.74853515625,304.2518310546875,0.9990000128746032,0.5611330270767212,0.4411192834377289,293.1786499023437,297.1499938964844,293.1499938964844,0.0220220033079385,-4560.22119140625,304.1528625488281,0.5048226118087769,0.062938742339611,0.2930668592453003,291.2804870605469,291.1499938964844,268.43682861328125,266.1048889160156,282.3609924316406,293.2500915527344,291.2808532714844,1.0,0.3482087850570678,0.8462637662887573,0.8462637662887573,1.0,1.0,-1.7216144800186155,0.755515992641449,0.9660985469818116,0.3633324801921844,0.0,0.0,0.6166801452636719,71.79153442382812,69.0,33.12086486816406,-15496.0439453125,499.9592895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6832275390625,308.6697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,24838.271484375,23400.0,0.0,0.0,0.3679677546024322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153369545936584,0.6153426170349121,-5.654953838529764e-06,0.0,0.0003734404745046,0.0,0.0,40.00530242919922,0.0,0.0,0.0,0.3792679011821747,4.0,0.0,1.0
725400,293.2619934082031,297.1499938964844,293.1499938964844,0.1737620234489441,-3561.5859375,304.1643981933594,0.8179102540016174,0.2518300116062164,0.2286831438541412,293.2951354980469,297.1499938964844,293.1499938964844,0.128871664404869,-2952.48583984375,304.167236328125,0.7547246217727661,0.1972040235996246,0.1895319521427154,293.2362976074219,297.1499938964844,293.1499938964844,0.3106870651245117,-4391.84130859375,304.1648864746094,0.9584665298461914,0.401681512594223,0.2819812595844269,293.1673889160156,297.1499938964844,293.1499938964844,0.3793393969535827,-6916.74853515625,304.2518310546875,0.9990000128746032,0.5611330270767212,0.4411192834377289,293.1786499023437,297.1499938964844,293.1499938964844,0.0220220033079385,-4560.22119140625,304.1528625488281,0.5048226118087769,0.062938742339611,0.2930668592453003,291.2804870605469,291.1499938964844,268.43682861328125,266.1048889160156,282.3609924316406,293.2500915527344,291.2808532714844,1.0,0.3482087850570678,0.8462637662887573,0.8462637662887573,1.0,1.0,-1.7216144800186155,0.755515992641449,0.9660985469818116,0.3633324801921844,0.0,0.0,0.6166801452636719,71.79153442382812,69.0,33.12086486816406,-15496.0439453125,499.9592895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6832275390625,308.6697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,24838.271484375,23400.0,0.0,0.0,0.3679677546024322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153369545936584,0.6153426170349121,-5.654953838529764e-06,0.0,0.0003734404745046,0.0,0.0,40.00530242919922,0.0,0.0,0.0,0.3792679011821747,4.0,0.0,1.0
725460,293.2608337402344,297.1499938964844,293.1499938964844,0.1724617481231689,-3541.9033203125,304.16180419921875,0.8155373334884644,0.2492278069257736,0.2263659387826919,293.2952575683594,297.1499938964844,293.1499938964844,0.1265978664159774,-2911.98779296875,304.1653137207031,0.7504792809486389,0.1934993267059326,0.1860570907592773,293.2359313964844,297.1499938964844,293.1499938964844,0.3102558851242065,-4388.92724609375,304.1607360839844,0.9570544958114624,0.3995709717273712,0.2805230915546417,293.1222229003906,297.1499938964844,293.1499938964844,0.3787091970443725,-6924.7265625,304.2182006835937,0.9990000128746032,0.5699214339256287,0.4406702220439911,293.1766052246094,297.1499938964844,293.1499938964844,0.021987184882164,-4561.44482421875,304.1519775390625,0.5041787028312683,0.0626318752765655,0.2917485535144806,291.2187194824219,291.1499938964844,268.4939880371094,266.15155029296875,282.3928527832031,293.25421142578125,291.2177429199219,1.0,0.3472476303577423,0.8457031846046448,0.8457031846046448,1.0,1.0,-1.7107672691345217,0.7504971027374268,0.9602702260017396,0.3598693907260895,0.0,0.0,0.6118009090423584,71.43425750732422,87.0,-40.45624542236328,-15159.7333984375,492.1556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9862365722656,308.68768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,23657.326171875,23400.0,0.0,0.0,0.3581820726394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574920654296875,0.5749257206916809,-5.095761480333749e-06,0.0,0.0003635092580225,0.0,0.0,33.45883560180664,0.0,0.0,0.0,0.3726506233215332,4.0,0.0,1.0
725520,293.2608337402344,297.1499938964844,293.1499938964844,0.1724617481231689,-3541.9033203125,304.16180419921875,0.8155373334884644,0.2492278069257736,0.2263659387826919,293.2952575683594,297.1499938964844,293.1499938964844,0.1265978664159774,-2911.98779296875,304.1653137207031,0.7504792809486389,0.1934993267059326,0.1860570907592773,293.2359313964844,297.1499938964844,293.1499938964844,0.3102558851242065,-4388.92724609375,304.1607360839844,0.9570544958114624,0.3995709717273712,0.2805230915546417,293.1222229003906,297.1499938964844,293.1499938964844,0.3787091970443725,-6924.7265625,304.2182006835937,0.9990000128746032,0.5699214339256287,0.4406702220439911,293.1766052246094,297.1499938964844,293.1499938964844,0.021987184882164,-4561.44482421875,304.1519775390625,0.5041787028312683,0.0626318752765655,0.2917485535144806,291.2187194824219,291.1499938964844,268.4939880371094,266.15155029296875,282.3928527832031,293.25421142578125,291.2177429199219,1.0,0.3472476303577423,0.8457031846046448,0.8457031846046448,1.0,1.0,-1.7107672691345217,0.7504971027374268,0.9602702260017396,0.3598693907260895,0.0,0.0,0.6118009090423584,71.43425750732422,87.0,-40.45624542236328,-15159.7333984375,492.1556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9862365722656,308.68768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,23657.326171875,23400.0,0.0,0.0,0.3581820726394653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.574920654296875,0.5749257206916809,-5.095761480333749e-06,0.0,0.0003635092580225,0.0,0.0,33.45883560180664,0.0,0.0,0.0,0.3726506233215332,4.0,0.0,1.0
725580,293.2601623535156,297.1499938964844,293.1499938964844,0.170736163854599,-3514.300537109375,304.1607360839844,0.8029968738555908,0.246561661362648,0.2241415232419967,293.2958374023437,297.1499938964844,293.1499938964844,0.1240051090717315,-2864.62939453125,304.1645202636719,0.7374938130378723,0.1897057145833969,0.1826521754264831,293.2359619140625,297.1499938964844,293.1499938964844,0.3090317249298095,-4376.0361328125,304.1591491699219,0.9424052834510804,0.3973870575428009,0.2791367173194885,293.1166381835937,297.1499938964844,293.1499938964844,0.3943804800510406,-7173.11279296875,304.16900634765625,0.9990000128746032,0.5718457698822021,0.4572396278381347,293.1753234863281,297.1499938964844,293.1499938964844,0.0219146367162466,-4556.16015625,304.15142822265625,0.4969407618045807,0.062214583158493,0.2907999157905578,291.1921691894531,291.1499938964844,268.5508117675781,266.1980895996094,282.4100952148437,293.2536926269531,291.1888732910156,1.0,0.3529738485813141,0.845142662525177,0.845142662525177,1.0,1.0,-1.721088171005249,0.7555590867996216,0.9655290842056274,0.3616932034492492,0.0,0.0,0.6074768304824829,75.60069274902344,105.0,-48.05595779418945,-15135.345703125,510.79876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1598815917969,308.7315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,23514.28125,23400.0,0.0,0.0,0.3487018346786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625007152557373,0.5625057220458984,-4.977649950888008e-06,0.0,0.0003538880264386,0.0,0.0,31.84514236450196,0.0,0.0,0.0,0.3672605454921722,4.0,0.0,1.0
725640,293.2601623535156,297.1499938964844,293.1499938964844,0.170736163854599,-3514.300537109375,304.1607360839844,0.8029968738555908,0.246561661362648,0.2241415232419967,293.2958374023437,297.1499938964844,293.1499938964844,0.1240051090717315,-2864.62939453125,304.1645202636719,0.7374938130378723,0.1897057145833969,0.1826521754264831,293.2359619140625,297.1499938964844,293.1499938964844,0.3090317249298095,-4376.0361328125,304.1591491699219,0.9424052834510804,0.3973870575428009,0.2791367173194885,293.1166381835937,297.1499938964844,293.1499938964844,0.3943804800510406,-7173.11279296875,304.16900634765625,0.9990000128746032,0.5718457698822021,0.4572396278381347,293.1753234863281,297.1499938964844,293.1499938964844,0.0219146367162466,-4556.16015625,304.15142822265625,0.4969407618045807,0.062214583158493,0.2907999157905578,291.1921691894531,291.1499938964844,268.5508117675781,266.1980895996094,282.4100952148437,293.2536926269531,291.1888732910156,1.0,0.3529738485813141,0.845142662525177,0.845142662525177,1.0,1.0,-1.721088171005249,0.7555590867996216,0.9655290842056274,0.3616932034492492,0.0,0.0,0.6074768304824829,75.60069274902344,105.0,-48.05595779418945,-15135.345703125,510.79876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1598815917969,308.7315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,23514.28125,23400.0,0.0,0.0,0.3487018346786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625007152557373,0.5625057220458984,-4.977649950888008e-06,0.0,0.0003538880264386,0.0,0.0,31.84514236450196,0.0,0.0,0.0,0.3672605454921722,4.0,0.0,1.0
725700,293.25994873046875,297.1499938964844,293.1499938964844,0.1700565963983535,-3503.692626953125,304.1600036621094,0.7939212322235107,0.2452067583799362,0.2230563461780548,293.2962341308594,297.1499938964844,293.1499938964844,0.1228393092751503,-2843.48388671875,304.1640014648437,0.7289946675300598,0.1877777725458145,0.1809697896242141,293.2361145019531,297.1499938964844,293.1499938964844,0.3087334930896759,-4373.29638671875,304.15802001953125,0.9313227534294128,0.3962686657905578,0.2784605324268341,293.1298522949219,297.1499938964844,293.1499938964844,0.407726526260376,-7377.07568359375,304.14129638671875,0.9990000128746032,0.5696830153465271,0.4703586399555206,293.1752319335937,297.1499938964844,293.1499938964844,0.0218916162848472,-4555.646484375,304.1512145996094,0.4916283190250397,0.0619165375828743,0.2902237176895141,291.1678466796875,291.1499938964844,268.5791015625,266.2212829589844,282.4139709472656,293.2503356933594,291.1644287109375,1.0,0.3577966392040252,0.8448624014854431,0.8448624014854431,1.0,1.0,-1.732008934020996,0.7608263492584229,0.9711825847625732,0.3640736043453216,0.0,0.0,0.6087203025817871,79.07069396972656,105.0,-57.39483642578125,-15174.16015625,527.9838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1850891113281,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,23443.29296875,22320.0,0.0,0.0,0.3443978428840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613421201705933,0.5613470673561096,-4.95369431519066e-06,0.0,0.0003495200362522,0.0,0.0,31.63110542297364,0.0,0.0,0.0,0.3516110777854919,4.0,0.0,1.0
