time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725760,293.25982666015625,297.1499938964844,293.1499938964844,0.170016348361969,-3504.5390625,304.1582336425781,0.7837570905685425,0.2438392490148544,0.2219864130020141,293.2967224121094,297.1499938964844,293.1499938964844,0.1221266090869903,-2831.57177734375,304.1627197265625,0.7195187211036682,0.1858294159173965,0.1792971938848495,293.236328125,297.1499938964844,293.1499938964844,0.309588760137558,-4384.49853515625,304.15496826171875,0.9186786413192748,0.3951382040977478,0.2777949571609497,293.1531066894531,297.1499938964844,293.1499938964844,0.4254786968231201,-7644.49951171875,304.11053466796875,0.9990000128746032,0.5653815269470215,0.4860303103923797,293.17547607421875,297.1499938964844,293.1499938964844,0.0219581760466098,-4567.5419921875,304.15087890625,0.4854177832603454,0.0615490972995758,0.2894825041294098,291.103271484375,291.1499938964844,268.6072998046875,266.2444763183594,282.4169311523437,293.2471618652344,291.0937194824219,1.0,0.3636655211448669,0.8443018198013306,0.8443018198013306,1.0,1.0,-1.745840072631836,0.7674484252929688,0.9783916473388672,0.3671933114528656,0.0,0.0,0.6178619265556335,83.35872650146484,108.0,-124.89906311035156,-15079.2236328125,549.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1900634765625,308.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,22490.083984375,22320.0,0.0,0.0,0.3402702212333679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548327624797821,0.5483322739601135,-4.650541995943058e-06,0.0,0.000345331034623,0.0,0.0,29.10332679748535,0.0,0.0,0.0,0.3563756644725799,4.0,0.0,1.0
725820,293.2594909667969,297.1499938964844,293.1499938964844,0.168273389339447,-3476.14306640625,304.15850830078125,0.7679764628410339,0.2411216497421264,0.2197966426610946,293.2976379394531,297.1499938964844,293.1499938964844,0.1194790750741958,-2782.505126953125,304.1629638671875,0.7028753161430359,0.1819309592247009,0.1758777648210525,293.2366943359375,297.1499938964844,293.1499938964844,0.3083479702472687,-4370.67236328125,304.15557861328125,0.9003859162330627,0.3928725719451904,0.2764195799827575,293.2179260253906,297.1499938964844,293.1499938964844,0.4520993232727051,-8033.115234375,304.0802001953125,0.9990000128746032,0.5521973371505737,0.5110054612159729,293.17633056640625,297.1499938964844,293.1499938964844,0.0216630306094884,-4538.859375,304.1510925292969,0.4743792712688446,0.0607305131852626,0.2871545255184173,291.0757751464844,291.1499938964844,268.6633605957031,266.29071044921875,282.4345092773437,293.2519226074219,291.0761413574219,1.0,0.3721861541271209,0.843180775642395,0.843180775642395,1.0,1.0,-1.764654517173767,0.776405394077301,0.9882490634918212,0.3714713752269745,0.0,0.0,0.6312299966812134,90.40414428710938,111.0,-40.51995849609375,-15321.53125,583.4291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0444030761719,308.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,22170.609375,22320.0,0.0,0.0,0.3337831497192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570105791091919,0.570110559463501,-4.726065981230931e-06,0.0,0.0003387474862392,0.0,0.0,31.153982162475582,0.0,0.0,0.0,0.3634503483772278,4.0,0.0,1.0
725880,293.2594909667969,297.1499938964844,293.1499938964844,0.168273389339447,-3476.14306640625,304.15850830078125,0.7679764628410339,0.2411216497421264,0.2197966426610946,293.2976379394531,297.1499938964844,293.1499938964844,0.1194790750741958,-2782.505126953125,304.1629638671875,0.7028753161430359,0.1819309592247009,0.1758777648210525,293.2366943359375,297.1499938964844,293.1499938964844,0.3083479702472687,-4370.67236328125,304.15557861328125,0.9003859162330627,0.3928725719451904,0.2764195799827575,293.2179260253906,297.1499938964844,293.1499938964844,0.4520993232727051,-8033.115234375,304.0802001953125,0.9990000128746032,0.5521973371505737,0.5110054612159729,293.17633056640625,297.1499938964844,293.1499938964844,0.0216630306094884,-4538.859375,304.1510925292969,0.4743792712688446,0.0607305131852626,0.2871545255184173,291.0757751464844,291.1499938964844,268.6633605957031,266.29071044921875,282.4345092773437,293.2519226074219,291.0761413574219,1.0,0.3721861541271209,0.843180775642395,0.843180775642395,1.0,1.0,-1.764654517173767,0.776405394077301,0.9882490634918212,0.3714713752269745,0.0,0.0,0.6312299966812134,90.40414428710938,111.0,-40.51995849609375,-15321.53125,583.4291381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0444030761719,308.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,22170.609375,22320.0,0.0,0.0,0.3337831497192383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570105791091919,0.570110559463501,-4.726065981230931e-06,0.0,0.0003387474862392,0.0,0.0,31.153982162475582,0.0,0.0,0.0,0.3634503483772278,4.0,0.0,1.0
725940,293.2589416503906,297.1499938964844,293.1499938964844,0.1660744845867157,-3439.435546875,304.15936279296875,0.7517691850662231,0.2384593784809112,0.2177015095949173,293.2981872558594,297.1499938964844,293.1499938964844,0.1165282353758812,-2726.850341796875,304.16357421875,0.6845066547393799,0.1780754923820495,0.1725422292947769,293.237060546875,297.1499938964844,293.1499938964844,0.3061412572860718,-4345.2822265625,304.1574401855469,0.8819940686225891,0.3906029760837555,0.275077611207962,293.2768249511719,297.1499938964844,293.1499938964844,0.4560113251209259,-8075.9306640625,304.0995483398437,0.987269401550293,0.5384554266929626,0.513495147228241,293.1773376464844,297.1499938964844,293.1499938964844,0.0212720427662134,-4497.1240234375,304.1513671875,0.4589824974536896,0.059858851134777,0.2848224639892578,291.0886535644531,291.1499938964844,268.71905517578125,266.3367919921875,282.4734191894531,293.2695007324219,291.092529296875,1.0,0.3784788250923157,0.8420597314834595,0.8420597314834595,1.0,1.0,-1.7567501068115234,0.7725603580474854,0.984189748764038,0.3692601919174194,0.0,0.0,0.6391701102256775,98.3939208984375,114.0,16.682584762573242,-15309.3251953125,601.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7499389648437,308.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,22171.619140625,21240.0,0.0,0.0,0.3297171294689178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586273729801178,0.5862785577774048,-4.839823759539286e-06,0.0,0.0003346209705341,0.0,0.0,33.040218353271484,0.0,0.0,0.0,0.3548958599567413,4.0,0.0,1.0
726000,293.2589416503906,297.1499938964844,293.1499938964844,0.1660744845867157,-3439.435546875,304.15936279296875,0.7517691850662231,0.2384593784809112,0.2177015095949173,293.2981872558594,297.1499938964844,293.1499938964844,0.1165282353758812,-2726.850341796875,304.16357421875,0.6845066547393799,0.1780754923820495,0.1725422292947769,293.237060546875,297.1499938964844,293.1499938964844,0.3061412572860718,-4345.2822265625,304.1574401855469,0.8819940686225891,0.3906029760837555,0.275077611207962,293.2768249511719,297.1499938964844,293.1499938964844,0.4560113251209259,-8075.9306640625,304.0995483398437,0.987269401550293,0.5384554266929626,0.513495147228241,293.1773376464844,297.1499938964844,293.1499938964844,0.0212720427662134,-4497.1240234375,304.1513671875,0.4589824974536896,0.059858851134777,0.2848224639892578,291.0886535644531,291.1499938964844,268.71905517578125,266.3367919921875,282.4734191894531,293.2695007324219,291.092529296875,1.0,0.3784788250923157,0.8420597314834595,0.8420597314834595,1.0,1.0,-1.7567501068115234,0.7725603580474854,0.984189748764038,0.3692601919174194,0.0,0.0,0.6391701102256775,98.3939208984375,114.0,16.682584762573242,-15309.3251953125,601.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7499389648437,308.50372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,22171.619140625,21240.0,0.0,0.0,0.3297171294689178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586273729801178,0.5862785577774048,-4.839823759539286e-06,0.0,0.0003346209705341,0.0,0.0,33.040218353271484,0.0,0.0,0.0,0.3548958599567413,4.0,0.0,1.0
726060,293.25860595703125,297.1499938964844,293.1499938964844,0.1642649620771408,-3409.742431640625,304.1593017578125,0.7385293245315552,0.2357700169086456,0.2155887633562088,293.29888916015625,297.1499938964844,293.1499938964844,0.1138515472412109,-2676.6474609375,304.1635437011719,0.668685257434845,0.1741814911365509,0.1691822558641433,293.2377014160156,297.1499938964844,293.1499938964844,0.3046060800552368,-4328.20068359375,304.1576232910156,0.8667876124382019,0.3882712423801422,0.273695558309555,293.2968444824219,297.1499938964844,293.1499938964844,0.4498886168003082,-7976.58349609375,304.12615966796875,0.968983829021454,0.5311294198036194,0.5056078433990479,293.17852783203125,297.1499938964844,293.1499938964844,0.0209013037383556,-4459.16748046875,304.15155029296875,0.4446735084056854,0.0589254386723041,0.2821080982685089,291.0748291015625,291.1499938964844,268.7743225097656,266.3827209472656,282.5136413574219,293.2776794433594,291.0779724121094,1.0,0.3825218379497528,0.8407959938049316,0.8407959938049316,1.0,1.0,-1.735772967338562,0.762529730796814,0.973243236541748,0.3635715544223785,0.0,0.0,0.6504554748535156,105.52352905273438,117.0,5.774017810821533,-15017.0244140625,608.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4972229003906,308.2991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,21185.9765625,21240.0,0.0,0.0,0.3263611197471618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795252323150635,0.5795297622680664,-4.569146312860539e-06,0.0,0.0003312150656711,0.0,0.0,31.072383880615234,0.0,0.0,0.0,0.3617055118083954,4.0,0.0,1.0
726120,293.25860595703125,297.1499938964844,293.1499938964844,0.1642649620771408,-3409.742431640625,304.1593017578125,0.7385293245315552,0.2357700169086456,0.2155887633562088,293.29888916015625,297.1499938964844,293.1499938964844,0.1138515472412109,-2676.6474609375,304.1635437011719,0.668685257434845,0.1741814911365509,0.1691822558641433,293.2377014160156,297.1499938964844,293.1499938964844,0.3046060800552368,-4328.20068359375,304.1576232910156,0.8667876124382019,0.3882712423801422,0.273695558309555,293.2968444824219,297.1499938964844,293.1499938964844,0.4498886168003082,-7976.58349609375,304.12615966796875,0.968983829021454,0.5311294198036194,0.5056078433990479,293.17852783203125,297.1499938964844,293.1499938964844,0.0209013037383556,-4459.16748046875,304.15155029296875,0.4446735084056854,0.0589254386723041,0.2821080982685089,291.0748291015625,291.1499938964844,268.7743225097656,266.3827209472656,282.5136413574219,293.2776794433594,291.0779724121094,1.0,0.3825218379497528,0.8407959938049316,0.8407959938049316,1.0,1.0,-1.735772967338562,0.762529730796814,0.973243236541748,0.3635715544223785,0.0,0.0,0.6504554748535156,105.52352905273438,117.0,5.774017810821533,-15017.0244140625,608.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4972229003906,308.2991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,21185.9765625,21240.0,0.0,0.0,0.3263611197471618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795252323150635,0.5795297622680664,-4.569146312860539e-06,0.0,0.0003312150656711,0.0,0.0,31.072383880615234,0.0,0.0,0.0,0.3617055118083954,4.0,0.0,1.0
726180,293.2581481933594,297.1499938964844,293.1499938964844,0.1616417616605758,-3365.3095703125,304.1605529785156,0.7287623882293701,0.2331117540597915,0.2134145051240921,293.29949951171875,297.1499938964844,293.1499938964844,0.1105918437242508,-2614.097900390625,304.1644592285156,0.6564446687698364,0.1702840030193328,0.1657260805368423,293.2384033203125,297.1499938964844,293.1499938964844,0.3015348613262176,-4292.5966796875,304.1601257324219,0.8558828234672546,0.3859072029590606,0.2722276747226715,293.3025817871094,297.1499938964844,293.1499938964844,0.4441974461078644,-7887.8828125,304.1432800292969,0.9549587965011596,0.526236355304718,0.5008742213249207,293.17926025390625,297.1499938964844,293.1499938964844,0.0203717742115259,-4399.533203125,304.15191650390625,0.4344595074653625,0.0580523200333118,0.2791855335235595,291.1155090332031,291.1499938964844,268.8291320800781,266.4284362792969,282.54901123046875,293.2802734375,291.1174011230469,1.0,0.3854149580001831,0.8395322561264038,0.8395322561264038,1.0,1.0,-1.718056321144104,0.7540581226348877,0.9639981985092164,0.3587209582328796,0.0,0.0,0.6520631909370422,110.9667739868164,120.0,35.99919128417969,-14877.724609375,612.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2442321777344,308.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,21195.21875,21240.0,0.0,0.0,0.3240140676498413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858061909675598,0.5858108401298523,-4.615683337760856e-06,0.0,0.0003288330917712,0.0,0.0,31.81202888488769,0.0,0.0,0.0,0.3641373217105865,4.0,0.0,1.0
726240,293.2581481933594,297.1499938964844,293.1499938964844,0.1616417616605758,-3365.3095703125,304.1605529785156,0.7287623882293701,0.2331117540597915,0.2134145051240921,293.29949951171875,297.1499938964844,293.1499938964844,0.1105918437242508,-2614.097900390625,304.1644592285156,0.6564446687698364,0.1702840030193328,0.1657260805368423,293.2384033203125,297.1499938964844,293.1499938964844,0.3015348613262176,-4292.5966796875,304.1601257324219,0.8558828234672546,0.3859072029590606,0.2722276747226715,293.3025817871094,297.1499938964844,293.1499938964844,0.4441974461078644,-7887.8828125,304.1432800292969,0.9549587965011596,0.526236355304718,0.5008742213249207,293.17926025390625,297.1499938964844,293.1499938964844,0.0203717742115259,-4399.533203125,304.15191650390625,0.4344595074653625,0.0580523200333118,0.2791855335235595,291.1155090332031,291.1499938964844,268.8291320800781,266.4284362792969,282.54901123046875,293.2802734375,291.1174011230469,1.0,0.3854149580001831,0.8395322561264038,0.8395322561264038,1.0,1.0,-1.718056321144104,0.7540581226348877,0.9639981985092164,0.3587209582328796,0.0,0.0,0.6520631909370422,110.9667739868164,120.0,35.99919128417969,-14877.724609375,612.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2442321777344,308.1714782714844,278.1499938964844,0.0,18000.0,313.1499938964844,21195.21875,21240.0,0.0,0.0,0.3240140676498413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858061909675598,0.5858108401298523,-4.615683337760856e-06,0.0,0.0003288330917712,0.0,0.0,31.81202888488769,0.0,0.0,0.0,0.3641373217105865,4.0,0.0,1.0
726300,293.2577819824219,297.1499938964844,293.1499938964844,0.1604471653699875,-3345.18603515625,304.1607971191406,0.7245804071426392,0.2318117916584015,0.2123349756002426,293.2996826171875,297.1499938964844,293.1499938964844,0.109042502939701,-2584.3798828125,304.1646423339844,0.651159942150116,0.1683529466390609,0.1639946550130844,293.2386779785156,297.1499938964844,293.1499938964844,0.3001753389835357,-4277.01025390625,304.1607666015625,0.8513652682304382,0.384732574224472,0.271482914686203,293.3035888671875,297.1499938964844,293.1499938964844,0.4418762922286987,-7852.57177734375,304.148681640625,0.9488742351531982,0.524103045463562,0.498898446559906,293.1794128417969,297.1499938964844,293.1499938964844,0.0201401971280574,-4373.5166015625,304.1519775390625,0.4303456842899322,0.0576488599181175,0.2777958810329437,291.12799072265625,291.1499938964844,268.8563842773437,266.45123291015625,282.5658874511719,293.28076171875,291.12957763671875,1.0,0.3865755200386047,0.8389004468917847,0.8389004468917847,1.0,1.0,-1.70974600315094,0.7500838041305542,0.9596621990203856,0.3564441204071045,0.0,0.0,0.6522607803344727,113.29850006103516,120.0,35.01451110839844,-14794.296875,613.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12811279296875,308.1015625,278.1499938964844,0.0,18000.0,313.1499938964844,21211.74609375,20160.0,0.0,0.0,0.3231077194213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.586951494216919,0.5869560837745667,-4.627577709470643e-06,0.0,0.0003279132361058,0.0,0.0,31.966142654418945,0.0,0.0,0.0,0.3496606051921844,4.0,0.0,1.0
726360,293.25732421875,297.1499938964844,293.1499938964844,0.1598954498767852,-3336.772705078125,304.1598205566406,0.7206845879554749,0.2305350750684738,0.2112672924995422,293.2997741699219,297.1499938964844,293.1499938964844,0.1079254671931266,-2563.713623046875,304.1639709472656,0.6462759971618652,0.1664376705884933,0.1622691750526428,293.2388610839844,297.1499938964844,293.1499938964844,0.2999929189682007,-4275.84033203125,304.1590881347656,0.8472756743431091,0.3835730254650116,0.2707393169403076,293.3039855957031,297.1499938964844,293.1499938964844,0.4413066506385803,-7844.3662109375,304.1498718261719,0.9432146549224854,0.5220777988433838,0.4970391094684601,293.1794738769531,297.1499938964844,293.1499938964844,0.0200270805507898,-4363.79296875,304.1518249511719,0.4267009496688843,0.0572641417384147,0.2764613032341003,291.0975952148437,291.1499938964844,268.8835144042969,266.4739990234375,282.5822448730469,293.2809143066406,291.0917358398437,1.0,0.3876024186611175,0.8384752869606018,0.8384752869606018,1.0,1.0,-1.7016644477844238,0.7462377548217773,0.9554266929626464,0.3542502820491791,0.0,0.0,0.6583212018013,115.45027923583984,108.0,-35.09941101074219,-14527.5517578125,614.0353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0497131347656,307.93896484375,278.1499938964844,0.0,18000.0,313.1499938964844,20385.5390625,20160.0,0.0,0.0,0.3220211267471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684025883674622,0.5684069395065308,-4.310600616008742e-06,0.0,0.0003268105210736,0.0,0.0,28.88029289245605,0.0,0.0,0.0,0.3522663712501526,4.0,0.0,1.0
726420,293.2559814453125,297.1499938964844,293.1499938964844,0.157532662153244,-3296.873291015625,304.1605529785156,0.7191404700279236,0.228085845708847,0.209012359380722,293.299560546875,297.1499938964844,293.1499938964844,0.1048072203993797,-2503.55712890625,304.1645812988281,0.6424046754837036,0.1626889109611511,0.1586695164442062,293.2388610839844,297.1499938964844,293.1499938964844,0.2973388135433197,-4245.30078125,304.1606140136719,0.8467358946800232,0.3813172578811645,0.2691383361816406,293.3037109375,297.1499938964844,293.1499938964844,0.4369869530200958,-7780.0,304.1572570800781,0.9419593214988708,0.5182334780693054,0.4933510422706604,293.17919921875,297.1499938964844,293.1499938964844,0.0195063054561615,-4304.96484375,304.152099609375,0.4249740540981293,0.0565768182277679,0.2730993330478668,291.1111755371094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2805480957031,291.1142578125,1.0,0.3842904269695282,0.8376249670982361,0.8376249670982361,1.0,1.0,-1.6842492818832395,0.7379530668258667,0.946296215057373,0.3495826721191406,0.0,0.0,0.6639693975448608,114.329345703125,96.0,24.04623985290528,-14468.962890625,598.8923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9107666015625,307.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,20126.23828125,20160.0,0.0,0.0,0.3200847208499908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770165324211121,0.5770208239555359,-4.311867996875662e-06,0.0,0.000324845284922,0.0,0.0,29.53141212463379,0.0,0.0,0.0,0.3545637130737304,4.0,0.0,1.0
726480,293.2559814453125,297.1499938964844,293.1499938964844,0.157532662153244,-3296.873291015625,304.1605529785156,0.7191404700279236,0.228085845708847,0.209012359380722,293.299560546875,297.1499938964844,293.1499938964844,0.1048072203993797,-2503.55712890625,304.1645812988281,0.6424046754837036,0.1626889109611511,0.1586695164442062,293.2388610839844,297.1499938964844,293.1499938964844,0.2973388135433197,-4245.30078125,304.1606140136719,0.8467358946800232,0.3813172578811645,0.2691383361816406,293.3037109375,297.1499938964844,293.1499938964844,0.4369869530200958,-7780.0,304.1572570800781,0.9419593214988708,0.5182334780693054,0.4933510422706604,293.17919921875,297.1499938964844,293.1499938964844,0.0195063054561615,-4304.96484375,304.152099609375,0.4249740540981293,0.0565768182277679,0.2730993330478668,291.1111755371094,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2805480957031,291.1142578125,1.0,0.3842904269695282,0.8376249670982361,0.8376249670982361,1.0,1.0,-1.6842492818832395,0.7379530668258667,0.946296215057373,0.3495826721191406,0.0,0.0,0.6639693975448608,114.329345703125,96.0,24.04623985290528,-14468.962890625,598.8923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9107666015625,307.91534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,20126.23828125,20160.0,0.0,0.0,0.3200847208499908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770165324211121,0.5770208239555359,-4.311867996875662e-06,0.0,0.000324845284922,0.0,0.0,29.53141212463379,0.0,0.0,0.0,0.3545637130737304,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1549472063779831,-3252.878662109375,304.16131591796875,0.7223426699638367,0.2257882356643676,0.2067449390888214,293.2986755371094,297.1499938964844,293.1499938964844,0.1015463098883628,-2440.041259765625,304.1651306152344,0.6427937746047974,0.1590741425752639,0.1550375968217849,293.2385559082031,297.1499938964844,293.1499938964844,0.2941659092903137,-4208.66455078125,304.1623229980469,0.8518757224082947,0.3791320323944092,0.2674713730812073,293.302734375,297.1499938964844,293.1499938964844,0.4318956732749939,-7705.46435546875,304.1632385253906,0.9481920003890992,0.5145361423492432,0.4896659851074219,293.1783142089844,297.1499938964844,293.1499938964844,0.0189373847097158,-4238.30078125,304.15234375,0.4274803698062897,0.0560139380395412,0.2695617973804474,291.1453552246094,291.1499938964844,268.9908447265625,266.5644836425781,282.6474609375,293.2795715332031,291.1473999023437,1.0,0.3776786625385284,0.8367747068405151,0.8367747068405151,1.0,1.0,-1.6664930582046509,0.7295138835906982,0.9369792342185974,0.3448460400104522,0.0,0.0,0.6621502637863159,109.30143737792967,84.0,37.97189331054688,-14321.748046875,572.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.784423828125,307.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,20169.521484375,19080.0,0.0,0.0,0.3185694217681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766046047210693,0.5766088962554932,-4.318771061662119e-06,0.0,0.0003233074676245,0.0,0.0,29.536455154418945,0.0,0.0,0.0,0.3394962549209595,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1549472063779831,-3252.878662109375,304.16131591796875,0.7223426699638367,0.2257882356643676,0.2067449390888214,293.2986755371094,297.1499938964844,293.1499938964844,0.1015463098883628,-2440.041259765625,304.1651306152344,0.6427937746047974,0.1590741425752639,0.1550375968217849,293.2385559082031,297.1499938964844,293.1499938964844,0.2941659092903137,-4208.66455078125,304.1623229980469,0.8518757224082947,0.3791320323944092,0.2674713730812073,293.302734375,297.1499938964844,293.1499938964844,0.4318956732749939,-7705.46435546875,304.1632385253906,0.9481920003890992,0.5145361423492432,0.4896659851074219,293.1783142089844,297.1499938964844,293.1499938964844,0.0189373847097158,-4238.30078125,304.15234375,0.4274803698062897,0.0560139380395412,0.2695617973804474,291.1453552246094,291.1499938964844,268.9908447265625,266.5644836425781,282.6474609375,293.2795715332031,291.1473999023437,1.0,0.3776786625385284,0.8367747068405151,0.8367747068405151,1.0,1.0,-1.6664930582046509,0.7295138835906982,0.9369792342185974,0.3448460400104522,0.0,0.0,0.6621502637863159,109.30143737792967,84.0,37.97189331054688,-14321.748046875,572.6805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.784423828125,307.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,20169.521484375,19080.0,0.0,0.0,0.3185694217681885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766046047210693,0.5766088962554932,-4.318771061662119e-06,0.0,0.0003233074676245,0.0,0.0,29.536455154418945,0.0,0.0,0.0,0.3394962549209595,4.0,0.0,1.0
726660,293.25164794921875,297.1499938964844,293.1499938964844,0.1533771306276321,-3227.362548828125,304.16021728515625,0.7289735674858093,0.2236402630805969,0.20452381670475,293.2972717285156,297.1499938964844,293.1499938964844,0.098955400288105,-2390.461181640625,304.1644592285156,0.6463184356689453,0.1555927693843841,0.1514389216899871,293.2377319335937,297.1499938964844,293.1499938964844,0.2928256690502167,-4194.45166015625,304.1605834960937,0.8614131212234497,0.3770517706871032,0.2658027708530426,293.3009948730469,297.1499938964844,293.1499938964844,0.4294286668300628,-7671.4248046875,304.1630859375,0.9595237970352172,0.5110160112380981,0.4860444068908691,293.177001953125,297.1499938964844,293.1499938964844,0.0185446850955486,-4196.22412109375,304.1522216796875,0.4334319531917572,0.0555591061711311,0.266085535287857,291.1061706542969,291.1499938964844,269.04376220703125,266.60943603515625,282.6792907714844,293.2779846191406,291.1083984375,1.0,0.3688651025295257,0.8359598517417908,0.8359598517417908,1.0,1.0,-1.6489802598953247,0.7211979031562805,0.9277823567390442,0.3402004539966583,0.0,0.0,0.6710284352302551,101.91410064697266,72.0,-8.511761665344238,-14025.796875,540.4859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7566833496094,307.73394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19137.37109375,19080.0,0.0,0.0,0.3163843750953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556804358959198,0.5568082928657532,-3.949127403757302e-06,0.0,0.0003210899012628,0.0,0.0,26.202625274658203,0.0,0.0,0.0,0.340441882610321,4.0,0.0,1.0
726720,293.25164794921875,297.1499938964844,293.1499938964844,0.1533771306276321,-3227.362548828125,304.16021728515625,0.7289735674858093,0.2236402630805969,0.20452381670475,293.2972717285156,297.1499938964844,293.1499938964844,0.098955400288105,-2390.461181640625,304.1644592285156,0.6463184356689453,0.1555927693843841,0.1514389216899871,293.2377319335937,297.1499938964844,293.1499938964844,0.2928256690502167,-4194.45166015625,304.1605834960937,0.8614131212234497,0.3770517706871032,0.2658027708530426,293.3009948730469,297.1499938964844,293.1499938964844,0.4294286668300628,-7671.4248046875,304.1630859375,0.9595237970352172,0.5110160112380981,0.4860444068908691,293.177001953125,297.1499938964844,293.1499938964844,0.0185446850955486,-4196.22412109375,304.1522216796875,0.4334319531917572,0.0555591061711311,0.266085535287857,291.1061706542969,291.1499938964844,269.04376220703125,266.60943603515625,282.6792907714844,293.2779846191406,291.1083984375,1.0,0.3688651025295257,0.8359598517417908,0.8359598517417908,1.0,1.0,-1.6489802598953247,0.7211979031562805,0.9277823567390442,0.3402004539966583,0.0,0.0,0.6710284352302551,101.91410064697266,72.0,-8.511761665344238,-14025.796875,540.4859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7566833496094,307.73394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,19137.37109375,19080.0,0.0,0.0,0.3163843750953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556804358959198,0.5568082928657532,-3.949127403757302e-06,0.0,0.0003210899012628,0.0,0.0,26.202625274658203,0.0,0.0,0.0,0.340441882610321,4.0,0.0,1.0
726780,293.2489929199219,297.1499938964844,293.1499938964844,0.1508091390132904,-3183.264892578125,304.1610717773437,0.7386861443519592,0.2216044813394546,0.2023584097623825,293.29547119140625,297.1499938964844,293.1499938964844,0.0957512184977531,-2327.2314453125,304.1649475097656,0.652728259563446,0.1522273868322372,0.1478968113660812,293.2367858886719,297.1499938964844,293.1499938964844,0.2894862294197082,-4155.62939453125,304.16259765625,0.8751256465911865,0.375022143125534,0.2641403675079345,293.299072265625,297.1499938964844,293.1499938964844,0.4240697622299194,-7593.58642578125,304.1676025390625,0.974340796470642,0.5075835585594177,0.4824775159358978,293.1754455566406,297.1499938964844,293.1499938964844,0.0180111043155193,-4130.5732421875,304.1523742675781,0.4429570734500885,0.0551920533180236,0.26275435090065,291.1473693847656,291.1499938964844,269.0961608886719,266.6541442871094,282.7106628417969,293.276123046875,291.14996337890625,1.0,0.358538419008255,0.8351450562477112,0.8351450562477112,1.0,1.0,-1.631849765777588,0.713065505027771,0.9187842607498168,0.3356834352016449,0.0,0.0,0.668604850769043,93.07540893554688,60.0,36.15252304077149,-13928.650390625,505.1087036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7309265136719,307.7469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,19108.53125,19080.0,0.0,0.0,0.3142673075199127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563506484031677,0.5563545823097229,-3.939541784347966e-06,0.0,0.0003189413400832,0.0,0.0,26.122726440429688,0.0,0.0,0.0,0.3399145305156708,4.0,0.0,1.0
726840,293.2489929199219,297.1499938964844,293.1499938964844,0.1508091390132904,-3183.264892578125,304.1610717773437,0.7386861443519592,0.2216044813394546,0.2023584097623825,293.29547119140625,297.1499938964844,293.1499938964844,0.0957512184977531,-2327.2314453125,304.1649475097656,0.652728259563446,0.1522273868322372,0.1478968113660812,293.2367858886719,297.1499938964844,293.1499938964844,0.2894862294197082,-4155.62939453125,304.16259765625,0.8751256465911865,0.375022143125534,0.2641403675079345,293.299072265625,297.1499938964844,293.1499938964844,0.4240697622299194,-7593.58642578125,304.1676025390625,0.974340796470642,0.5075835585594177,0.4824775159358978,293.1754455566406,297.1499938964844,293.1499938964844,0.0180111043155193,-4130.5732421875,304.1523742675781,0.4429570734500885,0.0551920533180236,0.26275435090065,291.1473693847656,291.1499938964844,269.0961608886719,266.6541442871094,282.7106628417969,293.276123046875,291.14996337890625,1.0,0.358538419008255,0.8351450562477112,0.8351450562477112,1.0,1.0,-1.631849765777588,0.713065505027771,0.9187842607498168,0.3356834352016449,0.0,0.0,0.668604850769043,93.07540893554688,60.0,36.15252304077149,-13928.650390625,505.1087036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7309265136719,307.7469177246094,278.1499938964844,0.0,18000.0,313.1499938964844,19108.53125,19080.0,0.0,0.0,0.3142673075199127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5563506484031677,0.5563545823097229,-3.939541784347966e-06,0.0,0.0003189413400832,0.0,0.0,26.122726440429688,0.0,0.0,0.0,0.3399145305156708,4.0,0.0,1.0
726900,293.2475891113281,297.1499938964844,293.1499938964844,0.1496076732873916,-3162.678955078125,304.1612548828125,0.7448020577430725,0.2206245511770248,0.2012962847948074,293.2944641113281,297.1499938964844,293.1499938964844,0.0942147076129913,-2296.9091796875,304.1650390625,0.6570788025856018,0.1505843847990036,0.1461497992277145,293.2362670898437,297.1499938964844,293.1499938964844,0.2879245281219482,-4137.58740234375,304.1631164550781,0.8836235404014587,0.3740233480930328,0.2633083164691925,293.29803466796875,297.1499938964844,293.1499938964844,0.4215342700481415,-7557.10791015625,304.16900634765625,0.9825778603553772,0.5058953762054443,0.4807026386260986,293.1745910644531,297.1499938964844,293.1499938964844,0.0177667532116174,-4100.24609375,304.1523742675781,0.4492419362068176,0.055034901946783,0.2611482739448547,291.1636657714844,291.1499938964844,269.12213134765625,266.6763916015625,282.7261962890625,293.275146484375,291.1658630371094,1.0,0.3529443442821502,0.8347376585006714,0.8347376585006714,1.0,1.0,-1.623418927192688,0.7090634703636169,0.9143553972244264,0.3334715962409973,0.0,0.0,0.6660458445549011,88.30227661132812,60.0,39.47366714477539,-13856.4453125,486.7781066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7224426269531,307.73974609375,278.1499938964844,0.0,18000.0,313.1499938964844,19129.857421875,18000.0,0.0,0.0,0.3131993412971496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535429120063782,0.5535468459129333,-3.925465080101276e-06,0.0,0.000317857513437,0.0,0.0,25.85759735107422,0.0,0.0,0.0,0.3238003551959991,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.149069607257843,-3154.374755859375,304.16015625,0.7519100904464722,0.2196718454360962,0.2002506554126739,293.2933654785156,297.1499938964844,293.1499938964844,0.0930969342589378,-2275.65380859375,304.164306640625,0.6622928977012634,0.1489670872688293,0.1444202214479446,293.2356872558594,297.1499938964844,293.1499938964844,0.2876119613647461,-4134.98388671875,304.1612548828125,0.8933182954788208,0.373043954372406,0.2624810039997101,293.2969055175781,297.1499938964844,293.1499938964844,0.4207927286624908,-7548.240234375,304.16680908203125,0.9911246299743652,0.5042405128479004,0.4789439141750335,293.1737365722656,297.1499938964844,293.1499938964844,0.0176295433193445,-4086.478515625,304.1521911621094,0.4566987752914428,0.0548928566277027,0.2595816254615783,291.1334533691406,291.1499938964844,269.14801025390625,266.6986083984375,282.7415771484375,293.2740783691406,291.1260986328125,1.0,0.3471138775348663,0.8343599438667297,0.8343599438667297,1.0,1.0,-1.6151010990142822,0.7051177620887756,0.9099833965301514,0.3313001096248626,0.0,0.0,0.6696192622184753,83.3624496459961,48.0,-38.843387603759766,-13567.7236328125,468.2322082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74969482421875,307.61297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18348.826171875,18000.0,0.0,0.0,0.3117626905441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282927751541138,0.5282964110374451,-3.583482794056181e-06,0.0,0.0003163994988426,0.0,0.0,22.516206741333008,0.0,0.0,0.0,0.3232922852039337,4.0,0.0,1.0
727020,293.2430419921875,297.1499938964844,293.1499938964844,0.1470344960689544,-3119.57568359375,304.1602478027344,0.7666234374046326,0.2178645730018615,0.198284238576889,293.2908935546875,297.1499938964844,293.1499938964844,0.0902935937047004,-2220.435546875,304.1642761230469,0.6729104518890381,0.1458356827497482,0.1410903632640838,293.2342834472656,297.1499938964844,293.1499938964844,0.2850472629070282,-4105.41015625,304.1619873046875,0.9134019017219543,0.371159017086029,0.260910302400589,293.2889099121094,297.1499938964844,293.1499938964844,0.4046692550182342,-7308.25244140625,304.1901550292969,0.9990000128746032,0.5020938515663147,0.4634291231632232,293.1717834472656,297.1499938964844,293.1499938964844,0.0172539185732603,-4039.616943359375,304.152099609375,0.4714924693107605,0.0546872355043888,0.2569252252578735,291.14337158203125,291.1499938964844,269.19927978515625,266.74285888671875,282.7780456542969,293.26971435546875,291.14947509765625,1.0,0.3344065845012665,0.8336045145988464,0.8336045145988464,1.0,1.0,-1.5850670337677002,0.6908774375915527,0.8941895961761475,0.3237814307212829,0.0,0.0,0.6717646718025208,74.30481719970703,36.0,36.703125,-13466.4921875,426.42681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8185729980469,307.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.517578125,18000.0,0.0,0.0,0.3085288107395172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282673239707947,0.5282708406448364,-3.51563153344614e-06,0.0,0.0003131175180897,0.0,0.0,22.1897029876709,0.0,0.0,0.0,0.3217479288578033,4.0,0.0,1.0
727080,293.2430419921875,297.1499938964844,293.1499938964844,0.1470344960689544,-3119.57568359375,304.1602478027344,0.7666234374046326,0.2178645730018615,0.198284238576889,293.2908935546875,297.1499938964844,293.1499938964844,0.0902935937047004,-2220.435546875,304.1642761230469,0.6729104518890381,0.1458356827497482,0.1410903632640838,293.2342834472656,297.1499938964844,293.1499938964844,0.2850472629070282,-4105.41015625,304.1619873046875,0.9134019017219543,0.371159017086029,0.260910302400589,293.2889099121094,297.1499938964844,293.1499938964844,0.4046692550182342,-7308.25244140625,304.1901550292969,0.9990000128746032,0.5020938515663147,0.4634291231632232,293.1717834472656,297.1499938964844,293.1499938964844,0.0172539185732603,-4039.616943359375,304.152099609375,0.4714924693107605,0.0546872355043888,0.2569252252578735,291.14337158203125,291.1499938964844,269.19927978515625,266.74285888671875,282.7780456542969,293.26971435546875,291.14947509765625,1.0,0.3344065845012665,0.8336045145988464,0.8336045145988464,1.0,1.0,-1.5850670337677002,0.6908774375915527,0.8941895961761475,0.3237814307212829,0.0,0.0,0.6717646718025208,74.30481719970703,36.0,36.703125,-13466.4921875,426.42681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8185729980469,307.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18049.517578125,18000.0,0.0,0.0,0.3085288107395172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282673239707947,0.5282708406448364,-3.51563153344614e-06,0.0,0.0003131175180897,0.0,0.0,22.1897029876709,0.0,0.0,0.0,0.3217479288578033,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1442872285842895,-3071.344482421875,304.161376953125,0.7826538681983948,0.2161013484001159,0.1964186280965805,293.288330078125,297.1499938964844,293.1499938964844,0.087112933397293,-2156.829833984375,304.164794921875,0.684398353099823,0.1427832394838333,0.1378973573446273,293.2331237792969,297.1499938964844,293.1499938964844,0.2809372544288635,-4056.905517578125,304.164794921875,0.936566174030304,0.3692583441734314,0.2593789100646972,293.24932861328125,297.1499938964844,293.1499938964844,0.3699896037578583,-6790.783203125,304.2343139648437,0.9990000128746032,0.5065340399742126,0.4318266808986664,293.1693725585937,297.1499938964844,293.1499938964844,0.0168651640415191,-3985.354736328125,304.15203857421875,0.4839198887348175,0.0546204932034015,0.2550565004348755,291.2242126464844,291.1499938964844,269.25,266.7868347167969,282.8178405761719,293.2542724609375,291.2295837402344,1.0,0.3198242485523224,0.8328490853309631,0.8328490853309631,1.0,1.0,-1.5369635820388794,0.6682064533233643,0.8687571287155151,0.3117392063140869,0.0,0.0,0.6563078165054321,65.84506225585938,39.0,86.35675811767578,-13150.2578125,378.2475891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080810546875,307.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18164.4765625,18000.0,0.0,0.0,0.3047999739646911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138011574745178,0.5138046145439148,-3.450729764153948e-06,0.0,0.0003093332343269,0.0,0.0,20.99841690063477,0.0,0.0,0.0,0.3160038888454437,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1442872285842895,-3071.344482421875,304.161376953125,0.7826538681983948,0.2161013484001159,0.1964186280965805,293.288330078125,297.1499938964844,293.1499938964844,0.087112933397293,-2156.829833984375,304.164794921875,0.684398353099823,0.1427832394838333,0.1378973573446273,293.2331237792969,297.1499938964844,293.1499938964844,0.2809372544288635,-4056.905517578125,304.164794921875,0.936566174030304,0.3692583441734314,0.2593789100646972,293.24932861328125,297.1499938964844,293.1499938964844,0.3699896037578583,-6790.783203125,304.2343139648437,0.9990000128746032,0.5065340399742126,0.4318266808986664,293.1693725585937,297.1499938964844,293.1499938964844,0.0168651640415191,-3985.354736328125,304.15203857421875,0.4839198887348175,0.0546204932034015,0.2550565004348755,291.2242126464844,291.1499938964844,269.25,266.7868347167969,282.8178405761719,293.2542724609375,291.2295837402344,1.0,0.3198242485523224,0.8328490853309631,0.8328490853309631,1.0,1.0,-1.5369635820388794,0.6682064533233643,0.8687571287155151,0.3117392063140869,0.0,0.0,0.6563078165054321,65.84506225585938,39.0,86.35675811767578,-13150.2578125,378.2475891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080810546875,307.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18164.4765625,18000.0,0.0,0.0,0.3047999739646911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5138011574745178,0.5138046145439148,-3.450729764153948e-06,0.0,0.0003093332343269,0.0,0.0,20.99841690063477,0.0,0.0,0.0,0.3160038888454437,4.0,0.0,1.0
727260,293.237548828125,297.1499938964844,293.1499938964844,0.1421007663011551,-3033.366943359375,304.16119384765625,0.7949116230010986,0.2143422812223434,0.1946514099836349,293.2860412597656,297.1499938964844,293.1499938964844,0.0843157917261123,-2101.534423828125,304.1644897460937,0.6922006607055664,0.1397429406642913,0.1348211169242859,293.2322692871094,297.1499938964844,293.1499938964844,0.2777658402919769,-4020.09765625,304.1650695800781,0.9538114666938782,0.3673246502876282,0.2578926086425781,293.1921691894531,297.1499938964844,293.1499938964844,0.3446207642555237,-6416.05029296875,304.2476806640625,0.9990000128746032,0.5155977010726929,0.4089733064174652,293.1669311523437,297.1499938964844,293.1499938964844,0.0166640896350145,-3956.8212890625,304.1517028808594,0.492836445569992,0.0546274818480014,0.254097431898117,291.269775390625,291.1499938964844,269.299072265625,266.8296813964844,282.851318359375,293.2396240234375,291.2711486816406,1.0,0.3096752762794494,0.8323832750320435,0.8323832750320435,1.0,1.0,-1.5007665157318115,0.6512202024459839,0.8495462536811829,0.3026992380619049,0.0,0.0,0.6366679668426514,60.053958892822266,57.0,57.06954193115234,-12785.1083984375,345.17889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0661926269531,307.808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18251.109375,18000.0,0.0,0.0,0.2998915612697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878452718257904,0.4878485798835754,-3.314404693810502e-06,0.0,0.0003043518227059,0.0,0.0,18.87404441833496,0.0,0.0,0.0,0.3057679533958435,4.0,0.0,1.0
727320,293.237548828125,297.1499938964844,293.1499938964844,0.1421007663011551,-3033.366943359375,304.16119384765625,0.7949116230010986,0.2143422812223434,0.1946514099836349,293.2860412597656,297.1499938964844,293.1499938964844,0.0843157917261123,-2101.534423828125,304.1644897460937,0.6922006607055664,0.1397429406642913,0.1348211169242859,293.2322692871094,297.1499938964844,293.1499938964844,0.2777658402919769,-4020.09765625,304.1650695800781,0.9538114666938782,0.3673246502876282,0.2578926086425781,293.1921691894531,297.1499938964844,293.1499938964844,0.3446207642555237,-6416.05029296875,304.2476806640625,0.9990000128746032,0.5155977010726929,0.4089733064174652,293.1669311523437,297.1499938964844,293.1499938964844,0.0166640896350145,-3956.8212890625,304.1517028808594,0.492836445569992,0.0546274818480014,0.254097431898117,291.269775390625,291.1499938964844,269.299072265625,266.8296813964844,282.851318359375,293.2396240234375,291.2711486816406,1.0,0.3096752762794494,0.8323832750320435,0.8323832750320435,1.0,1.0,-1.5007665157318115,0.6512202024459839,0.8495462536811829,0.3026992380619049,0.0,0.0,0.6366679668426514,60.053958892822266,57.0,57.06954193115234,-12785.1083984375,345.17889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0661926269531,307.808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18251.109375,18000.0,0.0,0.0,0.2998915612697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878452718257904,0.4878485798835754,-3.314404693810502e-06,0.0,0.0003043518227059,0.0,0.0,18.87404441833496,0.0,0.0,0.0,0.3057679533958435,4.0,0.0,1.0
727380,293.2354736328125,297.1499938964844,293.1499938964844,0.1407558172941208,-3010.838134765625,304.15966796875,0.7937742471694946,0.2125468999147415,0.1930412799119949,293.2842102050781,297.1499938964844,293.1499938964844,0.0820676907896995,-2058.042724609375,304.16339111328125,0.6878581047058105,0.1366704553365707,0.1319143325090408,293.2317810058594,297.1499938964844,293.1499938964844,0.2761019170284271,-4001.81201171875,304.1627502441406,0.9533924460411072,0.365344375371933,0.2565169036388397,293.1468200683594,297.1499938964844,293.1499938964844,0.3413977324962616,-6381.4794921875,304.2195129394531,0.9990000128746032,0.5237859487533569,0.4072855114936828,293.165283203125,297.1499938964844,293.1499938964844,0.0166445076465606,-3955.385986328125,304.1511535644531,0.4933334589004516,0.0545318648219108,0.2537689507007599,291.25946044921875,291.1499938964844,269.3455810546875,266.8706359863281,282.8759155273437,293.2364807128906,291.25616455078125,1.0,0.3086608350276947,0.831917405128479,0.831917405128479,1.0,1.0,-1.491254806518555,0.6467544436454773,0.8445003628730774,0.3002271950244903,0.0,0.0,0.6220452189445496,59.51399993896485,75.0,-9.064209938049316,-12539.6259765625,339.2147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2610168457031,307.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18223.416015625,18000.0,0.0,0.0,0.2938888370990753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630361795425415,0.4630393385887146,-3.1678835057391552e-06,0.0,0.0002982598089147,0.0,0.0,16.902427673339844,0.0,0.0,0.0,0.2958506643772125,4.0,0.0,1.0
727440,293.2354736328125,297.1499938964844,293.1499938964844,0.1407558172941208,-3010.838134765625,304.15966796875,0.7937742471694946,0.2125468999147415,0.1930412799119949,293.2842102050781,297.1499938964844,293.1499938964844,0.0820676907896995,-2058.042724609375,304.16339111328125,0.6878581047058105,0.1366704553365707,0.1319143325090408,293.2317810058594,297.1499938964844,293.1499938964844,0.2761019170284271,-4001.81201171875,304.1627502441406,0.9533924460411072,0.365344375371933,0.2565169036388397,293.1468200683594,297.1499938964844,293.1499938964844,0.3413977324962616,-6381.4794921875,304.2195129394531,0.9990000128746032,0.5237859487533569,0.4072855114936828,293.165283203125,297.1499938964844,293.1499938964844,0.0166445076465606,-3955.385986328125,304.1511535644531,0.4933334589004516,0.0545318648219108,0.2537689507007599,291.25946044921875,291.1499938964844,269.3455810546875,266.8706359863281,282.8759155273437,293.2364807128906,291.25616455078125,1.0,0.3086608350276947,0.831917405128479,0.831917405128479,1.0,1.0,-1.491254806518555,0.6467544436454773,0.8445003628730774,0.3002271950244903,0.0,0.0,0.6220452189445496,59.51399993896485,75.0,-9.064209938049316,-12539.6259765625,339.2147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2610168457031,307.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18223.416015625,18000.0,0.0,0.0,0.2938888370990753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630361795425415,0.4630393385887146,-3.1678835057391552e-06,0.0,0.0002982598089147,0.0,0.0,16.902427673339844,0.0,0.0,0.0,0.2958506643772125,4.0,0.0,1.0
