time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.140339195728302,-3004.26708984375,304.1586608886719,0.7887049317359924,0.2116341143846511,0.1922768056392669,293.283447265625,297.1499938964844,293.1499938964844,0.0811040177941322,-2039.740966796875,304.1627197265625,0.6816539764404297,0.1351204663515091,0.1305051743984222,293.23162841796875,297.1499938964844,293.1499938964844,0.2757477462291717,-3998.4736328125,304.1610717773437,0.94735586643219,0.3643379807472229,0.2558597326278686,293.13751220703125,297.1499938964844,293.1499938964844,0.3471477627754211,-6476.375,304.1963806152344,0.9990000128746032,0.5256632566452026,0.4133177995681762,293.1648254394531,297.1499938964844,293.1499938964844,0.0166723988950252,-3960.783935546875,304.1509094238281,0.4906800985336303,0.0544324517250061,0.2536476254463196,291.2359924316406,291.1499938964844,269.367919921875,266.8904724121094,282.8840026855469,293.236328125,291.2316589355469,1.0,0.3108555674552917,0.8316845297813416,0.8316845297813416,1.0,1.0,-1.4949474334716797,0.6484636664390564,0.8464838266372681,0.3010980784893036,0.0,0.0,0.6186297535896301,60.90156555175781,75.0,-38.211875915527344,-12488.3408203125,344.5223083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34771728515625,307.7912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18171.28125,18000.0,0.0,0.0,0.2907100617885589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4548428952693939,0.4548460245132446,-3.111674004685483e-06,0.0,0.0002950337657239,0.0,0.0,16.247337341308594,0.0,0.0,0.0,0.2924453914165497,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400023847818374,-2999.127197265625,304.15771484375,0.7814177870750427,0.2107120156288147,0.1915358603000641,293.28277587890625,297.1499938964844,293.1499938964844,0.080190509557724,-2022.505615234375,304.1620788574219,0.6735104322433472,0.1335621923208236,0.1291216611862182,293.2315368652344,297.1499938964844,293.1499938964844,0.2755385637283325,-3996.839111328125,304.1594543457031,0.9381468892097472,0.3633194267749786,0.255219429731369,293.1388244628906,297.1499938964844,293.1499938964844,0.3568349480628967,-6630.14794921875,304.1703186035156,0.9990000128746032,0.5255727171897888,0.42304527759552,293.1645812988281,297.1499938964844,293.1499938964844,0.0167082678526639,-3967.5400390625,304.1506652832031,0.4865078628063202,0.0542912259697914,0.2535201013088226,291.2075500488281,291.1499938964844,269.38970947265625,266.90985107421875,282.8888854980469,293.235107421875,291.20269775390625,1.0,0.3145659863948822,0.8314011693000793,0.8314011693000793,1.0,1.0,-1.5031486749649048,0.652275800704956,0.8508728742599487,0.303081750869751,0.0,0.0,0.6176265478134155,63.22112274169922,93.0,-59.08255386352539,-12484.046875,354.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4134521484375,307.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18111.734375,18000.0,0.0,0.0,0.28758704662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4500299394130707,0.4500330090522766,-3.0725557280675275e-06,0.0,0.0002918643003795,0.0,0.0,15.84464168548584,0.0,0.0,0.0,0.2903240919113159,4.0,0.0,1.0
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.1394452154636383,-2990.860595703125,304.15606689453125,0.7625361084938049,0.208835631608963,0.1901128143072128,293.2817077636719,297.1499938964844,293.1499938964844,0.0784370973706245,-1989.5928955078125,304.1609802246094,0.6537363529205322,0.1304174363613128,0.1264201700687408,293.23162841796875,297.1499938964844,293.1499938964844,0.2753166258335113,-3995.744873046875,304.1566772460937,0.9130805134773254,0.3612357079982757,0.2539759576320648,293.173583984375,297.1499938964844,293.1499938964844,0.3860593438148498,-7080.5107421875,304.11480712890625,0.9990000128746032,0.5188961029052734,0.4515334963798523,293.1649475097656,297.1499938964844,293.1499938964844,0.016760790720582,-3978.992919921875,304.1503601074219,0.4738019406795501,0.0538510717451572,0.2530338764190674,291.1451110839844,291.1499938964844,269.4316101074219,266.9474182128906,282.8923645019531,293.232666015625,291.1402587890625,1.0,0.3257347345352173,0.8308345675468445,0.8308345675468445,1.0,1.0,-1.5303140878677368,0.6649406552314758,0.865373432636261,0.3097420632839203,0.0,0.0,0.6224265098571777,70.36914825439453,96.0,-79.42364501953125,-12594.4970703125,386.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.451171875,307.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.318359375,18000.0,0.0,0.0,0.2820348739624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4501967132091522,0.4501997828483581,-3.0462069844361395e-06,0.0,0.0002862295368686,0.0,0.0,15.745447158813477,0.0,0.0,0.0,0.2898707985877991,4.0,0.0,1.0
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.1394452154636383,-2990.860595703125,304.15606689453125,0.7625361084938049,0.208835631608963,0.1901128143072128,293.2817077636719,297.1499938964844,293.1499938964844,0.0784370973706245,-1989.5928955078125,304.1609802246094,0.6537363529205322,0.1304174363613128,0.1264201700687408,293.23162841796875,297.1499938964844,293.1499938964844,0.2753166258335113,-3995.744873046875,304.1566772460937,0.9130805134773254,0.3612357079982757,0.2539759576320648,293.173583984375,297.1499938964844,293.1499938964844,0.3860593438148498,-7080.5107421875,304.11480712890625,0.9990000128746032,0.5188961029052734,0.4515334963798523,293.1649475097656,297.1499938964844,293.1499938964844,0.016760790720582,-3978.992919921875,304.1503601074219,0.4738019406795501,0.0538510717451572,0.2530338764190674,291.1451110839844,291.1499938964844,269.4316101074219,266.9474182128906,282.8923645019531,293.232666015625,291.1402587890625,1.0,0.3257347345352173,0.8308345675468445,0.8308345675468445,1.0,1.0,-1.5303140878677368,0.6649406552314758,0.865373432636261,0.3097420632839203,0.0,0.0,0.6224265098571777,70.36914825439453,96.0,-79.42364501953125,-12594.4970703125,386.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.451171875,307.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.318359375,18000.0,0.0,0.0,0.2820348739624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4501967132091522,0.4501997828483581,-3.0462069844361395e-06,0.0,0.0002862295368686,0.0,0.0,15.745447158813477,0.0,0.0,0.0,0.2898707985877991,4.0,0.0,1.0
727740,293.2314758300781,297.1499938964844,293.1499938964844,0.1386236995458603,-2977.514892578125,304.15545654296875,0.7473706603050232,0.2069715857505798,0.1886671632528305,293.2806701660156,297.1499938964844,293.1499938964844,0.0765027850866317,-1952.94091796875,304.1605529785156,0.6377083659172058,0.1272870004177093,0.1236977651715278,293.2318115234375,297.1499938964844,293.1499938964844,0.2745863199234009,-3988.087890625,304.15576171875,0.8941364884376526,0.3591307699680328,0.2526953816413879,293.2377014160156,297.1499938964844,293.1499938964844,0.412937730550766,-7481.1201171875,304.0824584960937,0.9990000128746032,0.5053271651268005,0.4767131507396698,293.1659851074219,297.1499938964844,293.1499938964844,0.0166719369590282,-3971.03759765625,304.150390625,0.4593112170696258,0.0532631240785121,0.2517178058624267,291.1019592285156,291.1499938964844,269.4715270996094,266.9835205078125,282.9061584472656,293.2445373535156,291.1003112792969,1.0,0.3349377810955047,0.8302679061889648,0.8302679061889648,1.0,1.0,-1.5524290800094604,0.6752094030380249,0.8772197365760803,0.3153320550918579,0.0,0.0,0.632224440574646,77.02654266357422,99.0,-55.30412292480469,-12749.212890625,415.8204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34356689453125,307.72564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.291015625,18000.0,0.0,0.0,0.2780758142471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606918394565582,0.4606949388980865,-3.08268090520869e-06,0.0,0.0002822116075549,0.0,0.0,16.424814224243164,0.0,0.0,0.0,0.2935699224472046,4.0,0.0,1.0
727800,293.2314758300781,297.1499938964844,293.1499938964844,0.1386236995458603,-2977.514892578125,304.15545654296875,0.7473706603050232,0.2069715857505798,0.1886671632528305,293.2806701660156,297.1499938964844,293.1499938964844,0.0765027850866317,-1952.94091796875,304.1605529785156,0.6377083659172058,0.1272870004177093,0.1236977651715278,293.2318115234375,297.1499938964844,293.1499938964844,0.2745863199234009,-3988.087890625,304.15576171875,0.8941364884376526,0.3591307699680328,0.2526953816413879,293.2377014160156,297.1499938964844,293.1499938964844,0.412937730550766,-7481.1201171875,304.0824584960937,0.9990000128746032,0.5053271651268005,0.4767131507396698,293.1659851074219,297.1499938964844,293.1499938964844,0.0166719369590282,-3971.03759765625,304.150390625,0.4593112170696258,0.0532631240785121,0.2517178058624267,291.1019592285156,291.1499938964844,269.4715270996094,266.9835205078125,282.9061584472656,293.2445373535156,291.1003112792969,1.0,0.3349377810955047,0.8302679061889648,0.8302679061889648,1.0,1.0,-1.5524290800094604,0.6752094030380249,0.8772197365760803,0.3153320550918579,0.0,0.0,0.632224440574646,77.02654266357422,99.0,-55.30412292480469,-12749.212890625,415.8204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34356689453125,307.72564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.291015625,18000.0,0.0,0.0,0.2780758142471313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606918394565582,0.4606949388980865,-3.08268090520869e-06,0.0,0.0002822116075549,0.0,0.0,16.424814224243164,0.0,0.0,0.0,0.2935699224472046,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1372095793485641,-2952.742919921875,304.1560363769531,0.7305000424385071,0.2051660418510437,0.187366172671318,293.2794189453125,297.1499938964844,293.1499938964844,0.0742643624544143,-1909.7115478515625,304.1607971191406,0.6204412579536438,0.1242320761084556,0.1211365535855293,293.2319030761719,297.1499938964844,293.1499938964844,0.2725301086902618,-3963.805908203125,304.1573486328125,0.872730016708374,0.3570404946804046,0.2514975070953369,293.28436279296875,297.1499938964844,293.1499938964844,0.4078488945960998,-7391.46875,304.114501953125,0.9790638089179992,0.4935454726219177,0.4704814851284027,293.1674194335937,297.1499938964844,293.1499938964844,0.0164634548127651,-3943.124267578125,304.150634765625,0.4411386549472809,0.052565224468708,0.2503147423267364,291.1186828613281,291.1499938964844,269.5096130371094,267.0182189941406,282.9430847167969,293.2620849609375,291.1226501464844,1.0,0.3415950536727905,0.829155445098877,0.829155445098877,1.0,1.0,-1.5372679233551023,0.6678886413574219,0.8693792819976807,0.3117954134941101,0.0,0.0,0.6363421082496643,85.36650848388672,102.0,18.920238494873047,-12716.6826171875,429.4684753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1416931152344,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.494140625,18000.0,0.0,0.0,0.2757138311862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4707907736301422,0.4707939326763153,-3.14251610689098e-06,0.0,0.0002798144996631,0.0,0.0,17.201093673706055,0.0,0.0,0.0,0.297550767660141,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1372095793485641,-2952.742919921875,304.1560363769531,0.7305000424385071,0.2051660418510437,0.187366172671318,293.2794189453125,297.1499938964844,293.1499938964844,0.0742643624544143,-1909.7115478515625,304.1607971191406,0.6204412579536438,0.1242320761084556,0.1211365535855293,293.2319030761719,297.1499938964844,293.1499938964844,0.2725301086902618,-3963.805908203125,304.1573486328125,0.872730016708374,0.3570404946804046,0.2514975070953369,293.28436279296875,297.1499938964844,293.1499938964844,0.4078488945960998,-7391.46875,304.114501953125,0.9790638089179992,0.4935454726219177,0.4704814851284027,293.1674194335937,297.1499938964844,293.1499938964844,0.0164634548127651,-3943.124267578125,304.150634765625,0.4411386549472809,0.052565224468708,0.2503147423267364,291.1186828613281,291.1499938964844,269.5096130371094,267.0182189941406,282.9430847167969,293.2620849609375,291.1226501464844,1.0,0.3415950536727905,0.829155445098877,0.829155445098877,1.0,1.0,-1.5372679233551023,0.6678886413574219,0.8693792819976807,0.3117954134941101,0.0,0.0,0.6363421082496643,85.36650848388672,102.0,18.920238494873047,-12716.6826171875,429.4684753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1416931152344,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.494140625,18000.0,0.0,0.0,0.2757138311862945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4707907736301422,0.4707939326763153,-3.14251610689098e-06,0.0,0.0002798144996631,0.0,0.0,17.201093673706055,0.0,0.0,0.0,0.297550767660141,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1355924010276794,-2924.2509765625,304.1567077636719,0.7180033326148987,0.2033130675554275,0.1859706193208694,293.2785339355469,297.1499938964844,293.1499938964844,0.0718790963292121,-1863.835693359375,304.1611633300781,0.6057806015014648,0.1211369335651397,0.1184917837381362,293.232421875,297.1499938964844,293.1499938964844,0.270077496767044,-3934.83642578125,304.158935546875,0.857450544834137,0.3548602759838104,0.2501966059207916,293.2976379394531,297.1499938964844,293.1499938964844,0.4012121856212616,-7285.966796875,304.13690185546875,0.9595914483070374,0.487413227558136,0.4640564918518066,293.1689453125,297.1499938964844,293.1499938964844,0.0161586999893188,-3901.74609375,304.1509094238281,0.4284200370311737,0.0518145896494388,0.2482452690601349,291.1495361328125,291.1499938964844,269.5460205078125,267.0517272949219,282.9737548828125,293.2680053710937,291.15069580078125,1.0,0.3463822603225708,0.8280429244041443,0.8280429244041443,1.0,1.0,-1.5205971002578735,0.6599101424217224,0.8606868982315063,0.3077473044395447,0.0,0.0,0.6339322328567505,92.03921508789062,105.0,28.23042106628418,-12559.126953125,437.6939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.947021484375,307.5620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.2740956842899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702576994895935,0.4702608585357666,-3.157797209496493e-06,0.0,0.0002781722869258,0.0,0.0,17.238183975219727,0.0,0.0,0.0,0.2977144420146942,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1355924010276794,-2924.2509765625,304.1567077636719,0.7180033326148987,0.2033130675554275,0.1859706193208694,293.2785339355469,297.1499938964844,293.1499938964844,0.0718790963292121,-1863.835693359375,304.1611633300781,0.6057806015014648,0.1211369335651397,0.1184917837381362,293.232421875,297.1499938964844,293.1499938964844,0.270077496767044,-3934.83642578125,304.158935546875,0.857450544834137,0.3548602759838104,0.2501966059207916,293.2976379394531,297.1499938964844,293.1499938964844,0.4012121856212616,-7285.966796875,304.13690185546875,0.9595914483070374,0.487413227558136,0.4640564918518066,293.1689453125,297.1499938964844,293.1499938964844,0.0161586999893188,-3901.74609375,304.1509094238281,0.4284200370311737,0.0518145896494388,0.2482452690601349,291.1495361328125,291.1499938964844,269.5460205078125,267.0517272949219,282.9737548828125,293.2680053710937,291.15069580078125,1.0,0.3463822603225708,0.8280429244041443,0.8280429244041443,1.0,1.0,-1.5205971002578735,0.6599101424217224,0.8606868982315063,0.3077473044395447,0.0,0.0,0.6339322328567505,92.03921508789062,105.0,28.23042106628418,-12559.126953125,437.6939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.947021484375,307.5620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.2740956842899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702576994895935,0.4702608585357666,-3.157797209496493e-06,0.0,0.0002781722869258,0.0,0.0,17.238183975219727,0.0,0.0,0.0,0.2977144420146942,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1348685324192047,-2911.616455078125,304.15679931640625,0.7127437591552734,0.2024027705192566,0.1852573454380035,293.278076171875,297.1499938964844,293.1499938964844,0.070719338953495,-1841.7801513671875,304.1612548828125,0.5991126894950867,0.1195976361632347,0.1171468123793602,293.2326354980469,297.1499938964844,293.1499938964844,0.2690128087997436,-3922.412353515625,304.15924072265625,0.8514935970306396,0.3537732064723968,0.2495241314172744,293.2998352050781,297.1499938964844,293.1499938964844,0.3989860415458679,-7251.02001953125,304.1432800292969,0.9515380263328552,0.4851117134094238,0.4618343114852905,293.16949462890625,297.1499938964844,293.1499938964844,0.0160183515399694,-3883.050048828125,304.1510009765625,0.4236153960227966,0.0514656193554401,0.2471764981746673,291.1561279296875,291.1499938964844,269.56365966796875,267.0680847167969,282.9872436523437,293.2689819335937,291.156982421875,1.0,0.3483323752880096,0.8274866938591003,0.8274866938591003,1.0,1.0,-1.5133675336837769,0.6564372181892395,0.8569302558898926,0.3060158491134643,0.0,0.0,0.6328482031822205,94.82376098632812,105.0,23.338075637817383,-12481.509765625,440.8996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8643493652344,307.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3125,18000.0,0.0,0.0,0.2734145224094391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691357314586639,0.4691388607025146,-3.154503474434023e-06,0.0,0.0002774809836409,0.0,0.0,17.16508674621582,0.0,0.0,0.0,0.2973345816135406,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1341674476861953,-2899.3974609375,304.1568298339844,0.7078066468238831,0.2015088498592376,0.1845479309558868,293.277587890625,297.1499938964844,293.1499938964844,0.0695662945508956,-1819.9642333984373,304.1612854003906,0.5928131937980652,0.1180712282657623,0.1158017441630363,293.2328186035156,297.1499938964844,293.1499938964844,0.2679811716079712,-3910.406982421875,304.1594543457031,0.8462647795677185,0.3526950478553772,0.2488491535186767,293.30078125,297.1499938964844,293.1499938964844,0.3970025777816772,-7220.31201171875,304.1481018066406,0.9442399144172668,0.4830231070518493,0.4598805904388428,293.169921875,297.1499938964844,293.1499938964844,0.0158870890736579,-3865.541748046875,304.15106201171875,0.4195117056369781,0.0511376559734344,0.2461525350809097,291.1610717773437,291.1499938964844,269.5809631347656,267.0841369628906,282.9997863769531,293.2693786621094,291.1617126464844,1.0,0.3500666320323944,0.827168345451355,0.827168345451355,1.0,1.0,-1.5065157413482666,0.6531614065170288,0.853354275226593,0.304412692785263,0.0,0.0,0.6316052675247192,97.35549926757812,93.0,18.50190734863281,-12406.4228515625,443.6241760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7915344238281,307.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.671875,18000.0,0.0,0.0,0.2727885842323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467715859413147,0.46771901845932,-3.148506721117883e-06,0.0,0.0002768457343336,0.0,0.0,17.06511116027832,0.0,0.0,0.0,0.2968080043792724,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1326755285263061,-2873.364501953125,304.15704345703125,0.7056562900543213,0.1998122930526733,0.1829976290464401,293.2763061523437,297.1499938964844,293.1499938964844,0.0671363770961761,-1774.2999267578125,304.1615905761719,0.5871078372001648,0.1150950416922569,0.1129612922668457,293.2327880859375,297.1499938964844,293.1499938964844,0.2658095359802246,-3885.1083984375,304.159912109375,0.8446075320243835,0.3506004214286804,0.2473784685134887,293.30078125,297.1499938964844,293.1499938964844,0.3931589722633362,-7161.91748046875,304.1550598144531,0.9412806034088136,0.4791995882987976,0.4561920464038849,293.17022705078125,297.1499938964844,293.1499938964844,0.0155550194904208,-3821.062255859375,304.1512756347656,0.4173517525196075,0.0505685769021511,0.2434621751308441,291.1689453125,291.1499938964844,269.6146545410156,267.1156005859375,283.0245361328125,293.26910400390625,291.1695556640625,1.0,0.3478249311447143,0.8265317678451538,0.8265317678451538,1.0,1.0,-1.4918220043182373,0.6461390852928162,0.8456829190254211,0.3010226786136627,0.0,0.0,0.6285632848739624,97.1379623413086,81.0,13.39148235321045,-12256.1806640625,435.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761474609375,307.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.677734375,18000.0,0.0,0.0,0.2716207206249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640518128871918,0.4640549421310425,-3.1309987207350787e-06,0.0,0.000275660509942,0.0,0.0,16.80022430419922,0.0,0.0,0.0,0.2954041063785553,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1326755285263061,-2873.364501953125,304.15704345703125,0.7056562900543213,0.1998122930526733,0.1829976290464401,293.2763061523437,297.1499938964844,293.1499938964844,0.0671363770961761,-1774.2999267578125,304.1615905761719,0.5871078372001648,0.1150950416922569,0.1129612922668457,293.2327880859375,297.1499938964844,293.1499938964844,0.2658095359802246,-3885.1083984375,304.159912109375,0.8446075320243835,0.3506004214286804,0.2473784685134887,293.30078125,297.1499938964844,293.1499938964844,0.3931589722633362,-7161.91748046875,304.1550598144531,0.9412806034088136,0.4791995882987976,0.4561920464038849,293.17022705078125,297.1499938964844,293.1499938964844,0.0155550194904208,-3821.062255859375,304.1512756347656,0.4173517525196075,0.0505685769021511,0.2434621751308441,291.1689453125,291.1499938964844,269.6146545410156,267.1156005859375,283.0245361328125,293.26910400390625,291.1695556640625,1.0,0.3478249311447143,0.8265317678451538,0.8265317678451538,1.0,1.0,-1.4918220043182373,0.6461390852928162,0.8456829190254211,0.3010226786136627,0.0,0.0,0.6285632848739624,97.1379623413086,81.0,13.39148235321045,-12256.1806640625,435.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761474609375,307.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.677734375,18000.0,0.0,0.0,0.2716207206249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640518128871918,0.4640549421310425,-3.1309987207350787e-06,0.0,0.000275660509942,0.0,0.0,16.80022430419922,0.0,0.0,0.0,0.2954041063785553,4.0,0.0,1.0
728340,293.22491455078125,297.1499938964844,293.1499938964844,0.1311721205711364,-2847.085205078125,304.1571960449219,0.7096492648124695,0.1982615739107132,0.1814272552728653,293.2745666503906,297.1499938964844,293.1499938964844,0.0646552965044975,-1728.121337890625,304.161865234375,0.5868620872497559,0.112249843776226,0.1100829765200614,293.2322692871094,297.1499938964844,293.1499938964844,0.2635840773582458,-3859.165771484375,304.1603088378906,0.849645733833313,0.3486093580722809,0.2458618730306625,293.2994689941406,297.1499938964844,293.1499938964844,0.3893224895000458,-7104.671875,304.15972900390625,0.9473132491111756,0.4756462872028351,0.4526472687721252,293.1698608398437,297.1499938964844,293.1499938964844,0.0152096292003989,-3774.038818359375,304.15142822265625,0.419845849275589,0.0501285009086132,0.2406032085418701,291.17657470703125,291.1499938964844,269.647216796875,267.146240234375,283.0487365722656,293.2679443359375,291.1770935058594,1.0,0.3418882191181183,0.8258951306343079,0.8258951306343079,1.0,1.0,-1.4769731760025024,0.6390356421470642,0.8379375338554382,0.2976545393466949,0.0,0.0,0.6245005130767822,92.93247985839844,69.0,11.158062934875488,-12106.8544921875,416.4117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015930175781,307.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.662109375,18000.0,0.0,0.0,0.2704229950904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589932262897491,0.4589963257312774,-3.1063259484653827e-06,0.0,0.0002744449593592,0.0,0.0,16.43657875061035,0.0,0.0,0.0,0.2934615314006805,4.0,0.0,1.0
728400,293.22491455078125,297.1499938964844,293.1499938964844,0.1311721205711364,-2847.085205078125,304.1571960449219,0.7096492648124695,0.1982615739107132,0.1814272552728653,293.2745666503906,297.1499938964844,293.1499938964844,0.0646552965044975,-1728.121337890625,304.161865234375,0.5868620872497559,0.112249843776226,0.1100829765200614,293.2322692871094,297.1499938964844,293.1499938964844,0.2635840773582458,-3859.165771484375,304.1603088378906,0.849645733833313,0.3486093580722809,0.2458618730306625,293.2994689941406,297.1499938964844,293.1499938964844,0.3893224895000458,-7104.671875,304.15972900390625,0.9473132491111756,0.4756462872028351,0.4526472687721252,293.1698608398437,297.1499938964844,293.1499938964844,0.0152096292003989,-3774.038818359375,304.15142822265625,0.419845849275589,0.0501285009086132,0.2406032085418701,291.17657470703125,291.1499938964844,269.647216796875,267.146240234375,283.0487365722656,293.2679443359375,291.1770935058594,1.0,0.3418882191181183,0.8258951306343079,0.8258951306343079,1.0,1.0,-1.4769731760025024,0.6390356421470642,0.8379375338554382,0.2976545393466949,0.0,0.0,0.6245005130767822,92.93247985839844,69.0,11.158062934875488,-12106.8544921875,416.4117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6015930175781,307.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.662109375,18000.0,0.0,0.0,0.2704229950904846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589932262897491,0.4589963257312774,-3.1063259484653827e-06,0.0,0.0002744449593592,0.0,0.0,16.43657875061035,0.0,0.0,0.0,0.2934615314006805,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1297030448913574,-2821.3798828125,304.1572570800781,0.7179208397865295,0.1968318372964859,0.1798757016658783,293.2724304199219,297.1499938964844,293.1499938964844,0.0621718242764472,-1682.3834228515625,304.1620483398437,0.5908069610595703,0.109522707760334,0.1072198152542114,293.2313537597656,297.1499938964844,293.1499938964844,0.2613747417926788,-3833.4169921875,304.1605529785156,0.8600625395774841,0.3467066884040832,0.2443352788686752,293.2974853515625,297.1499938964844,293.1499938964844,0.3855116069316864,-7048.47705078125,304.16278076171875,0.9597182273864746,0.472262978553772,0.4491787850856781,293.1690673828125,297.1499938964844,293.1499938964844,0.0149274496361613,-3735.484619140625,304.1484680175781,0.4267759323120117,0.050000000745058,0.2383392751216888,291.1829833984375,291.1499938964844,269.6788635253906,267.1762084960937,283.0721435546875,293.2662658691406,291.1833190917969,1.0,0.3334174454212188,0.8253018856048584,0.8253018856048584,1.0,1.0,-1.4629580974578855,0.6323145031929016,0.8306435942649841,0.2945612370967865,0.0,0.0,0.619652509689331,86.1844253540039,57.0,8.849442481994629,-11962.470703125,392.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653381347656,307.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5859375,18000.0,0.0,0.0,0.2690633833408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527023732662201,0.452705442905426,-3.0749652069061995e-06,0.0,0.0002730651176534,0.0,0.0,15.98829460144043,0.0,0.0,0.0,0.291043609380722,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1297030448913574,-2821.3798828125,304.1572570800781,0.7179208397865295,0.1968318372964859,0.1798757016658783,293.2724304199219,297.1499938964844,293.1499938964844,0.0621718242764472,-1682.3834228515625,304.1620483398437,0.5908069610595703,0.109522707760334,0.1072198152542114,293.2313537597656,297.1499938964844,293.1499938964844,0.2613747417926788,-3833.4169921875,304.1605529785156,0.8600625395774841,0.3467066884040832,0.2443352788686752,293.2974853515625,297.1499938964844,293.1499938964844,0.3855116069316864,-7048.47705078125,304.16278076171875,0.9597182273864746,0.472262978553772,0.4491787850856781,293.1690673828125,297.1499938964844,293.1499938964844,0.0149274496361613,-3735.484619140625,304.1484680175781,0.4267759323120117,0.050000000745058,0.2383392751216888,291.1829833984375,291.1499938964844,269.6788635253906,267.1762084960937,283.0721435546875,293.2662658691406,291.1833190917969,1.0,0.3334174454212188,0.8253018856048584,0.8253018856048584,1.0,1.0,-1.4629580974578855,0.6323145031929016,0.8306435942649841,0.2945612370967865,0.0,0.0,0.619652509689331,86.1844253540039,57.0,8.849442481994629,-11962.470703125,392.2357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653381347656,307.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5859375,18000.0,0.0,0.0,0.2690633833408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527023732662201,0.452705442905426,-3.0749652069061995e-06,0.0,0.0002730651176534,0.0,0.0,15.98829460144043,0.0,0.0,0.0,0.291043609380722,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.1282928436994552,-2796.70068359375,304.1571655273437,0.7296344041824341,0.1954970806837082,0.1783540844917297,293.2701416015625,297.1499938964844,293.1499938964844,0.0597060285508632,-1637.4759521484375,304.1621398925781,0.5983899831771851,0.1068886518478393,0.1043868437409401,293.230224609375,297.1499938964844,293.1499938964844,0.2592311203479767,-3808.46044921875,304.1606140136719,0.8757733702659607,0.3448733985424042,0.242812842130661,293.29510498046875,297.1499938964844,293.1499938964844,0.3817899525165558,-6994.04248046875,304.1647033691406,0.9765366911888124,0.4690041244029999,0.4457716047763824,293.1683349609375,297.1499938964844,293.1499938964844,0.0147380661219358,-3709.435546875,304.1438293457031,0.4387791156768799,0.050000000745058,0.2368189245462417,291.186767578125,291.1499938964844,269.7098083496094,267.2055969238281,283.0949401855469,293.26434326171875,291.1870422363281,1.0,0.3231972754001617,0.8247086405754089,0.8247086405754089,1.0,1.0,-1.4499878883361816,0.6260597109794617,0.82392817735672,0.2918176054954529,0.0,0.0,0.6144852042198181,77.84703826904297,45.0,6.1789374351501465,-11826.357421875,365.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606689453125,307.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.171875,18000.0,0.0,0.0,0.2674667239189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457075893878937,0.4457106292247772,-3.039267085114261e-06,0.0,0.0002714447327889,0.0,0.0,15.495283126831056,0.0,0.0,0.0,0.2883515954017639,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.1282928436994552,-2796.70068359375,304.1571655273437,0.7296344041824341,0.1954970806837082,0.1783540844917297,293.2701416015625,297.1499938964844,293.1499938964844,0.0597060285508632,-1637.4759521484375,304.1621398925781,0.5983899831771851,0.1068886518478393,0.1043868437409401,293.230224609375,297.1499938964844,293.1499938964844,0.2592311203479767,-3808.46044921875,304.1606140136719,0.8757733702659607,0.3448733985424042,0.242812842130661,293.29510498046875,297.1499938964844,293.1499938964844,0.3817899525165558,-6994.04248046875,304.1647033691406,0.9765366911888124,0.4690041244029999,0.4457716047763824,293.1683349609375,297.1499938964844,293.1499938964844,0.0147380661219358,-3709.435546875,304.1438293457031,0.4387791156768799,0.050000000745058,0.2368189245462417,291.186767578125,291.1499938964844,269.7098083496094,267.2055969238281,283.0949401855469,293.26434326171875,291.1870422363281,1.0,0.3231972754001617,0.8247086405754089,0.8247086405754089,1.0,1.0,-1.4499878883361816,0.6260597109794617,0.82392817735672,0.2918176054954529,0.0,0.0,0.6144852042198181,77.84703826904297,45.0,6.1789374351501465,-11826.357421875,365.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606689453125,307.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18065.171875,18000.0,0.0,0.0,0.2674667239189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457075893878937,0.4457106292247772,-3.039267085114261e-06,0.0,0.0002714447327889,0.0,0.0,15.495283126831056,0.0,0.0,0.0,0.2883515954017639,4.0,0.0,1.0
728700,293.2188415527344,297.1499938964844,293.1499938964844,0.1275997012853622,-2784.54833984375,304.1571350097656,0.7369070053100586,0.1948582381010055,0.177606925368309,293.2689514160156,297.1499938964844,293.1499938964844,0.0584745146334171,-1615.2193603515625,304.16217041015625,0.6034528613090515,0.105598583817482,0.1029835417866706,293.2296142578125,297.1499938964844,293.1499938964844,0.2581635117530823,-3796.014892578125,304.1606140136719,0.8857300281524658,0.343977153301239,0.242056205868721,293.2938537597656,297.1499938964844,293.1499938964844,0.3799344003200531,-6966.9814453125,304.1654052734375,0.9859141707420348,0.4674125015735626,0.4440912306308746,293.16796875,297.1499938964844,293.1499938964844,0.0146355517208576,-3695.218505859375,304.1415710449219,0.446695864200592,0.050000000745058,0.2359880805015564,291.1887512207031,291.1499938964844,269.7250366210937,267.2201232910156,283.1065673828125,293.2633361816406,291.1890869140625,1.0,0.3175684809684753,0.8244119882583618,0.8244119882583618,1.0,1.0,-1.4434834718704224,0.6229045391082764,0.820578932762146,0.2905100882053375,0.0,0.0,0.6116997003555298,73.30841827392578,45.0,5.953749656677246,-11759.3896484375,350.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679626464844,307.2106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.716796875,18000.0,0.0,0.0,0.2665656805038452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420049488544464,0.4420079886913299,-3.0205569601093885e-06,0.0,0.0002705302613321,0.0,0.0,15.23882007598877,0.0,0.0,0.0,0.2869318127632141,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1269138306379318,-2772.50830078125,304.1570739746094,0.7453998327255249,0.1942351162433624,0.1768681704998016,293.2677917480469,297.1499938964844,293.1499938964844,0.0572429001331329,-1593.0738525390625,304.1622009277344,0.609386682510376,0.104322500526905,0.1015877425670623,293.22900390625,297.1499938964844,293.1499938964844,0.2570985555648803,-3783.588623046875,304.1606140136719,0.8972505331039429,0.3430919349193573,0.2413026094436645,293.2925720214844,297.1499938964844,293.1499938964844,0.37808358669281,-6940.02294921875,304.1659545898437,0.9955904483795166,0.4658424258232116,0.4424250423908233,293.1676025390625,297.1499938964844,293.1499938964844,0.0145301716402173,-3680.493408203125,304.139404296875,0.4561631381511688,0.050000000745058,0.2351244240999221,291.1908874511719,291.1499938964844,269.7401733398437,267.23455810546875,283.1186218261719,293.2623291015625,291.1911926269531,1.0,0.3116504848003387,0.8241313695907593,0.8241313695907593,1.0,1.0,-1.4369795322418213,0.6197230219841003,0.8172564506530762,0.2892992496490478,0.0,0.0,0.6087625622749329,68.5975112915039,33.0,5.910186767578125,-11692.041015625,336.1132507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5806579589844,307.20379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.658203125,18000.0,0.0,0.0,0.265590637922287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381144940853119,0.4381174743175506,-3.001166305693914e-06,0.0,0.0002695407310966,0.0,0.0,14.973188400268556,0.0,0.0,0.0,0.2854492366313934,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1254141181707382,-2745.73486328125,304.1572570800781,0.7615708112716675,0.1930571496486663,0.1755163222551345,293.2652893066406,297.1499938964844,293.1499938964844,0.0547448471188545,-1548.197265625,304.16229248046875,0.6192654967308044,0.1018417105078697,0.0989271402359008,293.2275695800781,297.1499938964844,293.1499938964844,0.2545951008796692,-3753.891845703125,304.16131591796875,0.9197259545326232,0.3413800299167633,0.2398853451013565,293.276123046875,297.1499938964844,293.1499938964844,0.3537569344043731,-6569.68115234375,304.20245361328125,0.9990000128746032,0.4654890596866607,0.4184662103652954,293.1665344238281,297.1499938964844,293.1499938964844,0.0143294902518391,-3650.310546875,304.13623046875,0.4731003642082214,0.050000000745058,0.2337261140346527,291.2152709960937,291.1499938964844,269.7701721191406,267.26324462890625,283.1595153808594,293.25439453125,291.2201843261719,1.0,0.298264741897583,0.823570191860199,0.823570191860199,1.0,1.0,-1.400038480758667,0.6017753481864929,0.7982630729675293,0.2825521528720855,0.0,0.0,0.5991247892379761,60.57147979736328,25.0,42.56698989868164,-11452.0859375,300.0149841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.631591796875,307.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.349609375,18000.0,0.0,0.0,0.2632738649845123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283212423324585,0.4283241927623749,-2.95811400974344e-06,0.0,0.0002671894908417,0.0,0.0,14.339311599731444,0.0,0.0,0.0,0.2817915380001068,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1254141181707382,-2745.73486328125,304.1572570800781,0.7615708112716675,0.1930571496486663,0.1755163222551345,293.2652893066406,297.1499938964844,293.1499938964844,0.0547448471188545,-1548.197265625,304.16229248046875,0.6192654967308044,0.1018417105078697,0.0989271402359008,293.2275695800781,297.1499938964844,293.1499938964844,0.2545951008796692,-3753.891845703125,304.16131591796875,0.9197259545326232,0.3413800299167633,0.2398853451013565,293.276123046875,297.1499938964844,293.1499938964844,0.3537569344043731,-6569.68115234375,304.20245361328125,0.9990000128746032,0.4654890596866607,0.4184662103652954,293.1665344238281,297.1499938964844,293.1499938964844,0.0143294902518391,-3650.310546875,304.13623046875,0.4731003642082214,0.050000000745058,0.2337261140346527,291.2152709960937,291.1499938964844,269.7701721191406,267.26324462890625,283.1595153808594,293.25439453125,291.2201843261719,1.0,0.298264741897583,0.823570191860199,0.823570191860199,1.0,1.0,-1.400038480758667,0.6017753481864929,0.7982630729675293,0.2825521528720855,0.0,0.0,0.5991247892379761,60.57147979736328,25.0,42.56698989868164,-11452.0859375,300.0149841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.631591796875,307.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18099.349609375,18000.0,0.0,0.0,0.2632738649845123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283212423324585,0.4283241927623749,-2.95811400974344e-06,0.0,0.0002671894908417,0.0,0.0,14.339311599731444,0.0,0.0,0.0,0.2817915380001068,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1237049251794815,-2714.8076171875,304.1576538085937,0.7795714735984802,0.1918694972991943,0.1742049604654312,293.2631530761719,297.1499938964844,293.1499938964844,0.05214074999094,-1501.5872802734375,304.1625366210937,0.6291739344596863,0.0993576049804687,0.0963180810213089,293.2264099121094,297.1499938964844,293.1499938964844,0.2516049444675445,-3718.05322265625,304.1624755859375,0.9453542828559875,0.3396488726139068,0.2384922951459884,293.2270202636719,297.1499938964844,293.1499938964844,0.3213623762130737,-6076.12890625,304.23858642578125,0.9990000128746032,0.4721919894218445,0.3874450922012329,293.1649169921875,297.1499938964844,293.1499938964844,0.0141203384846448,-3616.541015625,304.1350402832031,0.4867291450500488,0.050000000745058,0.2324762791395187,291.26580810546875,291.1499938964844,269.79998779296875,267.291748046875,283.2113952636719,293.2352294921875,291.26910400390625,1.0,0.2844886481761932,0.8230090141296387,0.8230090141296387,1.0,1.0,-1.3549216985702517,0.5794605016708374,0.7754611372947693,0.2757980823516845,0.0,0.0,0.580046534538269,53.27202987670898,28.0,56.6622200012207,-11073.27734375,263.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7580261230469,307.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.90234375,18000.0,0.0,0.0,0.2598603963851928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071230590343475,0.4071259200572967,-2.876198323065182e-06,0.0,0.0002637252619024,0.0,0.0,13.065418243408203,0.0,0.0,0.0,0.2743390202522278,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1237049251794815,-2714.8076171875,304.1576538085937,0.7795714735984802,0.1918694972991943,0.1742049604654312,293.2631530761719,297.1499938964844,293.1499938964844,0.05214074999094,-1501.5872802734375,304.1625366210937,0.6291739344596863,0.0993576049804687,0.0963180810213089,293.2264099121094,297.1499938964844,293.1499938964844,0.2516049444675445,-3718.05322265625,304.1624755859375,0.9453542828559875,0.3396488726139068,0.2384922951459884,293.2270202636719,297.1499938964844,293.1499938964844,0.3213623762130737,-6076.12890625,304.23858642578125,0.9990000128746032,0.4721919894218445,0.3874450922012329,293.1649169921875,297.1499938964844,293.1499938964844,0.0141203384846448,-3616.541015625,304.1350402832031,0.4867291450500488,0.050000000745058,0.2324762791395187,291.26580810546875,291.1499938964844,269.79998779296875,267.291748046875,283.2113952636719,293.2352294921875,291.26910400390625,1.0,0.2844886481761932,0.8230090141296387,0.8230090141296387,1.0,1.0,-1.3549216985702517,0.5794605016708374,0.7754611372947693,0.2757980823516845,0.0,0.0,0.580046534538269,53.27202987670898,28.0,56.6622200012207,-11073.27734375,263.955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7580261230469,307.26336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.90234375,18000.0,0.0,0.0,0.2598603963851928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071230590343475,0.4071259200572967,-2.876198323065182e-06,0.0,0.0002637252619024,0.0,0.0,13.065418243408203,0.0,0.0,0.0,0.2743390202522278,4.0,0.0,1.0
729060,293.2107849121094,297.1499938964844,293.1499938964844,0.1223625466227531,-2690.841064453125,304.1573181152344,0.7939308881759644,0.1906683892011642,0.1729616969823837,293.26141357421875,297.1499938964844,293.1499938964844,0.0497420653700828,-1459.384765625,304.162353515625,0.6358547210693359,0.0968443006277084,0.0937696620821952,293.2254638671875,297.1499938964844,293.1499938964844,0.2492976933717727,-3690.84521484375,304.1621398925781,0.9641456604003906,0.3379075229167938,0.2371513843536377,293.16326904296875,297.1499938964844,293.1499938964844,0.2975075840950012,-5714.02978515625,304.2481384277344,0.9990000128746032,0.4831579029560089,0.3647112548351288,293.1630859375,297.1499938964844,293.1499938964844,0.0139976842328906,-3597.1279296875,304.13482666015625,0.4966882169246673,0.050000000745058,0.2316215187311172,291.288818359375,291.1499938964844,269.829833984375,267.3202209472656,283.2656555175781,293.2229309082031,291.28912353515625,1.0,0.2746935784816742,0.8228120803833008,0.8228120803833008,1.0,1.0,-1.320438027381897,0.5620022416114807,0.7584357857704163,0.2720705568790436,0.0,0.0,0.5595917105674744,48.2797737121582,46.0,29.562047958374023,-10693.533203125,239.1056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97021484375,307.2715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18219.40625,18000.0,0.0,0.0,0.2549047470092773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380988746881485,0.380991518497467,-2.76473474514205e-06,0.0,0.0002586959162726,0.0,0.0,11.55671501159668,0.0,0.0,0.0,0.265152633190155,4.0,0.0,1.0
729120,293.2107849121094,297.1499938964844,293.1499938964844,0.1223625466227531,-2690.841064453125,304.1573181152344,0.7939308881759644,0.1906683892011642,0.1729616969823837,293.26141357421875,297.1499938964844,293.1499938964844,0.0497420653700828,-1459.384765625,304.162353515625,0.6358547210693359,0.0968443006277084,0.0937696620821952,293.2254638671875,297.1499938964844,293.1499938964844,0.2492976933717727,-3690.84521484375,304.1621398925781,0.9641456604003906,0.3379075229167938,0.2371513843536377,293.16326904296875,297.1499938964844,293.1499938964844,0.2975075840950012,-5714.02978515625,304.2481384277344,0.9990000128746032,0.4831579029560089,0.3647112548351288,293.1630859375,297.1499938964844,293.1499938964844,0.0139976842328906,-3597.1279296875,304.13482666015625,0.4966882169246673,0.050000000745058,0.2316215187311172,291.288818359375,291.1499938964844,269.829833984375,267.3202209472656,283.2656555175781,293.2229309082031,291.28912353515625,1.0,0.2746935784816742,0.8228120803833008,0.8228120803833008,1.0,1.0,-1.320438027381897,0.5620022416114807,0.7584357857704163,0.2720705568790436,0.0,0.0,0.5595917105674744,48.2797737121582,46.0,29.562047958374023,-10693.533203125,239.1056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97021484375,307.2715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18219.40625,18000.0,0.0,0.0,0.2549047470092773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380988746881485,0.380991518497467,-2.76473474514205e-06,0.0,0.0002586959162726,0.0,0.0,11.55671501159668,0.0,0.0,0.0,0.265152633190155,4.0,0.0,1.0
729180,293.2093811035156,297.1499938964844,293.1499938964844,0.1215892359614372,-2677.708740234375,304.1561584472656,0.7935023307800293,0.1894136220216751,0.1718392372131347,293.26025390625,297.1499938964844,293.1499938964844,0.0476709455251693,-1423.7647705078125,304.1616516113281,0.6315850019454956,0.0942562371492385,0.0913295894861221,293.2248229980469,297.1499938964844,293.1499938964844,0.2480752915143966,-3677.265625,304.1600646972656,0.9640483260154724,0.3361281752586365,0.2359131127595901,293.11181640625,297.1499938964844,293.1499938964844,0.2946631908416748,-5682.486328125,304.2192687988281,0.9990000128746032,0.4933140575885772,0.3629147410392761,293.1617126464844,297.1499938964844,293.1499938964844,0.0140180606395006,-3601.92822265625,304.1336975097656,0.4975124001502991,0.050000000745058,0.2315563559532165,291.2691345214844,291.1499938964844,269.8598327636719,267.34881591796875,283.3045654296875,293.2281494140625,291.2645568847656,1.0,0.2739656269550323,0.8226152062416077,0.8226152062416077,1.0,1.0,-1.3124260902404783,0.557384729385376,0.7550413608551025,0.2728534042835235,0.0,0.0,0.5443607568740845,47.878074645996094,64.0,-27.511905670166016,-10449.7626953125,235.1884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21978759765625,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18177.55078125,18000.0,0.0,0.0,0.2486277818679809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584218323230743,0.3584245145320892,-2.6609623091644607e-06,0.0,0.0002523255825508,0.0,0.0,10.317774772644045,0.0,0.0,0.0,0.2571950852870941,4.0,0.0,1.0
