time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729240,293.2093811035156,297.1499938964844,293.1499938964844,0.1215892359614372,-2677.708740234375,304.1561584472656,0.7935023307800293,0.1894136220216751,0.1718392372131347,293.26025390625,297.1499938964844,293.1499938964844,0.0476709455251693,-1423.7647705078125,304.1616516113281,0.6315850019454956,0.0942562371492385,0.0913295894861221,293.2248229980469,297.1499938964844,293.1499938964844,0.2480752915143966,-3677.265625,304.1600646972656,0.9640483260154724,0.3361281752586365,0.2359131127595901,293.11181640625,297.1499938964844,293.1499938964844,0.2946631908416748,-5682.486328125,304.2192687988281,0.9990000128746032,0.4933140575885772,0.3629147410392761,293.1617126464844,297.1499938964844,293.1499938964844,0.0140180606395006,-3601.92822265625,304.1336975097656,0.4975124001502991,0.050000000745058,0.2315563559532165,291.2691345214844,291.1499938964844,269.8598327636719,267.34881591796875,283.3045654296875,293.2281494140625,291.2645568847656,1.0,0.2739656269550323,0.8226152062416077,0.8226152062416077,1.0,1.0,-1.3124260902404783,0.557384729385376,0.7550413608551025,0.2728534042835235,0.0,0.0,0.5443607568740845,47.878074645996094,64.0,-27.511905670166016,-10449.7626953125,235.1884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21978759765625,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18177.55078125,18000.0,0.0,0.0,0.2486277818679809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584218323230743,0.3584245145320892,-2.6609623091644607e-06,0.0,0.0002523255825508,0.0,0.0,10.317774772644045,0.0,0.0,0.0,0.2571950852870941,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1214144304394722,-2675.189453125,304.15533447265625,0.7881515622138977,0.188765600323677,0.1713083684444427,293.2598876953125,297.1499938964844,293.1499938964844,0.0467463470995426,-1408.1805419921875,304.1612243652344,0.6257209777832031,0.0929322093725204,0.0901332274079322,293.2245788574219,297.1499938964844,293.1499938964844,0.2478880882263183,-3675.7705078125,304.1585693359375,0.9576677680015564,0.3352253437042236,0.2353227734565735,293.1004333496094,297.1499938964844,293.1499938964844,0.3004723489284515,-5780.08447265625,304.1960754394531,0.9990000128746032,0.4960466623306274,0.368998646736145,293.1612243652344,297.1499938964844,293.1499938964844,0.0140790082514286,-3613.091064453125,304.1327514648437,0.4947497844696045,0.050000000745058,0.2317790687084198,291.2411804199219,291.1499938964844,269.8749694824219,267.3631896972656,283.31378173828125,293.2308044433594,291.2354431152344,1.0,0.276352047920227,0.8225167393684387,0.8225167393684387,1.0,1.0,-1.317210078239441,0.5593732595443726,0.7578367590904236,0.2746297419071197,0.0,0.0,0.5410470366477966,49.16021728515625,64.0,-54.46812057495117,-10407.4404296875,239.86083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3313903808594,307.2647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.025390625,18000.0,0.0,0.0,0.2452570796012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3515588939189911,0.3515615165233612,-2.6228869955957634e-06,0.0,0.0002489047474227,0.0,0.0,9.936651229858398,0.0,0.0,0.0,0.2546396553516388,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213024109601974,-2673.843994140625,304.1545715332031,0.7802519202232361,0.1881045401096344,0.1707954555749893,293.2596435546875,297.1499938964844,293.1499938964844,0.045851182192564,-1393.19580078125,304.16082763671875,0.6178686022758484,0.091588370501995,0.0889495089650154,293.22442626953125,297.1499938964844,293.1499938964844,0.2478250712156295,-3675.77587890625,304.1571350097656,0.9476581811904908,0.3343121707439422,0.234748974442482,293.1002502441406,297.1499938964844,293.1499938964844,0.3102135062217712,-5938.18603515625,304.1699523925781,0.9990000128746032,0.496717631816864,0.3788907825946808,293.1610107421875,297.1499938964844,293.1499938964844,0.0141604328528046,-3627.605224609375,304.13116455078125,0.4904008209705353,0.050000000745058,0.2321490347385406,291.20849609375,291.1499938964844,269.89019775390625,267.3776550292969,283.3152160644531,293.2297668457031,291.20220947265625,1.0,0.2803093194961548,0.8223568797111511,0.8223568797111511,1.0,1.0,-1.3267991542816162,0.5637215375900269,0.7630775570869446,0.2771257162094116,0.0,0.0,0.5404085516929626,51.294219970703125,82.0,-73.67723846435547,-10417.900390625,248.3352813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41845703125,307.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18078.599609375,18000.0,0.0,0.0,0.2419313490390777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480366766452789,0.3480392694473266,-2.5974741220125e-06,0.0,0.0002455295762047,0.0,0.0,9.7257719039917,0.0,0.0,0.0,0.2531835436820984,4.0,0.0,1.0
729420,293.2078857421875,297.1499938964844,293.1499938964844,0.1211744546890258,-2672.901611328125,304.1532897949219,0.7595985531806946,0.1867364943027496,0.1698123812675476,293.2595520019531,297.1499938964844,293.1499938964844,0.0440930314362049,-1363.9332275390625,304.16015625,0.5960623025894165,0.0888317227363586,0.0866065025329589,293.224365234375,297.1499938964844,293.1499938964844,0.2478823959827423,-3677.905029296875,304.1546936035156,0.9192894101142884,0.3324387669563293,0.233636200428009,293.13385009765625,297.1499938964844,293.1499938964844,0.3396933972835541,-6403.27001953125,304.1141357421875,0.9990000128746032,0.4912611544132232,0.4080663025379181,293.1618347167969,297.1499938964844,293.1499938964844,0.0143678737804293,-3663.675537109375,304.1246032714844,0.4778411984443664,0.050000000745058,0.2332971543073654,291.1369934082031,291.1499938964844,269.9211120605469,267.4068298339844,283.2996826171875,293.2201843261719,291.13067626953125,1.0,0.2921841740608215,0.8220370411872864,0.8220370411872864,1.0,1.0,-1.3578643798828125,0.5783087015151978,0.77955561876297,0.2838635146617889,0.0,0.0,0.5468764901161194,57.90846633911133,100.0,-92.98790740966795,-10574.3388671875,275.8633117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48297119140625,307.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.158203125,18000.0,0.0,0.0,0.2360295802354812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350444346666336,0.3504469096660614,-2.583936975497636e-06,0.0,0.0002395400224486,0.0,0.0,9.771461486816406,0.0,0.0,0.0,0.2534455358982086,4.0,0.0,1.0
729480,293.2078857421875,297.1499938964844,293.1499938964844,0.1211744546890258,-2672.901611328125,304.1532897949219,0.7595985531806946,0.1867364943027496,0.1698123812675476,293.2595520019531,297.1499938964844,293.1499938964844,0.0440930314362049,-1363.9332275390625,304.16015625,0.5960623025894165,0.0888317227363586,0.0866065025329589,293.224365234375,297.1499938964844,293.1499938964844,0.2478823959827423,-3677.905029296875,304.1546936035156,0.9192894101142884,0.3324387669563293,0.233636200428009,293.13385009765625,297.1499938964844,293.1499938964844,0.3396933972835541,-6403.27001953125,304.1141357421875,0.9990000128746032,0.4912611544132232,0.4080663025379181,293.1618347167969,297.1499938964844,293.1499938964844,0.0143678737804293,-3663.675537109375,304.1246032714844,0.4778411984443664,0.050000000745058,0.2332971543073654,291.1369934082031,291.1499938964844,269.9211120605469,267.4068298339844,283.2996826171875,293.2201843261719,291.13067626953125,1.0,0.2921841740608215,0.8220370411872864,0.8220370411872864,1.0,1.0,-1.3578643798828125,0.5783087015151978,0.77955561876297,0.2838635146617889,0.0,0.0,0.5468764901161194,57.90846633911133,100.0,-92.98790740966795,-10574.3388671875,275.8633117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48297119140625,307.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.158203125,18000.0,0.0,0.0,0.2360295802354812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350444346666336,0.3504469096660614,-2.583936975497636e-06,0.0,0.0002395400224486,0.0,0.0,9.771461486816406,0.0,0.0,0.0,0.2534455358982086,4.0,0.0,1.0
729540,293.2077331542969,297.1499938964844,293.1499938964844,0.1210234090685844,-2671.384765625,304.1524658203125,0.7366976141929626,0.1852986514568328,0.1688689887523651,293.2599792480469,297.1499938964844,293.1499938964844,0.0422874353826046,-1333.86181640625,304.1597900390625,0.5689935088157654,0.0859675705432891,0.0842715501785278,293.2247314453125,297.1499938964844,293.1499938964844,0.2478706687688827,-3678.929931640625,304.1531677246094,0.8886021375656128,0.3304819464683532,0.2325471639633178,293.20916748046875,297.1499938964844,293.1499938964844,0.3797197341918945,-7015.9755859375,304.0595092773437,0.9990000128746032,0.4764831066131592,0.4467141330242157,293.16436767578125,297.1499938964844,293.1499938964844,0.0146130146458745,-3704.873779296875,304.1129455566406,0.4582662582397461,0.050000000745058,0.2349491268396377,291.0704345703125,291.1499938964844,269.9527893066406,267.4365234375,283.2792358398437,293.2255554199219,291.0653991699219,1.0,0.3082001209259033,0.8217172026634216,0.8217172026634216,1.0,1.0,-1.4009883403778076,0.5989364385604858,0.8020519018173218,0.2923195362091064,0.0,0.0,0.5620619058609009,67.3929672241211,103.0,-89.10662078857422,-10867.1298828125,316.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36541748046875,307.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17883.572265625,18000.0,0.0,0.0,0.2320465594530105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643541038036346,0.3643567264080047,-2.618605549287168e-06,0.0,0.0002354977623326,0.0,0.0,10.40540885925293,0.0,0.0,0.0,0.257691353559494,4.0,0.0,1.0
729600,293.2077331542969,297.1499938964844,293.1499938964844,0.1210234090685844,-2671.384765625,304.1524658203125,0.7366976141929626,0.1852986514568328,0.1688689887523651,293.2599792480469,297.1499938964844,293.1499938964844,0.0422874353826046,-1333.86181640625,304.1597900390625,0.5689935088157654,0.0859675705432891,0.0842715501785278,293.2247314453125,297.1499938964844,293.1499938964844,0.2478706687688827,-3678.929931640625,304.1531677246094,0.8886021375656128,0.3304819464683532,0.2325471639633178,293.20916748046875,297.1499938964844,293.1499938964844,0.3797197341918945,-7015.9755859375,304.0595092773437,0.9990000128746032,0.4764831066131592,0.4467141330242157,293.16436767578125,297.1499938964844,293.1499938964844,0.0146130146458745,-3704.873779296875,304.1129455566406,0.4582662582397461,0.050000000745058,0.2349491268396377,291.0704345703125,291.1499938964844,269.9527893066406,267.4365234375,283.2792358398437,293.2255554199219,291.0653991699219,1.0,0.3082001209259033,0.8217172026634216,0.8217172026634216,1.0,1.0,-1.4009883403778076,0.5989364385604858,0.8020519018173218,0.2923195362091064,0.0,0.0,0.5620619058609009,67.3929672241211,103.0,-89.10662078857422,-10867.1298828125,316.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36541748046875,307.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17883.572265625,18000.0,0.0,0.0,0.2320465594530105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643541038036346,0.3643567264080047,-2.618605549287168e-06,0.0,0.0002354977623326,0.0,0.0,10.40540885925293,0.0,0.0,0.0,0.257691353559494,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1201282814145088,-2655.115966796875,304.1532287597656,0.7125690579414368,0.1838797032833099,0.1680446118116378,293.2604064941406,297.1499938964844,293.1499938964844,0.0401355773210525,-1296.7767333984375,304.16015625,0.5396127700805664,0.0830972865223884,0.0820309147238731,293.22509765625,297.1499938964844,293.1499938964844,0.2462180703878402,-3658.8154296875,304.1550598144531,0.8576026558876038,0.3285184502601623,0.2315362989902496,293.2763366699219,297.1499938964844,293.1499938964844,0.3758017718791961,-6936.552734375,304.0980834960937,0.9681876301765442,0.4612244069576263,0.4406178295612335,293.16796875,297.1499938964844,293.1499938964844,0.0147972321137785,-3731.068603515625,304.0978698730469,0.4355992078781128,0.050000000745058,0.2371886372566223,291.0812683105469,291.1499938964844,269.9853515625,267.46685791015625,283.32684326171875,293.2520446777344,291.0888977050781,1.0,0.3197667300701141,0.8207074999809265,0.8207074999809265,1.0,1.0,-1.39177668094635,0.5935616493225098,0.7982150912284851,0.2930864691734314,0.0,0.0,0.5726144909858704,79.28247833251953,106.0,25.9038314819336,-10962.5625,340.6718444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0924377441406,307.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17873.439453125,18000.0,0.0,0.0,0.2304340600967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382337212562561,0.3823398947715759,-2.692348289201618e-06,0.0,0.000233861268498,0.0,0.0,11.36104965209961,0.0,0.0,0.0,0.2637852430343628,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1201282814145088,-2655.115966796875,304.1532287597656,0.7125690579414368,0.1838797032833099,0.1680446118116378,293.2604064941406,297.1499938964844,293.1499938964844,0.0401355773210525,-1296.7767333984375,304.16015625,0.5396127700805664,0.0830972865223884,0.0820309147238731,293.22509765625,297.1499938964844,293.1499938964844,0.2462180703878402,-3658.8154296875,304.1550598144531,0.8576026558876038,0.3285184502601623,0.2315362989902496,293.2763366699219,297.1499938964844,293.1499938964844,0.3758017718791961,-6936.552734375,304.0980834960937,0.9681876301765442,0.4612244069576263,0.4406178295612335,293.16796875,297.1499938964844,293.1499938964844,0.0147972321137785,-3731.068603515625,304.0978698730469,0.4355992078781128,0.050000000745058,0.2371886372566223,291.0812683105469,291.1499938964844,269.9853515625,267.46685791015625,283.32684326171875,293.2520446777344,291.0888977050781,1.0,0.3197667300701141,0.8207074999809265,0.8207074999809265,1.0,1.0,-1.39177668094635,0.5935616493225098,0.7982150912284851,0.2930864691734314,0.0,0.0,0.5726144909858704,79.28247833251953,106.0,25.9038314819336,-10962.5625,340.6718444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0924377441406,307.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17873.439453125,18000.0,0.0,0.0,0.2304340600967407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382337212562561,0.3823398947715759,-2.692348289201618e-06,0.0,0.000233861268498,0.0,0.0,11.36104965209961,0.0,0.0,0.0,0.2637852430343628,4.0,0.0,1.0
729780,293.20770263671875,297.1499938964844,293.1499938964844,0.1187927722930908,-2630.495361328125,304.1543273925781,0.6943811178207397,0.1823847740888595,0.1670679748058319,293.2613220214844,297.1499938964844,293.1499938964844,0.0376824587583541,-1254.0435791015625,304.16082763671875,0.5187278985977173,0.0801152437925338,0.0796068459749221,293.2259826660156,297.1499938964844,293.1499938964844,0.2437130659818649,-3628.188232421875,304.1574401855469,0.8378064036369324,0.3264341354370117,0.230378046631813,293.2962341308594,297.1499938964844,293.1499938964844,0.3672439754009247,-6800.85400390625,304.1288146972656,0.938726842403412,0.4539427459239959,0.4327729940414428,293.17242431640625,297.1499938964844,293.1499938964844,0.0148721169680356,-3740.07421875,304.07958984375,0.4226302802562713,0.050000000745058,0.238966554403305,291.1306457519531,291.1499938964844,270.0190124511719,267.4979248046875,283.374267578125,293.2630615234375,291.1322937011719,1.0,0.328131765127182,0.8196977376937866,0.8196977376937866,1.0,1.0,-1.3787446022033691,0.5865813493728638,0.7921633124351501,0.2923799455165863,0.0,0.0,0.5710726380348206,88.62619018554688,94.0,40.0874137878418,-10822.48046875,356.6447448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8129577636719,307.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2300350219011306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836728036403656,0.3836755156517029,-2.722418685152661e-06,0.0,0.0002334563032491,0.0,0.0,11.519573211669922,0.0,0.0,0.0,0.2648692429065704,4.0,0.0,1.0
729840,293.20770263671875,297.1499938964844,293.1499938964844,0.1187927722930908,-2630.495361328125,304.1543273925781,0.6943811178207397,0.1823847740888595,0.1670679748058319,293.2613220214844,297.1499938964844,293.1499938964844,0.0376824587583541,-1254.0435791015625,304.16082763671875,0.5187278985977173,0.0801152437925338,0.0796068459749221,293.2259826660156,297.1499938964844,293.1499938964844,0.2437130659818649,-3628.188232421875,304.1574401855469,0.8378064036369324,0.3264341354370117,0.230378046631813,293.2962341308594,297.1499938964844,293.1499938964844,0.3672439754009247,-6800.85400390625,304.1288146972656,0.938726842403412,0.4539427459239959,0.4327729940414428,293.17242431640625,297.1499938964844,293.1499938964844,0.0148721169680356,-3740.07421875,304.07958984375,0.4226302802562713,0.050000000745058,0.238966554403305,291.1306457519531,291.1499938964844,270.0190124511719,267.4979248046875,283.374267578125,293.2630615234375,291.1322937011719,1.0,0.328131765127182,0.8196977376937866,0.8196977376937866,1.0,1.0,-1.3787446022033691,0.5865813493728638,0.7921633124351501,0.2923799455165863,0.0,0.0,0.5710726380348206,88.62619018554688,94.0,40.0874137878418,-10822.48046875,356.6447448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8129577636719,307.0675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.66015625,18000.0,0.0,0.0,0.2300350219011306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836728036403656,0.3836755156517029,-2.722418685152661e-06,0.0,0.0002334563032491,0.0,0.0,11.519573211669922,0.0,0.0,0.0,0.2648692429065704,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1181966140866279,-2619.70654296875,304.1546325683594,0.6899829506874084,0.18165884912014,0.1664866656064987,293.2616577148437,297.1499938964844,293.1499938964844,0.0364265255630016,-1232.2808837890625,304.1611633300781,0.512524425983429,0.078641265630722,0.0782740041613578,293.2263488769531,297.1499938964844,293.1499938964844,0.2426643520593643,-3615.580322265625,304.15802001953125,0.8333057761192322,0.3253992795944214,0.2297164052724838,293.2996826171875,297.1499938964844,293.1499938964844,0.3647461831569671,-6760.578125,304.1371765136719,0.9313914775848388,0.4514077007770538,0.4302152395248413,293.174560546875,297.1499938964844,293.1499938964844,0.0148777049034833,-3741.291748046875,304.0700988769531,0.4201172888278961,0.050000000745058,0.2393745630979538,291.1391906738281,291.1499938964844,270.03631591796875,267.5137939453125,283.3946838378906,293.26544189453125,291.14068603515625,1.0,0.3293515145778656,0.8191928863525391,0.8191928863525391,1.0,1.0,-1.373072862625122,0.5834744572639465,0.7895983457565308,0.2922594845294952,0.0,0.0,0.570931613445282,90.74618530273438,94.0,33.320987701416016,-10756.0,358.913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69366455078125,306.99169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.2300236970186233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837790787220001,0.3837818205356598,-2.7254420729150297e-06,0.0,0.000233444807236,0.0,0.0,11.534420013427734,0.0,0.0,0.0,0.2649817764759063,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175768375396728,-2608.49365234375,304.1549072265625,0.6881377696990967,0.1809724271297454,0.1658751815557479,293.25799560546875,297.1499938964844,293.1499938964844,0.0354175455868244,-1214.746337890625,304.16094970703125,0.5091562271118164,0.0779396966099739,0.0772116035223007,293.2265625,297.1499938964844,293.1499938964844,0.2415787875652313,-3602.53857421875,304.15850830078125,0.8315290212631226,0.3243914246559143,0.2290233075618744,293.30126953125,297.1499938964844,293.1499938964844,0.362510621547699,-6725.00732421875,304.1435241699219,0.9281460046768188,0.4491972625255584,0.4280143082141876,293.17645263671875,297.1499938964844,293.1499938964844,0.0148512171581387,-3738.02392578125,304.0609130859375,0.4194587469100952,0.050000000745058,0.2394856214523315,291.14752197265625,291.1499938964844,270.0539855957031,267.5298767089844,283.413330078125,293.2660522460937,291.1488342285156,1.0,0.3291891813278198,0.8189553618431091,0.8189553618431091,1.0,1.0,-1.3677223920822144,0.5805690884590149,0.7871533036231995,0.2921543717384338,0.0,0.0,0.5702594518661499,91.28411102294922,82.0,28.26921463012696,-10691.119140625,357.6282043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881652832031,306.9222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.2300993353128433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834773004055023,0.383480042219162,-2.7262658477411605e-06,0.0,0.0002335215685889,0.0,0.0,11.52498722076416,0.0,0.0,0.0,0.2649204432964325,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164017990231514,-2587.3515625,304.1552124023437,0.6899186968803406,0.1797227710485458,0.1646319180727005,293.2409973144531,297.1499938964844,293.1499938964844,0.0353259481489658,-1213.2738037109375,304.1573791503906,0.5119407773017883,0.0786316245794296,0.0771900042891502,293.2264709472656,297.1499938964844,293.1499938964844,0.2395213693380355,-3577.9736328125,304.1590881347656,0.833740234375,0.3224662840366363,0.2275969088077545,293.3016662597656,297.1499938964844,293.1499938964844,0.3585797548294067,-6663.67236328125,304.1521301269531,0.9301721453666688,0.4452834725379944,0.4241036474704742,293.1793518066406,297.1499938964844,293.1499938964844,0.0147436968982219,-3724.264404296875,304.0440368652344,0.4220261573791504,0.050000000745058,0.2390628904104232,291.1563415527344,291.1499938964844,270.09039306640625,267.5628662109375,283.4455261230469,293.2637634277344,291.1566467285156,1.0,0.32564777135849,0.8184802532196045,0.8184802532196045,1.0,1.0,-1.3592894077301023,0.5759372711181641,0.7833521366119385,0.2921190857887268,0.0,0.0,0.5687043070793152,88.94522094726562,70.0,14.228924751281738,-10572.05859375,348.2377624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192199707031,306.79913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34375,18000.0,0.0,0.0,0.2303920835256576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817736506462097,0.3817763924598694,-2.721538294281345e-06,0.0,0.0002338186750421,0.0,0.0,11.43934440612793,0.0,0.0,0.0,0.2643880248069763,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164017990231514,-2587.3515625,304.1552124023437,0.6899186968803406,0.1797227710485458,0.1646319180727005,293.2409973144531,297.1499938964844,293.1499938964844,0.0353259481489658,-1213.2738037109375,304.1573791503906,0.5119407773017883,0.0786316245794296,0.0771900042891502,293.2264709472656,297.1499938964844,293.1499938964844,0.2395213693380355,-3577.9736328125,304.1590881347656,0.833740234375,0.3224662840366363,0.2275969088077545,293.3016662597656,297.1499938964844,293.1499938964844,0.3585797548294067,-6663.67236328125,304.1521301269531,0.9301721453666688,0.4452834725379944,0.4241036474704742,293.1793518066406,297.1499938964844,293.1499938964844,0.0147436968982219,-3724.264404296875,304.0440368652344,0.4220261573791504,0.050000000745058,0.2390628904104232,291.1563415527344,291.1499938964844,270.09039306640625,267.5628662109375,283.4455261230469,293.2637634277344,291.1566467285156,1.0,0.32564777135849,0.8184802532196045,0.8184802532196045,1.0,1.0,-1.3592894077301023,0.5759372711181641,0.7833521366119385,0.2921190857887268,0.0,0.0,0.5687043070793152,88.94522094726562,70.0,14.228924751281738,-10572.05859375,348.2377624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192199707031,306.79913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34375,18000.0,0.0,0.0,0.2303920835256576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817736506462097,0.3817763924598694,-2.721538294281345e-06,0.0,0.0002338186750421,0.0,0.0,11.43934440612793,0.0,0.0,0.0,0.2643880248069763,4.0,0.0,1.0
730140,293.20477294921875,297.1499938964844,293.1499938964844,0.1152998134493827,-2567.58447265625,304.1553039550781,0.6972599029541016,0.1786268651485443,0.1634130179882049,293.2203369140625,297.1499938964844,293.1499938964844,0.0365120396018028,-1234.0201416015625,304.1529541015625,0.5229219794273376,0.0805131122469902,0.0785555392503738,293.225830078125,297.1499938964844,293.1499938964844,0.2375597655773162,-3554.63818359375,304.1593322753906,0.8418514728546143,0.3206613659858703,0.2261638045310974,293.3002014160156,297.1499938964844,293.1499938964844,0.3549295663833618,-6607.8798828125,304.1574401855469,0.9405084848403932,0.4417330324649811,0.4204849302768707,293.1810302734375,297.1499938964844,293.1499938964844,0.0145866805687546,-3703.520751953125,304.02947998046875,0.428850919008255,0.050000000745058,0.2380528599023819,291.1595764160156,291.1499938964844,270.12847900390625,267.5970153808594,283.47515869140625,293.2608337402344,291.15985107421875,1.0,0.3189775347709656,0.8180052042007446,0.8180052042007446,1.0,1.0,-1.352189064025879,0.5720430612564087,0.7801459431648254,0.2920408844947815,0.0,0.0,0.5672087073326111,83.4834213256836,58.0,7.258156776428223,-10475.43359375,332.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,306.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.294921875,18000.0,0.0,0.0,0.2307468652725219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799813985824585,0.3799841105937958,-2.714218226174125e-06,0.0,0.0002341787330806,0.0,0.0,11.341583251953123,0.0,0.0,0.0,0.263764888048172,4.0,0.0,1.0
730200,293.20477294921875,297.1499938964844,293.1499938964844,0.1152998134493827,-2567.58447265625,304.1553039550781,0.6972599029541016,0.1786268651485443,0.1634130179882049,293.2203369140625,297.1499938964844,293.1499938964844,0.0365120396018028,-1234.0201416015625,304.1529541015625,0.5229219794273376,0.0805131122469902,0.0785555392503738,293.225830078125,297.1499938964844,293.1499938964844,0.2375597655773162,-3554.63818359375,304.1593322753906,0.8418514728546143,0.3206613659858703,0.2261638045310974,293.3002014160156,297.1499938964844,293.1499938964844,0.3549295663833618,-6607.8798828125,304.1574401855469,0.9405084848403932,0.4417330324649811,0.4204849302768707,293.1810302734375,297.1499938964844,293.1499938964844,0.0145866805687546,-3703.520751953125,304.02947998046875,0.428850919008255,0.050000000745058,0.2380528599023819,291.1595764160156,291.1499938964844,270.12847900390625,267.5970153808594,283.47515869140625,293.2608337402344,291.15985107421875,1.0,0.3189775347709656,0.8180052042007446,0.8180052042007446,1.0,1.0,-1.352189064025879,0.5720430612564087,0.7801459431648254,0.2920408844947815,0.0,0.0,0.5672087073326111,83.4834213256836,58.0,7.258156776428223,-10475.43359375,332.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3011169433594,306.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.294921875,18000.0,0.0,0.0,0.2307468652725219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799813985824585,0.3799841105937958,-2.714218226174125e-06,0.0,0.0002341787330806,0.0,0.0,11.341583251953123,0.0,0.0,0.0,0.263764888048172,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142316237092018,-2548.3837890625,304.15533447265625,0.7092375755310059,0.1776574701070785,0.162241131067276,293.2002258300781,297.1499938964844,293.1499938964844,0.0381169244647026,-1261.8284912109375,304.1493225097656,0.5398215055465698,0.0828145891427993,0.080372467637062,293.2247619628906,297.1499938964844,293.1499938964844,0.235602930188179,-3531.325927734375,304.15948486328125,0.8552514910697937,0.3189564347267151,0.2247474938631057,293.2978820800781,297.1499938964844,293.1499938964844,0.3513010442256927,-6553.09423828125,304.1609802246094,0.9570663571357728,0.4383957087993622,0.4170151948928833,293.1817932128906,297.1499938964844,293.1499938964844,0.0143961543217301,-3677.46337890625,304.0169372558594,0.4400648474693298,0.050000000745058,0.2366783320903778,291.1636047363281,291.1499938964844,270.1683654785156,267.6324157714844,283.50439453125,293.259033203125,291.1640014648437,1.0,0.3101048171520233,0.8175410032272339,0.8175410032272339,1.0,1.0,-1.3454484939575195,0.5684139132499695,0.77703458070755,0.2917547523975372,0.0,0.0,0.565138041973114,76.07377624511719,46.0,6.238088130950928,-10389.455078125,312.3614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,306.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.951171875,18000.0,0.0,0.0,0.2310466021299362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776799738407135,0.3776826858520508,-2.7053697522205766e-06,0.0,0.0002344829263165,0.0,0.0,11.21867561340332,0.0,0.0,0.0,0.2629745602607727,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142316237092018,-2548.3837890625,304.15533447265625,0.7092375755310059,0.1776574701070785,0.162241131067276,293.2002258300781,297.1499938964844,293.1499938964844,0.0381169244647026,-1261.8284912109375,304.1493225097656,0.5398215055465698,0.0828145891427993,0.080372467637062,293.2247619628906,297.1499938964844,293.1499938964844,0.235602930188179,-3531.325927734375,304.15948486328125,0.8552514910697937,0.3189564347267151,0.2247474938631057,293.2978820800781,297.1499938964844,293.1499938964844,0.3513010442256927,-6553.09423828125,304.1609802246094,0.9570663571357728,0.4383957087993622,0.4170151948928833,293.1817932128906,297.1499938964844,293.1499938964844,0.0143961543217301,-3677.46337890625,304.0169372558594,0.4400648474693298,0.050000000745058,0.2366783320903778,291.1636047363281,291.1499938964844,270.1683654785156,267.6324157714844,283.50439453125,293.259033203125,291.1640014648437,1.0,0.3101048171520233,0.8175410032272339,0.8175410032272339,1.0,1.0,-1.3454484939575195,0.5684139132499695,0.77703458070755,0.2917547523975372,0.0,0.0,0.565138041973114,76.07377624511719,46.0,6.238088130950928,-10389.455078125,312.3614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,306.6517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.951171875,18000.0,0.0,0.0,0.2310466021299362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776799738407135,0.3776826858520508,-2.7053697522205766e-06,0.0,0.0002344829263165,0.0,0.0,11.21867561340332,0.0,0.0,0.0,0.2629745602607727,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1131992042064666,-2529.7802734375,304.1552734375,0.7246639728546143,0.1767900586128235,0.1611208021640777,293.1821594238281,297.1499938964844,293.1499938964844,0.0398280397057533,-1291.294189453125,304.146728515625,0.5620060563087463,0.0852074101567268,0.0822974368929863,293.2234191894531,297.1499938964844,293.1499938964844,0.2336556613445282,-3508.085693359375,304.1595764160156,0.8745754957199097,0.3173309564590454,0.2233547568321228,293.29510498046875,297.1499938964844,293.1499938964844,0.3476838171482086,-6498.87646484375,304.163330078125,0.9779415726661682,0.4352124631404876,0.4136534333229065,293.181884765625,297.1499938964844,293.1499938964844,0.0141866374760866,-3648.06787109375,304.0058898925781,0.4567320644855499,0.050000000745058,0.2350783348083496,291.168701171875,291.1499938964844,270.2102966308594,267.66925048828125,283.53375244140625,293.2587280273437,291.169189453125,1.0,0.299602210521698,0.8170768022537231,0.8170768022537231,1.0,1.0,-1.3387866020202637,0.5649136304855347,0.773872971534729,0.2912085652351379,0.0,0.0,0.5623117089271545,67.45429992675781,34.0,7.040138244628906,-10306.9814453125,289.8186340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,306.6143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.943359375,18000.0,0.0,0.0,0.2311765104532241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745326995849609,0.3745353817939758,-2.693526539587765e-06,0.0,0.0002346147666685,0.0,0.0,11.052770614624023,0.0,0.0,0.0,0.261904239654541,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1131992042064666,-2529.7802734375,304.1552734375,0.7246639728546143,0.1767900586128235,0.1611208021640777,293.1821594238281,297.1499938964844,293.1499938964844,0.0398280397057533,-1291.294189453125,304.146728515625,0.5620060563087463,0.0852074101567268,0.0822974368929863,293.2234191894531,297.1499938964844,293.1499938964844,0.2336556613445282,-3508.085693359375,304.1595764160156,0.8745754957199097,0.3173309564590454,0.2233547568321228,293.29510498046875,297.1499938964844,293.1499938964844,0.3476838171482086,-6498.87646484375,304.163330078125,0.9779415726661682,0.4352124631404876,0.4136534333229065,293.181884765625,297.1499938964844,293.1499938964844,0.0141866374760866,-3648.06787109375,304.0058898925781,0.4567320644855499,0.050000000745058,0.2350783348083496,291.168701171875,291.1499938964844,270.2102966308594,267.66925048828125,283.53375244140625,293.2587280273437,291.169189453125,1.0,0.299602210521698,0.8170768022537231,0.8170768022537231,1.0,1.0,-1.3387866020202637,0.5649136304855347,0.773872971534729,0.2912085652351379,0.0,0.0,0.5623117089271545,67.45429992675781,34.0,7.040138244628906,-10306.9814453125,289.8186340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,306.6143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.943359375,18000.0,0.0,0.0,0.2311765104532241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745326995849609,0.3745353817939758,-2.693526539587765e-06,0.0,0.0002346147666685,0.0,0.0,11.052770614624023,0.0,0.0,0.0,0.261904239654541,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1126980111002922,-2520.73388671875,304.1552124023437,0.7338473796844482,0.1763888746500015,0.1605802178382873,293.1742553710937,297.1499938964844,293.1499938964844,0.0406557656824588,-1305.5047607421875,304.14581298828125,0.5748739242553711,0.0863566920161247,0.0832267478108406,293.22271728515625,297.1499938964844,293.1499938964844,0.2326896786689758,-3496.542724609375,304.1595764160156,0.8868945837020874,0.3165431022644043,0.2226680666208267,293.2936096191406,297.1499938964844,293.1499938964844,0.3458869159221649,-6472.03857421875,304.1641540527344,0.9892576336860656,0.4336690306663513,0.4120084643363952,293.1817626953125,297.1499938964844,293.1499938964844,0.0140780285000801,-3632.5849609375,304.0008239746094,0.4673378765583038,0.050000000745058,0.2342231571674347,291.1715393066406,291.1499938964844,270.2320861816406,267.688232421875,283.5484924316406,293.2590026855469,291.17205810546875,1.0,0.2938543260097503,0.8168447017669678,0.8168447017669678,1.0,1.0,-1.33542799949646,0.5631842017173767,0.7722437381744385,0.290828138589859,0.0,0.0,0.5605906248092651,62.84677505493164,34.0,7.479377746582031,-10265.7080078125,277.9400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866455078125,306.6023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.87890625,18000.0,0.0,0.0,0.2311456948518753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725942969322204,0.3725969791412353,-2.686215566427564e-06,0.0,0.0002345834946027,0.0,0.0,10.95127296447754,0.0,0.0,0.0,0.2612466216087341,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122105494141578,-2511.925537109375,304.1551513671875,0.7442867755889893,0.1760093718767166,0.1600575745105743,293.1671447753906,297.1499938964844,293.1499938964844,0.0414349883794784,-1318.8642578125,304.1451721191406,0.5884835720062256,0.0874468460679054,0.0841021984815597,293.2219543457031,297.1499938964844,293.1499938964844,0.2317331582307815,-3485.103759765625,304.1595764160156,0.9008740782737732,0.3157722055912018,0.2219918668270111,293.2919006347656,297.1499938964844,293.1499938964844,0.3430905044078827,-6429.2275390625,304.16680908203125,0.9990000128746032,0.4321853220462799,0.4092651307582855,293.1815185546875,297.1499938964844,293.1499938964844,0.0139707587659358,-3617.12939453125,303.9960632324219,0.4770964980125427,0.050000000745058,0.2333655506372451,291.1745300292969,291.1499938964844,270.2544250488281,267.7076110839844,283.5642395019531,293.2593688964844,291.1751403808594,1.0,0.2877854704856872,0.8166119456291199,0.8166119456291199,1.0,1.0,-1.3307514190673828,0.560814619064331,0.7699368000030518,0.2902188301086426,0.0,0.0,0.558651864528656,58.207401275634766,25.0,8.397191047668457,-10219.26171875,265.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1901550292969,306.5960388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.900390625,18000.0,0.0,0.0,0.2310349196195602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704036474227905,0.3704063296318054,-2.6779175641422626e-06,0.0,0.0002344710665056,0.0,0.0,10.83712387084961,0.0,0.0,0.0,0.2605040371417999,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110391169786453,-2490.133056640625,304.1554260253906,0.7619494199752808,0.1753082126379013,0.159175768494606,293.1441650390625,297.1499938964844,293.1499938964844,0.0439035855233669,-1360.8905029296875,304.142578125,0.6134925484657288,0.0916356593370437,0.0870810076594352,293.2203063964844,297.1499938964844,293.1499938964844,0.2292673736810684,-3454.9169921875,304.1605529785156,0.9255086183547974,0.3142789602279663,0.2207595556974411,293.2648010253906,297.1499938964844,293.1499938964844,0.3125141859054565,-5954.736328125,304.2120361328125,0.9990000128746032,0.4340018630027771,0.3789365291595459,293.1804504394531,297.1499938964844,293.1499938964844,0.0137676922604441,-3584.628662109375,303.9886169433594,0.4903811812400818,0.050000000745058,0.2321506738662719,291.21405029296875,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.24151611328125,291.2191467285156,1.0,0.2750008404254913,0.8161463737487793,0.8161463737487793,1.0,1.0,-1.2939625978469849,0.5428886413574219,0.751073956489563,0.2838866710662842,0.0,0.0,0.5481694340705872,51.19818878173828,25.0,53.38238906860352,-9995.18359375,235.6394195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,306.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.81640625,18000.0,0.0,0.0,0.2303168475627899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618791103363037,0.3618817627429962,-2.65354151451902e-06,0.0,0.0002337423211429,0.0,0.0,10.425694465637209,0.0,0.0,0.0,0.2577475607395172,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110391169786453,-2490.133056640625,304.1554260253906,0.7619494199752808,0.1753082126379013,0.159175768494606,293.1441650390625,297.1499938964844,293.1499938964844,0.0439035855233669,-1360.8905029296875,304.142578125,0.6134925484657288,0.0916356593370437,0.0870810076594352,293.2203063964844,297.1499938964844,293.1499938964844,0.2292673736810684,-3454.9169921875,304.1605529785156,0.9255086183547974,0.3142789602279663,0.2207595556974411,293.2648010253906,297.1499938964844,293.1499938964844,0.3125141859054565,-5954.736328125,304.2120361328125,0.9990000128746032,0.4340018630027771,0.3789365291595459,293.1804504394531,297.1499938964844,293.1499938964844,0.0137676922604441,-3584.628662109375,303.9886169433594,0.4903811812400818,0.050000000745058,0.2321506738662719,291.21405029296875,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.24151611328125,291.2191467285156,1.0,0.2750008404254913,0.8161463737487793,0.8161463737487793,1.0,1.0,-1.2939625978469849,0.5428886413574219,0.751073956489563,0.2838866710662842,0.0,0.0,0.5481694340705872,51.19818878173828,25.0,53.38238906860352,-9995.18359375,235.6394195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,306.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.81640625,18000.0,0.0,0.0,0.2303168475627899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618791103363037,0.3618817627429962,-2.65354151451902e-06,0.0,0.0002337423211429,0.0,0.0,10.425694465637209,0.0,0.0,0.0,0.2577475607395172,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1100394204258918,-2471.672119140625,304.1552429199219,0.7789437770843506,0.1745824962854385,0.1583395898342132,293.11669921875,297.1499938964844,293.1499938964844,0.0483191311359405,-1437.145751953125,304.1376953125,0.6390324831008911,0.0973626002669334,0.0921937674283981,293.2190856933594,297.1499938964844,293.1499938964844,0.2271014153957367,-3428.6328125,304.1605834960937,0.94902366399765,0.3127500116825104,0.2195534259080886,293.2104187011719,297.1499938964844,293.1499938964844,0.286005288362503,-5544.3203125,304.23486328125,0.9990000128746032,0.4420860409736633,0.3529932796955108,293.17919921875,297.1499938964844,293.1499938964844,0.0136147588491439,-3560.290771484375,303.9819030761719,0.5022110342979431,0.050000000745058,0.2312013059854507,291.244140625,291.1499938964844,270.3500061035156,267.7894592285156,283.6440124511719,293.2010803222656,291.2448425292969,1.0,0.2649672031402588,0.8156808018684387,0.8156808018684387,1.0,1.0,-1.2653038501739502,0.5291688442230225,0.7361350059509277,0.278313934803009,0.0,0.0,0.5330333113670349,45.71295928955078,28.0,32.78404998779297,-9719.650390625,213.3542938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.6343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.8984375,18000.0,0.0,0.0,0.2284134179353714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445179462432861,0.3445205390453338,-2.596146714495262e-06,0.0,0.0002318105835001,0.0,0.0,9.59279727935791,0.0,0.0,0.0,0.2522175908088684,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1100394204258918,-2471.672119140625,304.1552429199219,0.7789437770843506,0.1745824962854385,0.1583395898342132,293.11669921875,297.1499938964844,293.1499938964844,0.0483191311359405,-1437.145751953125,304.1376953125,0.6390324831008911,0.0973626002669334,0.0921937674283981,293.2190856933594,297.1499938964844,293.1499938964844,0.2271014153957367,-3428.6328125,304.1605834960937,0.94902366399765,0.3127500116825104,0.2195534259080886,293.2104187011719,297.1499938964844,293.1499938964844,0.286005288362503,-5544.3203125,304.23486328125,0.9990000128746032,0.4420860409736633,0.3529932796955108,293.17919921875,297.1499938964844,293.1499938964844,0.0136147588491439,-3560.290771484375,303.9819030761719,0.5022110342979431,0.050000000745058,0.2312013059854507,291.244140625,291.1499938964844,270.3500061035156,267.7894592285156,283.6440124511719,293.2010803222656,291.2448425292969,1.0,0.2649672031402588,0.8156808018684387,0.8156808018684387,1.0,1.0,-1.2653038501739502,0.5291688442230225,0.7361350059509277,0.278313934803009,0.0,0.0,0.5330333113670349,45.71295928955078,28.0,32.78404998779297,-9719.650390625,213.3542938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.6343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18132.8984375,18000.0,0.0,0.0,0.2284134179353714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445179462432861,0.3445205390453338,-2.596146714495262e-06,0.0,0.0002318105835001,0.0,0.0,9.59279727935791,0.0,0.0,0.0,0.2522175908088684,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1093419268727302,-2459.103271484375,304.1546630859375,0.7918306589126587,0.173850879073143,0.1575593948364257,293.0973205566406,297.1499938964844,293.1499938964844,0.0524879172444343,-1510.20849609375,304.1349182128906,0.6611723899841309,0.102152906358242,0.0969105437397956,293.218017578125,297.1499938964844,293.1499938964844,0.225521981716156,-3409.85302734375,304.15966796875,0.9651702642440796,0.3112173080444336,0.2183907628059387,293.1489562988281,297.1499938964844,293.1499938964844,0.2675250172615051,-5258.767578125,304.2369384765625,0.9990000128746032,0.453009694814682,0.3348073363304138,293.1780090332031,297.1499938964844,293.1499938964844,0.0135317184031009,-3548.3525390625,303.9750671386719,0.511618435382843,0.050000000745058,0.2305759638547897,291.2463684082031,291.1499938964844,270.40289306640625,267.8341064453125,283.67559814453125,293.18475341796875,291.24591064453125,1.0,0.2581644654273987,0.8155413269996643,0.8155413269996643,1.0,1.0,-1.2460488080978394,0.5201188921928406,0.7259299159049988,0.2742072939872741,0.0,0.0,0.5198979377746582,42.0888900756836,46.0,8.016542434692383,-9501.8583984375,199.00466918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.6569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18123.916015625,18000.0,0.0,0.0,0.225256010890007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285470902919769,0.3285496234893799,-2.5343761080876e-06,0.0,0.000228606222663,0.0,0.0,8.835847854614258,0.0,0.0,0.0,0.2469378262758255,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1093419268727302,-2459.103271484375,304.1546630859375,0.7918306589126587,0.173850879073143,0.1575593948364257,293.0973205566406,297.1499938964844,293.1499938964844,0.0524879172444343,-1510.20849609375,304.1349182128906,0.6611723899841309,0.102152906358242,0.0969105437397956,293.218017578125,297.1499938964844,293.1499938964844,0.225521981716156,-3409.85302734375,304.15966796875,0.9651702642440796,0.3112173080444336,0.2183907628059387,293.1489562988281,297.1499938964844,293.1499938964844,0.2675250172615051,-5258.767578125,304.2369384765625,0.9990000128746032,0.453009694814682,0.3348073363304138,293.1780090332031,297.1499938964844,293.1499938964844,0.0135317184031009,-3548.3525390625,303.9750671386719,0.511618435382843,0.050000000745058,0.2305759638547897,291.2463684082031,291.1499938964844,270.40289306640625,267.8341064453125,283.67559814453125,293.18475341796875,291.24591064453125,1.0,0.2581644654273987,0.8155413269996643,0.8155413269996643,1.0,1.0,-1.2460488080978394,0.5201188921928406,0.7259299159049988,0.2742072939872741,0.0,0.0,0.5198979377746582,42.0888900756836,46.0,8.016542434692383,-9501.8583984375,199.00466918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.6569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18123.916015625,18000.0,0.0,0.0,0.225256010890007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285470902919769,0.3285496234893799,-2.5343761080876e-06,0.0,0.000228606222663,0.0,0.0,8.835847854614258,0.0,0.0,0.0,0.2469378262758255,4.0,0.0,1.0
