time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1089977845549583,-2453.401123046875,304.1536560058594,0.7887082099914551,0.1730731427669525,0.1568924486637115,293.0936889648437,297.1499938964844,293.1499938964844,0.0551703348755836,-1557.9234619140625,304.1356201171875,0.6661650538444519,0.1042707562446594,0.0997645258903503,293.2172546386719,297.1499938964844,293.1499938964844,0.2245984673500061,-3399.45654296875,304.157958984375,0.9611552953720092,0.3096466362476349,0.2173196822404861,293.1046447753906,297.1499938964844,293.1499938964844,0.2690300345420837,-5294.11865234375,304.20458984375,0.9990000128746032,0.46209517121315,0.337251603603363,293.1768798828125,297.1499938964844,293.1499938964844,0.0135561330243945,-3554.77490234375,303.96795654296875,0.5102859139442444,0.050000000745058,0.2306582182645797,291.2228088378906,291.1499938964844,270.4605407714844,267.8824157714844,283.6923217773437,293.1824951171875,291.2179260253906,1.0,0.2600122094154358,0.8154018521308899,0.8154018521308899,1.0,1.0,-1.2504076957702637,0.5223491191864014,0.7280586361885071,0.2745398283004761,0.0,0.0,0.5111903548240662,42.575931549072266,64.0,-36.41302108764648,-9400.5185546875,201.5114898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7609558105469,306.65850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.0703125,18000.0,0.0,0.0,0.2212023586034774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159365057945251,0.3159390091896057,-2.482076524756849e-06,0.0,0.0002244922652607,0.0,0.0,8.253650665283203,0.0,0.0,0.0,0.2427361458539962,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1089977845549583,-2453.401123046875,304.1536560058594,0.7887082099914551,0.1730731427669525,0.1568924486637115,293.0936889648437,297.1499938964844,293.1499938964844,0.0551703348755836,-1557.9234619140625,304.1356201171875,0.6661650538444519,0.1042707562446594,0.0997645258903503,293.2172546386719,297.1499938964844,293.1499938964844,0.2245984673500061,-3399.45654296875,304.157958984375,0.9611552953720092,0.3096466362476349,0.2173196822404861,293.1046447753906,297.1499938964844,293.1499938964844,0.2690300345420837,-5294.11865234375,304.20458984375,0.9990000128746032,0.46209517121315,0.337251603603363,293.1768798828125,297.1499938964844,293.1499938964844,0.0135561330243945,-3554.77490234375,303.96795654296875,0.5102859139442444,0.050000000745058,0.2306582182645797,291.2228088378906,291.1499938964844,270.4605407714844,267.8824157714844,283.6923217773437,293.1824951171875,291.2179260253906,1.0,0.2600122094154358,0.8154018521308899,0.8154018521308899,1.0,1.0,-1.2504076957702637,0.5223491191864014,0.7280586361885071,0.2745398283004761,0.0,0.0,0.5111903548240662,42.575931549072266,64.0,-36.41302108764648,-9400.5185546875,201.5114898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7609558105469,306.65850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.0703125,18000.0,0.0,0.0,0.2212023586034774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3159365057945251,0.3159390091896057,-2.482076524756849e-06,0.0,0.0002244922652607,0.0,0.0,8.253650665283203,0.0,0.0,0.0,0.2427361458539962,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1089919582009315,-2453.8095703125,304.15301513671875,0.7815436720848083,0.1726661473512649,0.15658999979496,293.0998840332031,297.1499938964844,293.1499938964844,0.055457767099142,-1563.20556640625,304.1377258300781,0.6607351303100586,0.1037728115916252,0.0998701155185699,293.21697998046875,297.1499938964844,293.1499938964844,0.2244671881198883,-3398.486328125,304.15673828125,0.9519322514533995,0.3088485896587372,0.2168120890855789,293.0986022949219,297.1499938964844,293.1499938964844,0.2770679295063019,-5427.982421875,304.17999267578125,0.9990000128746032,0.4638700783252716,0.3456971943378448,293.17657470703125,297.1499938964844,293.1499938964844,0.0136110913008451,-3565.682373046875,303.9635925292969,0.5058496594429016,0.050000000745058,0.2309466451406479,291.1954650878906,291.1499938964844,270.49102783203125,267.9078063964844,283.69342041015625,293.1822204589844,291.1898803710937,1.0,0.2635498642921448,0.8153321146965027,0.8153321146965027,1.0,1.0,-1.2600423097610474,0.5270352959632874,0.73300701379776,0.2760763168334961,0.0,0.0,0.5108776688575745,44.24454879760742,64.0,-56.93802261352539,-9417.5478515625,208.3721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8429870605469,306.6662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18054.33203125,18000.0,0.0,0.0,0.2190747857093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133650720119476,0.3133675456047058,-2.464863200657419e-06,0.0,0.0002223330520791,0.0,0.0,8.119157791137695,0.0,0.0,0.0,0.2417229413986206,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090166568756103,-2454.783935546875,304.15240478515625,0.7717621922492981,0.1722484529018402,0.156307503581047,293.111328125,297.1499938964844,293.1499938964844,0.0548923127353191,-1553.234619140625,304.1409912109375,0.6509286761283875,0.1021653711795806,0.0989836752414703,293.216796875,297.1499938964844,293.1499938964844,0.2243883907794952,-3398.137939453125,304.1556701660156,0.938598930835724,0.3080396652221679,0.2163211554288864,293.1044311523437,297.1499938964844,293.1499938964844,0.2890929281711578,-5623.79638671875,304.1526794433594,0.9990000128746032,0.4633873403072357,0.3581191897392273,293.1766662597656,297.1499938964844,293.1499938964844,0.0136802373453974,-3578.93798828125,303.9580993652344,0.4997507631778717,0.050000000745058,0.2313838452100753,291.1663513183594,291.1499938964844,270.5225524902344,267.9340209960937,283.691650390625,293.18408203125,291.1607971191406,1.0,0.2685650289058685,0.8151286840438843,0.8151286840438843,1.0,1.0,-1.2734822034835815,0.5335774421691895,0.7399047613143921,0.278186023235321,0.0,0.0,0.5127022862434387,46.75907897949219,82.0,-68.67525482177734,-9475.08203125,218.5054168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.900390625,306.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.029296875,18000.0,0.0,0.0,0.2170527726411819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3134426474571228,0.3134450912475586,-2.45646833718638e-06,0.0,0.0002202809700975,0.0,0.0,8.097870826721191,0.0,0.0,0.0,0.2415273338556289,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090950295329094,-2457.19384765625,304.1514892578125,0.7478975057601929,0.171378418803215,0.1557983756065368,293.14971923828125,297.1499938964844,293.1499938964844,0.050919447094202,-1483.0902099609375,304.1507263183594,0.6217633485794067,0.0954044386744499,0.0940334424376487,293.2166748046875,297.1499938964844,293.1499938964844,0.224246010184288,-3397.48974609375,304.1540222167969,0.904614269733429,0.3063726425170898,0.2153757959604263,293.1518249511719,297.1499938964844,293.1499938964844,0.3233382999897003,-6167.43359375,304.0946655273437,0.9990000128746032,0.455031007528305,0.3927913606166839,293.1785888671875,297.1499938964844,293.1499938964844,0.0138484928756952,-3610.16796875,303.94244384765625,0.4844500720500946,0.050000000745058,0.2326858788728714,291.1099853515625,291.1499938964844,270.5885925292969,267.9887390136719,283.67547607421875,293.1844787597656,291.10498046875,1.0,0.2822611331939697,0.8147217631340027,0.8147217631340027,1.0,1.0,-1.3089714050292969,0.5510215163230896,0.7579498887062073,0.2833825647830963,0.0,0.0,0.521845281124115,54.18410873413086,85.0,-75.15270233154297,-9688.57421875,247.94400024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91583251953125,306.6815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.0625,18000.0,0.0,0.0,0.2138188630342483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202004432678222,0.3202029168605804,-2.464457566020428e-06,0.0,0.0002169989747926,0.0,0.0,8.345457077026367,0.0,0.0,0.0,0.2432897388935089,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090950295329094,-2457.19384765625,304.1514892578125,0.7478975057601929,0.171378418803215,0.1557983756065368,293.14971923828125,297.1499938964844,293.1499938964844,0.050919447094202,-1483.0902099609375,304.1507263183594,0.6217633485794067,0.0954044386744499,0.0940334424376487,293.2166748046875,297.1499938964844,293.1499938964844,0.224246010184288,-3397.48974609375,304.1540222167969,0.904614269733429,0.3063726425170898,0.2153757959604263,293.1518249511719,297.1499938964844,293.1499938964844,0.3233382999897003,-6167.43359375,304.0946655273437,0.9990000128746032,0.455031007528305,0.3927913606166839,293.1785888671875,297.1499938964844,293.1499938964844,0.0138484928756952,-3610.16796875,303.94244384765625,0.4844500720500946,0.050000000745058,0.2326858788728714,291.1099853515625,291.1499938964844,270.5885925292969,267.9887390136719,283.67547607421875,293.1844787597656,291.10498046875,1.0,0.2822611331939697,0.8147217631340027,0.8147217631340027,1.0,1.0,-1.3089714050292969,0.5510215163230896,0.7579498887062073,0.2833825647830963,0.0,0.0,0.521845281124115,54.18410873413086,85.0,-75.15270233154297,-9688.57421875,247.94400024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91583251953125,306.6815490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.0625,18000.0,0.0,0.0,0.2138188630342483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202004432678222,0.3202029168605804,-2.464457566020428e-06,0.0,0.0002169989747926,0.0,0.0,8.345457077026367,0.0,0.0,0.0,0.2432897388935089,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1089500859379768,-2455.105224609375,304.1512756347656,0.7280977368354797,0.1704865247011184,0.1552754193544387,293.20367431640625,297.1499938964844,293.1499938964844,0.042794682085514,-1342.0430908203125,304.1640625,0.5810428261756897,0.0844908207654953,0.0847877562046051,293.2167358398437,297.1499938964844,293.1499938964844,0.2236440330743789,-3390.729248046875,304.1537475585937,0.8779505491256714,0.3046721518039703,0.2144087105989456,293.23394775390625,297.1499938964844,293.1499938964844,0.3519000113010406,-6601.50634765625,304.0673522949219,0.9962294101715088,0.4383782744407654,0.4200002551078796,293.1817932128906,297.1499938964844,293.1499938964844,0.013988341204822,-3635.5390625,303.9228210449219,0.4691062569618225,0.050000000745058,0.2340752035379409,291.0744934082031,291.1499938964844,270.6583251953125,268.04620361328125,283.69024658203125,293.2156066894531,291.07470703125,1.0,0.2935858964920044,0.8143149018287659,0.8143149018287659,1.0,1.0,-1.3308286666870115,0.5619671940803528,0.7688614726066589,0.2859678268432617,0.0,0.0,0.5349371433258057,61.882450103759766,88.0,-37.50992202758789,-9895.005859375,273.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7911682128906,306.69677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.44140625,18000.0,0.0,0.0,0.2122093886137008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339412808418274,0.3339437842369079,-2.502742518117884e-06,0.0,0.0002153655514121,0.0,0.0,8.928516387939453,0.0,0.0,0.0,0.2474403530359268,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1089500859379768,-2455.105224609375,304.1512756347656,0.7280977368354797,0.1704865247011184,0.1552754193544387,293.20367431640625,297.1499938964844,293.1499938964844,0.042794682085514,-1342.0430908203125,304.1640625,0.5810428261756897,0.0844908207654953,0.0847877562046051,293.2167358398437,297.1499938964844,293.1499938964844,0.2236440330743789,-3390.729248046875,304.1537475585937,0.8779505491256714,0.3046721518039703,0.2144087105989456,293.23394775390625,297.1499938964844,293.1499938964844,0.3519000113010406,-6601.50634765625,304.0673522949219,0.9962294101715088,0.4383782744407654,0.4200002551078796,293.1817932128906,297.1499938964844,293.1499938964844,0.013988341204822,-3635.5390625,303.9228210449219,0.4691062569618225,0.050000000745058,0.2340752035379409,291.0744934082031,291.1499938964844,270.6583251953125,268.04620361328125,283.69024658203125,293.2156066894531,291.07470703125,1.0,0.2935858964920044,0.8143149018287659,0.8143149018287659,1.0,1.0,-1.3308286666870115,0.5619671940803528,0.7688614726066589,0.2859678268432617,0.0,0.0,0.5349371433258057,61.882450103759766,88.0,-37.50992202758789,-9895.005859375,273.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7911682128906,306.69677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.44140625,18000.0,0.0,0.0,0.2122093886137008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3339412808418274,0.3339437842369079,-2.502742518117884e-06,0.0,0.0002153655514121,0.0,0.0,8.928516387939453,0.0,0.0,0.0,0.2474403530359268,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1079242974519729,-2435.246826171875,304.152587890625,0.7060540318489075,0.1695508062839508,0.1548277884721756,293.2355041503906,297.1499938964844,293.1499938964844,0.0348589420318603,-1204.3853759765625,304.1722717285156,0.5362677574157715,0.0766077414155006,0.0764554068446159,293.2169494628906,297.1499938964844,293.1499938964844,0.2211539149284362,-3359.234375,304.1567077636719,0.850443959236145,0.302935779094696,0.213505133986473,293.2811889648437,297.1499938964844,293.1499938964844,0.3386674523353576,-6386.162109375,304.11602783203125,0.9604318737983704,0.4265566170215606,0.407145231962204,293.1852111816406,297.1499938964844,293.1499938964844,0.0140311988070607,-3638.59130859375,303.903564453125,0.4475243091583252,0.050000000745058,0.2359109967947006,291.1410217285156,291.1499938964844,270.7313232421875,268.10614013671875,283.7667541503906,293.25457763671875,291.1474609375,1.0,0.3015927970409393,0.8134213089942932,0.8134213089942932,1.0,1.0,-1.3055871725082395,0.5499679446220398,0.7556192278862,0.2805452346801758,0.0,0.0,0.5326215028762817,71.29430389404297,91.0,65.50907897949219,-9803.0712890625,284.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083984375,306.6931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.640625,18000.0,0.0,0.0,0.211845189332962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388960361480713,0.3388985693454742,-2.5405356609553564e-06,0.0,0.0002149959327653,0.0,0.0,9.218128204345703,0.0,0.0,0.0,0.2494285404682159,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1079242974519729,-2435.246826171875,304.152587890625,0.7060540318489075,0.1695508062839508,0.1548277884721756,293.2355041503906,297.1499938964844,293.1499938964844,0.0348589420318603,-1204.3853759765625,304.1722717285156,0.5362677574157715,0.0766077414155006,0.0764554068446159,293.2169494628906,297.1499938964844,293.1499938964844,0.2211539149284362,-3359.234375,304.1567077636719,0.850443959236145,0.302935779094696,0.213505133986473,293.2811889648437,297.1499938964844,293.1499938964844,0.3386674523353576,-6386.162109375,304.11602783203125,0.9604318737983704,0.4265566170215606,0.407145231962204,293.1852111816406,297.1499938964844,293.1499938964844,0.0140311988070607,-3638.59130859375,303.903564453125,0.4475243091583252,0.050000000745058,0.2359109967947006,291.1410217285156,291.1499938964844,270.7313232421875,268.10614013671875,283.7667541503906,293.25457763671875,291.1474609375,1.0,0.3015927970409393,0.8134213089942932,0.8134213089942932,1.0,1.0,-1.3055871725082395,0.5499679446220398,0.7556192278862,0.2805452346801758,0.0,0.0,0.5326215028762817,71.29430389404297,91.0,65.50907897949219,-9803.0712890625,284.6552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083984375,306.6931457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.640625,18000.0,0.0,0.0,0.211845189332962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388960361480713,0.3388985693454742,-2.5405356609553564e-06,0.0,0.0002149959327653,0.0,0.0,9.218128204345703,0.0,0.0,0.0,0.2494285404682159,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071062460541725,-2419.865478515625,304.1530456542969,0.6908276081085205,0.1685493141412735,0.1541972160339355,293.24908447265625,297.1499938964844,293.1499938964844,0.0304542761296033,-1126.2130126953125,304.1720886230469,0.5109421610832214,0.0716783702373504,0.0716596469283104,293.2175598144531,297.1499938964844,293.1499938964844,0.2192128747701645,-3335.244384765625,304.1576538085937,0.833821177482605,0.3011164665222168,0.2124513834714889,293.2945556640625,297.1499938964844,293.1499938964844,0.3322998881340027,-6282.1240234375,304.137451171875,0.9347382187843324,0.4204859733581543,0.4007790386676788,293.1892395019531,297.1499938964844,293.1499938964844,0.0140664866194128,-3643.988525390625,303.88092041015625,0.4351710379123688,0.050000000745058,0.2372432053089141,291.17333984375,291.1499938964844,270.80731201171875,268.1683044433594,283.8158264160156,293.2675170898437,291.17449951171875,1.0,0.3077759146690368,0.8125277161598206,0.8125277161598206,1.0,1.0,-1.2917628288269043,0.5436062216758728,0.7481566071510315,0.2768338620662689,0.0,0.0,0.5266997814178467,78.17646789550781,79.0,39.28985595703125,-9617.900390625,294.1361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833374023437,306.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.90625,18000.0,0.0,0.0,0.2115370035171508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323699533939361,0.3323724865913391,-2.5293782073276816e-06,0.0,0.0002146831684513,0.0,0.0,8.954108238220215,0.0,0.0,0.0,0.2476999014616012,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071062460541725,-2419.865478515625,304.1530456542969,0.6908276081085205,0.1685493141412735,0.1541972160339355,293.24908447265625,297.1499938964844,293.1499938964844,0.0304542761296033,-1126.2130126953125,304.1720886230469,0.5109421610832214,0.0716783702373504,0.0716596469283104,293.2175598144531,297.1499938964844,293.1499938964844,0.2192128747701645,-3335.244384765625,304.1576538085937,0.833821177482605,0.3011164665222168,0.2124513834714889,293.2945556640625,297.1499938964844,293.1499938964844,0.3322998881340027,-6282.1240234375,304.137451171875,0.9347382187843324,0.4204859733581543,0.4007790386676788,293.1892395019531,297.1499938964844,293.1499938964844,0.0140664866194128,-3643.988525390625,303.88092041015625,0.4351710379123688,0.050000000745058,0.2372432053089141,291.17333984375,291.1499938964844,270.80731201171875,268.1683044433594,283.8158264160156,293.2675170898437,291.17449951171875,1.0,0.3077759146690368,0.8125277161598206,0.8125277161598206,1.0,1.0,-1.2917628288269043,0.5436062216758728,0.7481566071510315,0.2768338620662689,0.0,0.0,0.5266997814178467,78.17646789550781,79.0,39.28985595703125,-9617.900390625,294.1361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833374023437,306.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.90625,18000.0,0.0,0.0,0.2115370035171508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323699533939361,0.3323724865913391,-2.5293782073276816e-06,0.0,0.0002146831684513,0.0,0.0,8.954108238220215,0.0,0.0,0.0,0.2476999014616012,4.0,0.0,1.0
731700,293.188232421875,297.1499938964844,293.1499938964844,0.1067188680171966,-2412.7060546875,304.1531982421875,0.6876288056373596,0.1680624186992645,0.153807058930397,293.25408935546875,297.1499938964844,293.1499938964844,0.0282951537519693,-1093.3154296875,304.1720275878906,0.5033661723136902,0.0694400742650032,0.06955137103796,293.2177734375,297.1499938964844,293.1499938964844,0.2183423787355423,-3324.608154296875,304.1578369140625,0.8303876519203186,0.300222635269165,0.2118641585111618,293.29669189453125,297.1499938964844,293.1499938964844,0.3301231563091278,-6247.03515625,304.1436767578125,0.9288990497589112,0.4182336330413818,0.3985277414321899,293.1911315917969,297.1499938964844,293.1499938964844,0.0140541912987828,-3642.995361328125,303.8691711425781,0.4330547451972961,0.050000000745058,0.2375037372112274,291.1791687011719,291.1499938964844,270.8462829589844,268.2001037597656,283.8372802734375,293.2702941894531,291.1802062988281,1.0,0.3081972599029541,0.8120809197425842,0.8120809197425842,1.0,1.0,-1.285669445991516,0.5408408641815186,0.7448285222053528,0.2750748693943023,0.0,0.0,0.5241690874099731,79.46380615234375,79.0,28.88129425048828,-9542.814453125,294.4185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447326660156,306.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.48828125,18000.0,0.0,0.0,0.211297258734703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329569548368454,0.3295720517635345,-2.519687541280291e-06,0.0,0.0002144398604286,0.0,0.0,8.827522277832031,0.0,0.0,0.0,0.2468038499355316,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063068509101867,-2405.098876953125,304.15338134765625,0.6868630051612854,0.1676001101732254,0.1533826291561126,293.2584533691406,297.1499938964844,293.1499938964844,0.0268695056438446,-1059.363037109375,304.1706237792969,0.4978110194206238,0.0672605037689209,0.0674641877412796,293.2178039550781,297.1499938964844,293.1499938964844,0.2174504399299621,-3313.7099609375,304.15802001953125,0.8295482397079468,0.29935422539711,0.2112524956464767,293.2974548339844,297.1499938964844,293.1499938964844,0.3281409442424774,-6215.4404296875,304.1484069824219,0.9269505739212036,0.4162243902683258,0.396530419588089,293.19287109375,297.1499938964844,293.1499938964844,0.0140169505029916,-3638.323974609375,303.8576354980469,0.4329824149608612,0.050000000745058,0.2375130653381347,291.1845397949219,291.1499938964844,270.8858642578125,268.2323608398437,283.8578491210937,293.2720947265625,291.1854248046875,1.0,0.3073494136333465,0.8119411468505859,0.8119411468505859,1.0,1.0,-1.2795337438583374,0.5380960702896118,0.7414377331733704,0.2733063697814941,0.0,0.0,0.5213221311569214,79.40939331054688,67.0,21.965818405151367,-9469.2021484375,291.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190368652344,306.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.78125,18000.0,0.0,0.0,0.210992157459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265534043312073,0.3265559077262878,-2.50947846325289e-06,0.0,0.0002141302247764,0.0,0.0,8.693039894104004,0.0,0.0,0.0,0.2458402812480926,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1054889187216758,-2390.043212890625,304.1535949707031,0.6904818415641785,0.1667639911174774,0.1525045186281204,293.2660827636719,297.1499938964844,293.1499938964844,0.0234877858310937,-992.8668212890624,304.1693725585937,0.4901608526706695,0.0629661306738853,0.0632775574922561,293.217529296875,297.1499938964844,293.1499938964844,0.2156957685947418,-3292.312744140625,304.15826416015625,0.8333101868629456,0.2976945042610168,0.2100012153387069,293.2969055175781,297.1499938964844,293.1499938964844,0.3244980871677398,-6158.24560546875,304.1549377441406,0.931039810180664,0.4125995934009552,0.3929041922092438,293.1957397460937,297.1499938964844,293.1499938964844,0.0138962306082248,-3622.199462890625,303.8352966308594,0.4371546506881714,0.050000000745058,0.2370097935199737,291.1919860839844,291.1499938964844,270.9666748046875,268.2980651855469,283.8984375,293.27423095703125,291.1925354003906,1.0,0.3025875985622406,0.8116616010665894,0.8116616010665894,1.0,1.0,-1.266995191574097,0.532515823841095,0.7344794273376465,0.2696506977081299,0.0,0.0,0.5151879787445068,76.51029968261719,55.0,12.658912658691406,-9323.7587890625,280.34588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029846191406,306.4386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.474609375,18000.0,0.0,0.0,0.2101223170757293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198799788951874,0.3198824524879455,-2.4869391381798778e-06,0.0,0.000213247447391,0.0,0.0,8.399907112121582,0.0,0.0,0.0,0.2437231540679931,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1054889187216758,-2390.043212890625,304.1535949707031,0.6904818415641785,0.1667639911174774,0.1525045186281204,293.2660827636719,297.1499938964844,293.1499938964844,0.0234877858310937,-992.8668212890624,304.1693725585937,0.4901608526706695,0.0629661306738853,0.0632775574922561,293.217529296875,297.1499938964844,293.1499938964844,0.2156957685947418,-3292.312744140625,304.15826416015625,0.8333101868629456,0.2976945042610168,0.2100012153387069,293.2969055175781,297.1499938964844,293.1499938964844,0.3244980871677398,-6158.24560546875,304.1549377441406,0.931039810180664,0.4125995934009552,0.3929041922092438,293.1957397460937,297.1499938964844,293.1499938964844,0.0138962306082248,-3622.199462890625,303.8352966308594,0.4371546506881714,0.050000000745058,0.2370097935199737,291.1919860839844,291.1499938964844,270.9666748046875,268.2980651855469,283.8984375,293.27423095703125,291.1925354003906,1.0,0.3025875985622406,0.8116616010665894,0.8116616010665894,1.0,1.0,-1.266995191574097,0.532515823841095,0.7344794273376465,0.2696506977081299,0.0,0.0,0.5151879787445068,76.51029968261719,55.0,12.658912658691406,-9323.7587890625,280.34588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029846191406,306.4386901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.474609375,18000.0,0.0,0.0,0.2101223170757293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198799788951874,0.3198824524879455,-2.4869391381798778e-06,0.0,0.000213247447391,0.0,0.0,8.399907112121582,0.0,0.0,0.0,0.2437231540679931,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1046890765428543,-2375.33154296875,304.1537475585937,0.6998055577278137,0.1660423427820205,0.1516311764717102,293.2727355957031,297.1499938964844,293.1499938964844,0.0203646104782819,-925.4014892578124,304.1681213378906,0.4855166971683502,0.0586742348968982,0.0590089336037635,293.2167358398437,297.1499938964844,293.1499938964844,0.213964968919754,-3271.2099609375,304.15838623046875,0.8431734442710876,0.2961390316486358,0.2087451815605163,293.29498291015625,297.1499938964844,293.1499938964844,0.3210034966468811,-6104.1669921875,304.1590576171875,0.943574845790863,0.4092651605606079,0.3895024061203003,293.1977844238281,297.1499938964844,293.1499938964844,0.0137316426262259,-3599.2705078125,303.81414794921875,0.4465555548667907,0.050000000745058,0.2360075414180755,291.19781494140625,291.1499938964844,271.04937744140625,268.3651123046875,283.93902587890625,293.275390625,291.19830322265625,1.0,0.2947244644165039,0.8113820552825928,0.8113820552825928,1.0,1.0,-1.2540286779403689,0.5267727971076965,0.7272558808326721,0.265829861164093,0.0,0.0,0.5084217190742493,70.9416732788086,43.0,9.072538375854492,-9181.1845703125,263.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,306.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.646484375,18000.0,0.0,0.0,0.2088300287723541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126286566257477,0.3126311004161834,-2.462624934196356e-06,0.0,0.0002119359269272,0.0,0.0,8.088500022888184,0.0,0.0,0.0,0.2414339035749435,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1046890765428543,-2375.33154296875,304.1537475585937,0.6998055577278137,0.1660423427820205,0.1516311764717102,293.2727355957031,297.1499938964844,293.1499938964844,0.0203646104782819,-925.4014892578124,304.1681213378906,0.4855166971683502,0.0586742348968982,0.0590089336037635,293.2167358398437,297.1499938964844,293.1499938964844,0.213964968919754,-3271.2099609375,304.15838623046875,0.8431734442710876,0.2961390316486358,0.2087451815605163,293.29498291015625,297.1499938964844,293.1499938964844,0.3210034966468811,-6104.1669921875,304.1590576171875,0.943574845790863,0.4092651605606079,0.3895024061203003,293.1977844238281,297.1499938964844,293.1499938964844,0.0137316426262259,-3599.2705078125,303.81414794921875,0.4465555548667907,0.050000000745058,0.2360075414180755,291.19781494140625,291.1499938964844,271.04937744140625,268.3651123046875,283.93902587890625,293.275390625,291.19830322265625,1.0,0.2947244644165039,0.8113820552825928,0.8113820552825928,1.0,1.0,-1.2540286779403689,0.5267727971076965,0.7272558808326721,0.265829861164093,0.0,0.0,0.5084217190742493,70.9416732788086,43.0,9.072538375854492,-9181.1845703125,263.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,306.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18055.646484375,18000.0,0.0,0.0,0.2088300287723541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126286566257477,0.3126311004161834,-2.462624934196356e-06,0.0,0.0002119359269272,0.0,0.0,8.088500022888184,0.0,0.0,0.0,0.2414339035749435,4.0,0.0,1.0
732060,293.18487548828125,297.1499938964844,293.1499938964844,0.1039192751049995,-2361.169189453125,304.1537780761719,0.7141141295433044,0.1654191464185714,0.1507855504751205,293.27880859375,297.1499938964844,293.1499938964844,0.0174954924732446,-856.4105224609375,304.1668701171875,0.4831689596176147,0.0543345473706722,0.0546363741159439,293.2156982421875,297.1499938964844,293.1499938964844,0.2122600823640823,-3250.409912109375,304.158447265625,0.8590939044952393,0.2946599125862121,0.207498162984848,293.2924499511719,297.1499938964844,293.1499938964844,0.317573219537735,-6051.55322265625,304.1617126464844,0.9627062082290648,0.4061066806316376,0.3862169981002807,293.1991577148437,297.1499938964844,293.1499938964844,0.0135413035750389,-3572.026123046875,303.7942199707031,0.4616234302520752,0.050000000745058,0.2346829771995544,291.2029724121094,291.1499938964844,271.13360595703125,268.4332275390625,283.97979736328125,293.276123046875,291.2033996582031,1.0,0.2845962345600128,0.8110646605491638,0.8110646605491638,1.0,1.0,-1.2407342195510864,0.520908772945404,0.7198254466056824,0.2618706524372101,0.0,0.0,0.5010027289390564,63.64850234985352,31.0,7.364257335662842,-9037.9296875,242.7434234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.483154296875,306.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5,18000.0,0.0,0.0,0.207057237625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304765373468399,0.3047678172588348,-2.436842123643146e-06,0.0,0.0002101367717841,0.0,0.0,7.760083198547363,0.0,0.0,0.0,0.2389771491289138,4.0,0.0,1.0
732120,293.18487548828125,297.1499938964844,293.1499938964844,0.1039192751049995,-2361.169189453125,304.1537780761719,0.7141141295433044,0.1654191464185714,0.1507855504751205,293.27880859375,297.1499938964844,293.1499938964844,0.0174954924732446,-856.4105224609375,304.1668701171875,0.4831689596176147,0.0543345473706722,0.0546363741159439,293.2156982421875,297.1499938964844,293.1499938964844,0.2122600823640823,-3250.409912109375,304.158447265625,0.8590939044952393,0.2946599125862121,0.207498162984848,293.2924499511719,297.1499938964844,293.1499938964844,0.317573219537735,-6051.55322265625,304.1617126464844,0.9627062082290648,0.4061066806316376,0.3862169981002807,293.1991577148437,297.1499938964844,293.1499938964844,0.0135413035750389,-3572.026123046875,303.7942199707031,0.4616234302520752,0.050000000745058,0.2346829771995544,291.2029724121094,291.1499938964844,271.13360595703125,268.4332275390625,283.97979736328125,293.276123046875,291.2033996582031,1.0,0.2845962345600128,0.8110646605491638,0.8110646605491638,1.0,1.0,-1.2407342195510864,0.520908772945404,0.7198254466056824,0.2618706524372101,0.0,0.0,0.5010027289390564,63.64850234985352,31.0,7.364257335662842,-9037.9296875,242.7434234619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.483154296875,306.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5,18000.0,0.0,0.0,0.207057237625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304765373468399,0.3047678172588348,-2.436842123643146e-06,0.0,0.0002101367717841,0.0,0.0,7.760083198547363,0.0,0.0,0.0,0.2389771491289138,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031547486782074,-2347.037841796875,304.1537780761719,0.7323144674301147,0.1648776531219482,0.1499762684106826,293.284423828125,297.1499938964844,293.1499938964844,0.0149159803986549,-786.0934448242188,304.16461181640625,0.4832119643688202,0.050000000745058,0.0501662865281105,293.21453857421875,297.1499938964844,293.1499938964844,0.2105134576559066,-3229.01123046875,304.1585388183594,0.8823563456535339,0.2932319641113281,0.2062588036060333,293.2895812988281,297.1499938964844,293.1499938964844,0.3141082525253296,-5998.58251953125,304.16357421875,0.986168384552002,0.4030791521072387,0.3830202221870422,293.199951171875,297.1499938964844,293.1499938964844,0.0133329629898071,-3541.240234375,303.77545166015625,0.4794247150421142,0.050000000745058,0.2331547439098358,291.2108459472656,291.1499938964844,271.218994140625,268.50213623046875,284.0205993652344,293.27667236328125,291.2118530273437,1.0,0.2727223336696625,0.8107472658157349,0.8107472658157349,1.0,1.0,-1.227237343788147,0.5149837732315063,0.7122535705566406,0.2578129470348358,0.0,0.0,0.4924383163452148,55.266231536865234,25.0,11.445507049560549,-8906.88671875,220.279037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55987548828125,306.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18065.291015625,18000.0,0.0,0.0,0.2048073261976242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961537837982178,0.2961561977863312,-2.409823082416551e-06,0.0,0.0002078534016618,0.0,0.0,7.412606239318848,0.0,0.0,0.0,0.2363222241401672,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031547486782074,-2347.037841796875,304.1537780761719,0.7323144674301147,0.1648776531219482,0.1499762684106826,293.284423828125,297.1499938964844,293.1499938964844,0.0149159803986549,-786.0934448242188,304.16461181640625,0.4832119643688202,0.050000000745058,0.0501662865281105,293.21453857421875,297.1499938964844,293.1499938964844,0.2105134576559066,-3229.01123046875,304.1585388183594,0.8823563456535339,0.2932319641113281,0.2062588036060333,293.2895812988281,297.1499938964844,293.1499938964844,0.3141082525253296,-5998.58251953125,304.16357421875,0.986168384552002,0.4030791521072387,0.3830202221870422,293.199951171875,297.1499938964844,293.1499938964844,0.0133329629898071,-3541.240234375,303.77545166015625,0.4794247150421142,0.050000000745058,0.2331547439098358,291.2108459472656,291.1499938964844,271.218994140625,268.50213623046875,284.0205993652344,293.27667236328125,291.2118530273437,1.0,0.2727223336696625,0.8107472658157349,0.8107472658157349,1.0,1.0,-1.227237343788147,0.5149837732315063,0.7122535705566406,0.2578129470348358,0.0,0.0,0.4924383163452148,55.266231536865234,25.0,11.445507049560549,-8906.88671875,220.279037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55987548828125,306.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18065.291015625,18000.0,0.0,0.0,0.2048073261976242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961537837982178,0.2961561977863312,-2.409823082416551e-06,0.0,0.0002078534016618,0.0,0.0,7.412606239318848,0.0,0.0,0.0,0.2363222241401672,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028084680438041,-2340.655029296875,304.1537170410156,0.7424139380455017,0.1646278500556945,0.1496015936136245,293.2877197265625,297.1499938964844,293.1499938964844,0.014181263744831,-765.4860229492188,304.1310729980469,0.487537533044815,0.050000000745058,0.0490570366382598,293.2139587402344,297.1499938964844,293.1499938964844,0.2096812129020691,-3218.837646484375,304.15850830078125,0.8956583142280579,0.2925278544425964,0.2056542783975601,293.2880859375,297.1499938964844,293.1499938964844,0.312430202960968,-5973.13232421875,304.1641540527344,0.997165024280548,0.401602566242218,0.3814682066440582,293.2001953125,297.1499938964844,293.1499938964844,0.0132356276735663,-3526.8134765625,303.7663269042969,0.4873260259628296,0.050000000745058,0.2324262261390686,291.2142639160156,291.1499938964844,271.26202392578125,268.53680419921875,284.0394897460937,293.2771301269531,291.2138671875,1.0,0.2671694457530975,0.810588538646698,0.810588538646698,1.0,1.0,-1.2219747304916382,0.5127569437026978,0.7092177867889404,0.2559868395328522,0.0,0.0,0.4877808094024658,51.284217834472656,25.0,4.867921352386475,-8821.0751953125,210.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6035461425781,306.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.3515625,18000.0,0.0,0.0,0.2035078257322311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29132080078125,0.291323184967041,-2.3952322862896835e-06,0.0,0.0002065345761366,0.0,0.0,7.223061561584473,0.0,0.0,0.0,0.2348575890064239,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025634258985519,-2336.246826171875,304.15350341796875,0.7509660124778748,0.1644013971090316,0.1492768675088882,293.2921142578125,297.1499938964844,293.1499938964844,0.0139986546710133,-760.826416015625,304.0933532714844,0.4936177432537079,0.050000000745058,0.0488843955099582,293.2133178710937,297.1499938964844,293.1499938964844,0.2090147286653518,-3210.817138671875,304.1581726074219,0.9067411422729492,0.2918412089347839,0.2050843387842178,293.2834777832031,297.1499938964844,293.1499938964844,0.3033362329006195,-5828.30712890625,304.17840576171875,0.9990000128746032,0.4007510244846344,0.3715616762638092,293.2002868652344,297.1499938964844,293.1499938964844,0.0131655586883425,-3517.062744140625,303.7572326660156,0.4936106204986572,0.050000000745058,0.2318770736455917,291.2101745605469,291.1499938964844,271.3052062988281,268.5715637207031,284.0664978027344,293.2768859863281,291.21044921875,1.0,0.2615587413311004,0.8104509711265564,0.8104509711265564,1.0,1.0,-1.208432912826538,0.5065163969993591,0.7019164562225342,0.252901554107666,0.0,0.0,0.4841811954975128,48.15630722045898,25.0,3.923306941986084,-8722.21875,199.0987701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65350341796875,306.39227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.263671875,18000.0,0.0,0.0,0.2020518183708191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870067954063415,0.2870091795921325,-2.380471187279909e-06,0.0,0.0002050569164566,0.0,0.0,7.051685333251953,0.0,0.0,0.0,0.2335194945335388,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018496006727218,-2322.71923828125,304.15350341796875,0.7645752429962158,0.1639600247144699,0.1487254649400711,293.2972412109375,297.1499938964844,293.1499938964844,0.0137085132300853,-752.8298950195312,304.0269775390625,0.5034862756729126,0.050000000745058,0.0487214289605617,293.2123718261719,297.1499938964844,293.1499938964844,0.2071142643690109,-3187.14697265625,304.1585998535156,0.9252585172653198,0.2904299795627594,0.2039948850870132,293.2528381347656,297.1499938964844,293.1499938964844,0.2819904685020447,-5493.93603515625,304.2039489746094,0.9990000128746032,0.4035363495349884,0.3504027724266052,293.2003479003906,297.1499938964844,293.1499938964844,0.0130175724625587,-3493.26513671875,303.7405700683594,0.5034862756729126,0.050000000745058,0.231113463640213,291.2366943359375,291.1499938964844,271.3918762207031,268.6412353515625,284.1180419921875,293.2653503417969,291.2384338378906,1.0,0.2525035738945007,0.8101758360862732,0.8101758360862732,1.0,1.0,-1.1796866655349731,0.493283212184906,0.6864035129547119,0.2464337795972824,0.0,0.0,0.4709786176681518,43.6702880859375,25.0,25.7169246673584,-8491.6142578125,180.8052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743835449219,306.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18087.0859375,18000.0,0.0,0.0,0.198597177863121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758553922176361,0.2758577167987823,-2.351452849325142e-06,0.0,0.0002015508944168,0.0,0.0,6.642239093780518,0.0,0.0,0.0,0.2302291393280029,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018496006727218,-2322.71923828125,304.15350341796875,0.7645752429962158,0.1639600247144699,0.1487254649400711,293.2972412109375,297.1499938964844,293.1499938964844,0.0137085132300853,-752.8298950195312,304.0269775390625,0.5034862756729126,0.050000000745058,0.0487214289605617,293.2123718261719,297.1499938964844,293.1499938964844,0.2071142643690109,-3187.14697265625,304.1585998535156,0.9252585172653198,0.2904299795627594,0.2039948850870132,293.2528381347656,297.1499938964844,293.1499938964844,0.2819904685020447,-5493.93603515625,304.2039489746094,0.9990000128746032,0.4035363495349884,0.3504027724266052,293.2003479003906,297.1499938964844,293.1499938964844,0.0130175724625587,-3493.26513671875,303.7405700683594,0.5034862756729126,0.050000000745058,0.231113463640213,291.2366943359375,291.1499938964844,271.3918762207031,268.6412353515625,284.1180419921875,293.2653503417969,291.2384338378906,1.0,0.2525035738945007,0.8101758360862732,0.8101758360862732,1.0,1.0,-1.1796866655349731,0.493283212184906,0.6864035129547119,0.2464337795972824,0.0,0.0,0.4709786176681518,43.6702880859375,25.0,25.7169246673584,-8491.6142578125,180.8052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7743835449219,306.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18087.0859375,18000.0,0.0,0.0,0.198597177863121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758553922176361,0.2758577167987823,-2.351452849325142e-06,0.0,0.0002015508944168,0.0,0.0,6.642239093780518,0.0,0.0,0.0,0.2302291393280029,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1013655811548233,-2313.76025390625,304.15313720703125,0.7767601609230042,0.1635498106479644,0.1482322812080383,293.30322265625,297.1499938964844,293.1499938964844,0.0134593090042471,-746.36181640625,303.9576416015625,0.512509822845459,0.050000000745058,0.048597514629364,293.2117614746094,297.1499938964844,293.1499938964844,0.2055781930685043,-3168.307861328125,304.1582946777344,0.9414979815483092,0.2889780104160309,0.2028983831405639,293.2100830078125,297.1499938964844,293.1499938964844,0.2649000287055969,-5225.56201171875,304.2141418457031,0.9990000128746032,0.4095858931541443,0.3332003057003021,293.200439453125,297.1499938964844,293.1499938964844,0.0129116578027606,-3477.623046875,303.7231750488281,0.512509822845459,0.050000000745058,0.2305256873369217,291.2442626953125,291.1499938964844,271.4786376953125,268.7108459472656,284.1634521484375,293.2509765625,291.244384765625,1.0,0.2451249957084655,0.80990070104599,0.80990070104599,1.0,1.0,-1.1562738418579102,0.482580304145813,0.6736935377120972,0.2410505712032318,0.0,0.0,0.45773646235466,40.20256805419922,28.0,11.306865692138672,-8256.353515625,166.80642700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925048828125,306.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.08203125,18000.0,0.0,0.0,0.1942970305681228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626477479934692,0.2626500427722931,-2.3139280074246926e-06,0.0,0.0001971867895917,0.0,0.0,6.167018890380859,0.0,0.0,0.0,0.2263232171535492,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1013655811548233,-2313.76025390625,304.15313720703125,0.7767601609230042,0.1635498106479644,0.1482322812080383,293.30322265625,297.1499938964844,293.1499938964844,0.0134593090042471,-746.36181640625,303.9576416015625,0.512509822845459,0.050000000745058,0.048597514629364,293.2117614746094,297.1499938964844,293.1499938964844,0.2055781930685043,-3168.307861328125,304.1582946777344,0.9414979815483092,0.2889780104160309,0.2028983831405639,293.2100830078125,297.1499938964844,293.1499938964844,0.2649000287055969,-5225.56201171875,304.2141418457031,0.9990000128746032,0.4095858931541443,0.3332003057003021,293.200439453125,297.1499938964844,293.1499938964844,0.0129116578027606,-3477.623046875,303.7231750488281,0.512509822845459,0.050000000745058,0.2305256873369217,291.2442626953125,291.1499938964844,271.4786376953125,268.7108459472656,284.1634521484375,293.2509765625,291.244384765625,1.0,0.2451249957084655,0.80990070104599,0.80990070104599,1.0,1.0,-1.1562738418579102,0.482580304145813,0.6736935377120972,0.2410505712032318,0.0,0.0,0.45773646235466,40.20256805419922,28.0,11.306865692138672,-8256.353515625,166.80642700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.925048828125,306.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.08203125,18000.0,0.0,0.0,0.1942970305681228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626477479934692,0.2626500427722931,-2.3139280074246926e-06,0.0,0.0001971867895917,0.0,0.0,6.167018890380859,0.0,0.0,0.0,0.2263232171535492,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010167002677917,-2307.443359375,304.1526794433594,0.785240650177002,0.1631312817335128,0.147790715098381,293.31451416015625,297.1499938964844,293.1499938964844,0.0132068637758493,-740.1439819335938,303.87237548828125,0.5191097259521484,0.050000000745058,0.0485188327729702,293.2113342285156,297.1499938964844,293.1499938964844,0.2042523324489593,-3152.19091796875,304.15771484375,0.9519219994544984,0.2875014543533325,0.2018174231052398,293.1658630371094,297.1499938964844,293.1499938964844,0.2534492611885071,-5047.05859375,304.2115478515625,0.9990000128746032,0.4170398116111755,0.3217983841896057,293.20074462890625,297.1499938964844,293.1499938964844,0.0128378085792064,-3467.861328125,303.70477294921875,0.5191097259521484,0.050000000745058,0.2301524579524994,291.2413635253906,291.1499938964844,271.5651550292969,268.7801208496094,284.21258544921875,293.255615234375,291.240234375,1.0,0.2403067052364349,0.8098584413528442,0.8098584413528442,1.0,1.0,-1.140214443206787,0.4753714501857757,0.6648430228233337,0.2370958179235458,0.0,0.0,0.4456072747707367,37.98049545288086,46.0,-3.979999542236328,-8055.9072265625,157.79327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0840759277344,306.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.884765625,18000.0,0.0,0.0,0.1892867982387542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507610321044922,0.2507632970809936,-2.2786987301515182e-06,0.0,0.0001921020302688,0.0,0.0,5.752248764038086,0.0,0.0,0.0,0.2227732688188552,4.0,0.0,1.0
