time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010167002677917,-2307.443359375,304.1526794433594,0.785240650177002,0.1631312817335128,0.147790715098381,293.31451416015625,297.1499938964844,293.1499938964844,0.0132068637758493,-740.1439819335938,303.87237548828125,0.5191097259521484,0.050000000745058,0.0485188327729702,293.2113342285156,297.1499938964844,293.1499938964844,0.2042523324489593,-3152.19091796875,304.15771484375,0.9519219994544984,0.2875014543533325,0.2018174231052398,293.1658630371094,297.1499938964844,293.1499938964844,0.2534492611885071,-5047.05859375,304.2115478515625,0.9990000128746032,0.4170398116111755,0.3217983841896057,293.20074462890625,297.1499938964844,293.1499938964844,0.0128378085792064,-3467.861328125,303.70477294921875,0.5191097259521484,0.050000000745058,0.2301524579524994,291.2413635253906,291.1499938964844,271.5651550292969,268.7801208496094,284.21258544921875,293.255615234375,291.240234375,1.0,0.2403067052364349,0.8098584413528442,0.8098584413528442,1.0,1.0,-1.140214443206787,0.4753714501857757,0.6648430228233337,0.2370958179235458,0.0,0.0,0.4456072747707367,37.98049545288086,46.0,-3.979999542236328,-8055.9072265625,157.79327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0840759277344,306.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.884765625,18000.0,0.0,0.0,0.1892867982387542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507610321044922,0.2507632970809936,-2.2786987301515182e-06,0.0,0.0001921020302688,0.0,0.0,5.752248764038086,0.0,0.0,0.0,0.2227732688188552,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009228602051734,-2306.26416015625,304.15191650390625,0.7784597277641296,0.162574365735054,0.1473744213581085,293.3387451171875,297.1499938964844,293.1499938964844,0.0129513870924711,-734.9309692382812,303.74761962890625,0.5147950053215027,0.050000000745058,0.0485693179070949,293.2112121582031,297.1499938964844,293.1499938964844,0.2034840881824493,-3143.40673828125,304.1564025878906,0.9421569108963012,0.28596892952919,0.2008001059293747,293.1404113769531,297.1499938964844,293.1499938964844,0.2599863111972809,-5161.390625,304.17938232421875,0.9990000128746032,0.4218703210353851,0.3291487097740173,293.20123291015625,297.1499938964844,293.1499938964844,0.0128508917987346,-3474.280517578125,303.68475341796875,0.5147950053215027,0.050000000745058,0.2303919345140457,291.2131042480469,291.1499938964844,271.65106201171875,268.8488464355469,284.2422180175781,293.2755126953125,291.2073059082031,1.0,0.2437277734279632,0.8098161816596985,0.8098161816596985,1.0,1.0,-1.147651433944702,0.4795263707637787,0.6681250333786011,0.2365872859954834,0.0,0.0,0.4385290443897247,39.30728530883789,64.0,-45.192569732666016,-7961.1220703125,162.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2195739746094,306.3710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.318359375,18000.0,0.0,0.0,0.1839081645011901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421219050884246,0.2421241551637649,-2.2493147753266385e-06,0.0,0.0001866434031398,0.0,0.0,5.4521331787109375,0.0,0.0,0.0,0.2201519757509231,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009228602051734,-2306.26416015625,304.15191650390625,0.7784597277641296,0.162574365735054,0.1473744213581085,293.3387451171875,297.1499938964844,293.1499938964844,0.0129513870924711,-734.9309692382812,303.74761962890625,0.5147950053215027,0.050000000745058,0.0485693179070949,293.2112121582031,297.1499938964844,293.1499938964844,0.2034840881824493,-3143.40673828125,304.1564025878906,0.9421569108963012,0.28596892952919,0.2008001059293747,293.1404113769531,297.1499938964844,293.1499938964844,0.2599863111972809,-5161.390625,304.17938232421875,0.9990000128746032,0.4218703210353851,0.3291487097740173,293.20123291015625,297.1499938964844,293.1499938964844,0.0128508917987346,-3474.280517578125,303.68475341796875,0.5147950053215027,0.050000000745058,0.2303919345140457,291.2131042480469,291.1499938964844,271.65106201171875,268.8488464355469,284.2422180175781,293.2755126953125,291.2073059082031,1.0,0.2437277734279632,0.8098161816596985,0.8098161816596985,1.0,1.0,-1.147651433944702,0.4795263707637787,0.6681250333786011,0.2365872859954834,0.0,0.0,0.4385290443897247,39.30728530883789,64.0,-45.192569732666016,-7961.1220703125,162.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2195739746094,306.3710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.318359375,18000.0,0.0,0.0,0.1839081645011901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421219050884246,0.2421241551637649,-2.2493147753266385e-06,0.0,0.0001866434031398,0.0,0.0,5.4521331787109375,0.0,0.0,0.0,0.2201519757509231,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010116264224052,-2308.417724609375,304.15142822265625,0.7702031135559082,0.1622672230005264,0.1471717953681945,293.3529052734375,297.1499938964844,293.1499938964844,0.0128539837896823,-733.5980834960938,303.6756286621094,0.509232223033905,0.050000000745058,0.0486402884125709,293.2112731933594,297.1499938964844,293.1499938964844,0.2033916711807251,-3142.8525390625,304.1553955078125,0.9303928017616272,0.285181850194931,0.2003092467784881,293.1427917480469,297.1499938964844,293.1499938964844,0.2697271406650543,-5322.2890625,304.15631103515625,0.9990000128746032,0.4215354919433594,0.3392198979854584,293.2017517089844,297.1499938964844,293.1499938964844,0.0128932408988475,-3484.55419921875,303.6733093261719,0.509232223033905,0.050000000745058,0.2307285815477371,291.1831970214844,291.1499938964844,271.69366455078125,268.88287353515625,284.2475280761719,293.2872619628906,291.176513671875,1.0,0.2479701191186905,0.809795081615448,0.809795081615448,1.0,1.0,-1.1593925952911377,0.48549884557724,0.6738937497138977,0.2374627441167831,0.0,0.0,0.4392835199832916,41.22298431396485,64.0,-65.68717956542969,-7981.26123046875,169.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2610168457031,306.35321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.923828125,18000.0,0.0,0.0,0.1813092678785324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410537153482437,0.2410559505224228,-2.240084768345696e-06,0.0,0.0001840058685047,0.0,0.0,5.403392791748047,0.0,0.0,0.0,0.2196826934814453,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011376231908798,-2311.289794921875,304.15093994140625,0.7599394917488098,0.1619616001844406,0.1469887495040893,293.36529541015625,297.1499938964844,293.1499938964844,0.0127771208062767,-732.92041015625,303.6055603027344,0.5023384094238281,0.050000000745058,0.0487389080226421,293.2113952636719,297.1499938964844,293.1499938964844,0.2033572643995285,-3143.027099609375,304.15447998046875,0.9155578017234802,0.2843809425830841,0.1998293399810791,293.15625,297.1499938964844,293.1499938964844,0.2829800844192505,-5537.59716796875,304.13104248046875,0.9990000128746032,0.4189921021461487,0.3527384102344513,293.2025756835937,297.1499938964844,293.1499938964844,0.012948403134942,-3497.16748046875,303.6607360839844,0.5023384094238281,0.050000000745058,0.2311964035034179,291.1505432128906,291.1499938964844,271.7359924316406,268.91668701171875,284.2459716796875,293.2957763671875,291.1437072753906,1.0,0.253663957118988,0.8096249103546143,0.8096249103546143,1.0,1.0,-1.1754990816116333,0.4935812354087829,0.6819179058074951,0.2389462739229202,0.0,0.0,0.442512184381485,43.891597747802734,82.0,-78.5364990234375,-8045.68212890625,179.95306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2734680175781,306.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.564453125,18000.0,0.0,0.0,0.1789452731609344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423513382673263,0.2423535734415054,-2.2366320990840904e-06,0.0,0.000181606694241,0.0,0.0,5.430417537689209,0.0,0.0,0.0,0.2198617458343505,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.101441353559494,-2317.969970703125,304.1501159667969,0.7364446520805359,0.1612871438264846,0.1466791033744812,293.3861694335937,297.1499938964844,293.1499938964844,0.0126680675894021,-732.9583740234375,303.4687805175781,0.4863060712814331,0.050000000745058,0.0490179173648357,293.2118530273437,297.1499938964844,293.1499938964844,0.2033365368843078,-3143.897705078125,304.1530456542969,0.8835915923118591,0.2827335596084595,0.1988987922668457,293.2162475585937,297.1499938964844,293.1499938964844,0.3179338276386261,-6095.455078125,304.0792236328125,0.9990000128746032,0.4067607223987579,0.3880744874477386,293.2052917480469,297.1499938964844,293.1499938964844,0.0130889965221285,-3527.517822265625,303.63214111328125,0.4863060712814331,0.050000000745058,0.2325198948383331,291.0843811035156,291.1499938964844,271.8196105957031,268.9833984375,284.23406982421875,293.3131408691406,291.0782775878906,1.0,0.2686976790428161,0.8092846274375916,0.8092846274375916,1.0,1.0,-1.2178313732147217,0.5145967602729797,0.7032345533370972,0.2436247169971466,0.0,0.0,0.4557154774665832,51.43487930297852,85.0,-86.28138732910156,-8278.8486328125,209.1561889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1875915527344,306.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.720703125,18000.0,0.0,0.0,0.1754308044910431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513509094715118,0.2513531446456909,-2.24725295083772e-06,0.0,0.0001780399761628,0.0,0.0,5.696839809417725,0.0,0.0,0.0,0.2220857590436935,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.101441353559494,-2317.969970703125,304.1501159667969,0.7364446520805359,0.1612871438264846,0.1466791033744812,293.3861694335937,297.1499938964844,293.1499938964844,0.0126680675894021,-732.9583740234375,303.4687805175781,0.4863060712814331,0.050000000745058,0.0490179173648357,293.2118530273437,297.1499938964844,293.1499938964844,0.2033365368843078,-3143.897705078125,304.1530456542969,0.8835915923118591,0.2827335596084595,0.1988987922668457,293.2162475585937,297.1499938964844,293.1499938964844,0.3179338276386261,-6095.455078125,304.0792236328125,0.9990000128746032,0.4067607223987579,0.3880744874477386,293.2052917480469,297.1499938964844,293.1499938964844,0.0130889965221285,-3527.517822265625,303.63214111328125,0.4863060712814331,0.050000000745058,0.2325198948383331,291.0843811035156,291.1499938964844,271.8196105957031,268.9833984375,284.23406982421875,293.3131408691406,291.0782775878906,1.0,0.2686976790428161,0.8092846274375916,0.8092846274375916,1.0,1.0,-1.2178313732147217,0.5145967602729797,0.7032345533370972,0.2436247169971466,0.0,0.0,0.4557154774665832,51.43487930297852,85.0,-86.28138732910156,-8278.8486328125,209.1561889648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1875915527344,306.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.720703125,18000.0,0.0,0.0,0.1754308044910431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513509094715118,0.2513531446456909,-2.24725295083772e-06,0.0,0.0001780399761628,0.0,0.0,5.696839809417725,0.0,0.0,0.0,0.2220857590436935,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1010043695569038,-2309.52783203125,304.15087890625,0.7095295190811157,0.1604333966970443,0.1463473290205001,293.40313720703125,297.1499938964844,293.1499938964844,0.0125310095027089,-730.3742065429688,303.33953857421875,0.4642615616321563,0.050000000745058,0.0494307465851306,293.2122802734375,297.1499938964844,293.1499938964844,0.2019657492637634,-3126.50439453125,304.1544494628906,0.8491526246070862,0.2810856401920318,0.1980623602867126,293.2680969238281,297.1499938964844,293.1499938964844,0.3084475696086883,-5931.97216796875,304.1186828613281,0.9580355286598206,0.3944560587406158,0.376790314912796,293.2085266113281,297.1499938964844,293.1499938964844,0.0131857087835669,-3544.106689453125,303.6043701171875,0.4642615616321563,0.050000000745058,0.2344781756401062,291.0971069335937,291.1499938964844,271.90155029296875,269.0487060546875,284.2850646972656,293.33367919921875,291.1042175292969,1.0,0.2799501717090606,0.8089442849159241,0.8089442849159241,1.0,1.0,-1.2063031196594238,0.5093138813972473,0.6969891786575317,0.2408894598484039,0.0,0.0,0.4638135731220245,61.72202301025391,73.0,25.56192779541016,-8358.28515625,226.2795562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9683837890625,306.3520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.25,18000.0,0.0,0.0,0.1738842278718948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626273036003113,0.2626295983791351,-2.278854481119197e-06,0.0,0.0001764703920343,0.0,0.0,6.082942485809326,0.0,0.0,0.0,0.2253198325634002,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1010043695569038,-2309.52783203125,304.15087890625,0.7095295190811157,0.1604333966970443,0.1463473290205001,293.40313720703125,297.1499938964844,293.1499938964844,0.0125310095027089,-730.3742065429688,303.33953857421875,0.4642615616321563,0.050000000745058,0.0494307465851306,293.2122802734375,297.1499938964844,293.1499938964844,0.2019657492637634,-3126.50439453125,304.1544494628906,0.8491526246070862,0.2810856401920318,0.1980623602867126,293.2680969238281,297.1499938964844,293.1499938964844,0.3084475696086883,-5931.97216796875,304.1186828613281,0.9580355286598206,0.3944560587406158,0.376790314912796,293.2085266113281,297.1499938964844,293.1499938964844,0.0131857087835669,-3544.106689453125,303.6043701171875,0.4642615616321563,0.050000000745058,0.2344781756401062,291.0971069335937,291.1499938964844,271.90155029296875,269.0487060546875,284.2850646972656,293.33367919921875,291.1042175292969,1.0,0.2799501717090606,0.8089442849159241,0.8089442849159241,1.0,1.0,-1.2063031196594238,0.5093138813972473,0.6969891786575317,0.2408894598484039,0.0,0.0,0.4638135731220245,61.72202301025391,73.0,25.56192779541016,-8358.28515625,226.2795562744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9683837890625,306.3520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.25,18000.0,0.0,0.0,0.1738842278718948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626273036003113,0.2626295983791351,-2.278854481119197e-06,0.0,0.0001764703920343,0.0,0.0,6.082942485809326,0.0,0.0,0.0,0.2253198325634002,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001140251755714,-2292.40087890625,304.15203857421875,0.6986716389656067,0.1595165878534317,0.1456700265407562,293.41802978515625,297.1499938964844,293.1499938964844,0.0122702307999134,-722.897216796875,303.21270751953125,0.4547658264636993,0.050000000745058,0.0495940074324607,293.2129821777344,297.1499938964844,293.1499938964844,0.1999606788158416,-3100.980712890625,304.15625,0.8372310400009155,0.2793644368648529,0.1969874948263168,293.2840881347656,297.1499938964844,293.1499938964844,0.3015012145042419,-5817.80810546875,304.1401672363281,0.9379110336303712,0.3881863355636596,0.3700211644172668,293.21240234375,297.1499938964844,293.1499938964844,0.0131382727995514,-3536.637939453125,303.5751037597656,0.4547658264636993,0.050000000745058,0.2352526187896728,291.1372985839844,291.1499938964844,271.9814453125,269.11236572265625,284.3327331542969,293.3482360839844,291.1390075683594,1.0,0.2832449376583099,0.8082886338233948,0.8082886338233948,1.0,1.0,-1.1971616744995115,0.5051388144493103,0.6920228600502014,0.2385577410459518,0.0,0.0,0.4621569812297821,65.7210693359375,61.0,33.91352081298828,-8250.822265625,231.22491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73260498046875,306.210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.125,18000.0,0.0,0.0,0.1734513193368911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623128294944763,0.2623151242733001,-2.291046257596463e-06,0.0,0.0001760310406098,0.0,0.0,6.103073596954346,0.0,0.0,0.0,0.225623607635498,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001140251755714,-2292.40087890625,304.15203857421875,0.6986716389656067,0.1595165878534317,0.1456700265407562,293.41802978515625,297.1499938964844,293.1499938964844,0.0122702307999134,-722.897216796875,303.21270751953125,0.4547658264636993,0.050000000745058,0.0495940074324607,293.2129821777344,297.1499938964844,293.1499938964844,0.1999606788158416,-3100.980712890625,304.15625,0.8372310400009155,0.2793644368648529,0.1969874948263168,293.2840881347656,297.1499938964844,293.1499938964844,0.3015012145042419,-5817.80810546875,304.1401672363281,0.9379110336303712,0.3881863355636596,0.3700211644172668,293.21240234375,297.1499938964844,293.1499938964844,0.0131382727995514,-3536.637939453125,303.5751037597656,0.4547658264636993,0.050000000745058,0.2352526187896728,291.1372985839844,291.1499938964844,271.9814453125,269.11236572265625,284.3327331542969,293.3482360839844,291.1390075683594,1.0,0.2832449376583099,0.8082886338233948,0.8082886338233948,1.0,1.0,-1.1971616744995115,0.5051388144493103,0.6920228600502014,0.2385577410459518,0.0,0.0,0.4621569812297821,65.7210693359375,61.0,33.91352081298828,-8250.822265625,231.22491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73260498046875,306.210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.125,18000.0,0.0,0.0,0.1734513193368911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623128294944763,0.2623151242733001,-2.291046257596463e-06,0.0,0.0001760310406098,0.0,0.0,6.103073596954346,0.0,0.0,0.0,0.225623607635498,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993418544530868,-2277.83642578125,304.15264892578125,0.698939323425293,0.1587266623973846,0.1449046730995178,293.43115234375,297.1499938964844,293.1499938964844,0.0119666839018464,-713.9138793945312,303.08453369140625,0.4562778770923614,0.050000000745058,0.0495667085051536,293.2132873535156,297.1499938964844,293.1499938964844,0.1982027292251587,-3078.923828125,304.1571044921875,0.8373086452484131,0.2777047455310821,0.1957989782094955,293.2878723144531,297.1499938964844,293.1499938964844,0.2971861362457275,-5747.90966796875,304.1504821777344,0.9359716176986694,0.3840044140815735,0.3657107949256897,293.2158508300781,297.1499938964844,293.1499938964844,0.0130339469760656,-3521.822265625,303.5447692871094,0.4562778770923614,0.050000000745058,0.2351231276988983,291.15252685546875,291.1499938964844,272.0589294433594,269.174072265625,284.3770446777344,293.3597106933594,291.15386962890625,1.0,0.2811754047870636,0.8076329827308655,0.8076329827308655,1.0,1.0,-1.1894540786743164,0.5016107559204102,0.6878433227539062,0.2365869879722595,0.0,0.0,0.4607754647731781,64.91716003417969,49.0,24.739961624145508,-8150.80419921875,226.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360412597656,306.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.013671875,18000.0,0.0,0.0,0.1734938323497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614419460296631,0.2614442408084869,-2.291031250933884e-06,0.0,0.0001760741870384,0.0,0.0,6.078444004058838,0.0,0.0,0.0,0.2254361361265182,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993418544530868,-2277.83642578125,304.15264892578125,0.698939323425293,0.1587266623973846,0.1449046730995178,293.43115234375,297.1499938964844,293.1499938964844,0.0119666839018464,-713.9138793945312,303.08453369140625,0.4562778770923614,0.050000000745058,0.0495667085051536,293.2132873535156,297.1499938964844,293.1499938964844,0.1982027292251587,-3078.923828125,304.1571044921875,0.8373086452484131,0.2777047455310821,0.1957989782094955,293.2878723144531,297.1499938964844,293.1499938964844,0.2971861362457275,-5747.90966796875,304.1504821777344,0.9359716176986694,0.3840044140815735,0.3657107949256897,293.2158508300781,297.1499938964844,293.1499938964844,0.0130339469760656,-3521.822265625,303.5447692871094,0.4562778770923614,0.050000000745058,0.2351231276988983,291.15252685546875,291.1499938964844,272.0589294433594,269.174072265625,284.3770446777344,293.3597106933594,291.15386962890625,1.0,0.2811754047870636,0.8076329827308655,0.8076329827308655,1.0,1.0,-1.1894540786743164,0.5016107559204102,0.6878433227539062,0.2365869879722595,0.0,0.0,0.4607754647731781,64.91716003417969,49.0,24.739961624145508,-8150.80419921875,226.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360412597656,306.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.013671875,18000.0,0.0,0.0,0.1734938323497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614419460296631,0.2614442408084869,-2.291031250933884e-06,0.0,0.0001760741870384,0.0,0.0,6.078444004058838,0.0,0.0,0.0,0.2254361361265182,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989671647548675,-2270.79833984375,304.15283203125,0.7020436525344849,0.158377543091774,0.1445173174142837,293.4371032714844,297.1499938964844,293.1499938964844,0.0118018398061394,-708.8125610351562,303.02032470703125,0.4599480032920837,0.050000000745058,0.0495026856660842,293.2132873535156,297.1499938964844,293.1499938964844,0.1973332911729812,-3068.046875,304.1573791503906,0.8404893279075623,0.2769037783145904,0.1951874196529388,293.2880554199219,297.1499938964844,293.1499938964844,0.2953345477581024,-5718.318359375,304.1537475585937,0.9396557807922364,0.3822254538536072,0.3638951480388641,293.2173156738281,297.1499938964844,293.1499938964844,0.0129631040617823,-3511.45751953125,303.5298156738281,0.4599480032920837,0.050000000745058,0.2348194122314453,291.1583557128906,291.1499938964844,272.0966796875,269.2041320800781,284.398681640625,293.3648376464844,291.15936279296875,1.0,0.2786211669445038,0.8073051571846008,0.8073051571846008,1.0,1.0,-1.1856343746185305,0.4998471438884735,0.6857872009277344,0.2356581687927246,0.0,0.0,0.4596239626407623,63.241580963134766,49.0,19.98493194580078,-8098.43798828125,222.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4541931152344,306.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.708984375,18000.0,0.0,0.0,0.1736243814229965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605305910110473,0.2605328857898712,-2.289508984176792e-06,0.0,0.0001762066822266,0.0,0.0,6.049158573150635,0.0,0.0,0.0,0.2251944690942764,4.0,0.0,1.0
733560,293.1781616210937,297.1499938964844,293.1499938964844,0.098604992032051,-2264.0166015625,304.1529846191406,0.7068555355072021,0.1580537408590316,0.1441301703453064,293.44268798828125,297.1499938964844,293.1499938964844,0.0116320196539163,-703.43408203125,302.9559936523437,0.4653210639953613,0.050000000745058,0.0494130849838256,293.21319580078125,297.1499938964844,293.1499938964844,0.1964814364910125,-3057.412109375,304.1575927734375,0.8455378413200378,0.2761207818984985,0.1945698410272598,293.2876281738281,297.1499938964844,293.1499938964844,0.2935930490493774,-5690.69921875,304.1562194824219,0.94585782289505,0.3805557191371918,0.3621847629547119,293.21856689453125,297.1499938964844,293.1499938964844,0.0128839891403913,-3499.775634765625,303.5151062011719,0.4653210639953613,0.050000000745058,0.2343944013118744,291.16265869140625,291.1499938964844,272.1336975097656,269.2336120605469,284.4197998046875,293.3697204589844,291.1634216308594,1.0,0.2752536535263061,0.807161808013916,0.807161808013916,1.0,1.0,-1.1817576885223389,0.4980636537075043,0.683694064617157,0.2347670197486877,0.0,0.0,0.458342969417572,60.91871643066406,37.0,15.732362747192385,-8046.6630859375,216.13563537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,305.96942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.001953125,18000.0,0.0,0.0,0.1737868338823318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594323754310608,0.2594346702098846,-2.287152256030822e-06,0.0,0.0001763715408742,0.0,0.0,6.012735843658447,0.0,0.0,0.0,0.2248893529176712,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0978992506861686,-2250.82470703125,304.1531677246094,0.7206580638885498,0.1574679166078567,0.1433606296777725,293.4529113769531,297.1499938964844,293.1499938964844,0.0112833464518189,-691.98681640625,302.8270568847656,0.4782368242740631,0.050000000745058,0.0491754449903965,293.2127685546875,297.1499938964844,293.1499938964844,0.1947972327470779,-3036.40283203125,304.1578674316406,0.8614110946655273,0.2746017277240753,0.1933261156082153,293.2859191894531,297.1499938964844,293.1499938964844,0.2902624607086181,-5638.30078125,304.15966796875,0.964566171169281,0.377418577671051,0.3589365482330322,293.22052001953125,297.1499938964844,293.1499938964844,0.0127065693959593,-3473.06201171875,303.4864807128906,0.4782368242740631,0.050000000745058,0.2332671284675598,291.1693725585937,291.1499938964844,272.205322265625,269.2906494140625,284.46124267578125,293.3787536621094,291.16998291015625,1.0,0.2665105760097503,0.8068751096725464,0.8068751096725464,1.0,1.0,-1.1738041639328003,0.4943796098232269,0.679424524307251,0.2330320030450821,0.0,0.0,0.4553011953830719,54.792964935302734,25.0,10.75861930847168,-7946.47705078125,201.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803955078125,305.8841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.1741103827953338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568051815032959,0.2568074762821197,-2.2808544599683955e-06,0.0,0.0001766999048413,0.0,0.0,5.924533843994141,0.0,0.0,0.0,0.2241393029689788,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0978992506861686,-2250.82470703125,304.1531677246094,0.7206580638885498,0.1574679166078567,0.1433606296777725,293.4529113769531,297.1499938964844,293.1499938964844,0.0112833464518189,-691.98681640625,302.8270568847656,0.4782368242740631,0.050000000745058,0.0491754449903965,293.2127685546875,297.1499938964844,293.1499938964844,0.1947972327470779,-3036.40283203125,304.1578674316406,0.8614110946655273,0.2746017277240753,0.1933261156082153,293.2859191894531,297.1499938964844,293.1499938964844,0.2902624607086181,-5638.30078125,304.15966796875,0.964566171169281,0.377418577671051,0.3589365482330322,293.22052001953125,297.1499938964844,293.1499938964844,0.0127065693959593,-3473.06201171875,303.4864807128906,0.4782368242740631,0.050000000745058,0.2332671284675598,291.1693725585937,291.1499938964844,272.205322265625,269.2906494140625,284.46124267578125,293.3787536621094,291.16998291015625,1.0,0.2665105760097503,0.8068751096725464,0.8068751096725464,1.0,1.0,-1.1738041639328003,0.4943796098232269,0.679424524307251,0.2330320030450821,0.0,0.0,0.4553011953830719,54.792964935302734,25.0,10.75861930847168,-7946.47705078125,201.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803955078125,305.8841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.1741103827953338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568051815032959,0.2568074762821197,-2.2808544599683955e-06,0.0,0.0001766999048413,0.0,0.0,5.924533843994141,0.0,0.0,0.0,0.2241393029689788,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972079634666442,-2237.90771484375,304.1532592773437,0.7401711940765381,0.1569459289312362,0.1426010727882385,293.4620056152344,297.1499938964844,293.1499938964844,0.0109303724020719,-679.8619995117188,302.6976928710937,0.4936112463474273,0.050000000745058,0.0488828420639038,293.2121887207031,297.1499938964844,293.1499938964844,0.1931232959032058,-3015.510986328125,304.15802001953125,0.8864799737930298,0.2731341421604156,0.1920799314975738,293.2835388183594,297.1499938964844,293.1499938964844,0.2870287001132965,-5587.76416015625,304.16180419921875,0.9892014265060424,0.3744560182094574,0.3558211922645569,293.2218322753906,297.1499938964844,293.1499938964844,0.0125122126191854,-3443.063232421875,303.4588928222656,0.4936112463474273,0.050000000745058,0.2318791598081588,291.1753234863281,291.1499938964844,272.2735290527344,269.3450012207031,284.50152587890625,293.3871154785156,291.1759033203125,1.0,0.2556022703647613,0.8065884709358215,0.8065884709358215,1.0,1.0,-1.1656399965286257,0.4905704855918884,0.6750695109367371,0.2313461005687713,0.0,0.0,0.451520711183548,47.27570343017578,25.0,8.719902992248535,-7848.90234375,183.62698364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,305.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.224609375,18000.0,0.0,0.0,0.1742999702692031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253526896238327,0.2535291612148285,-2.272783831358538e-06,0.0,0.0001768923248164,0.0,0.0,5.814948081970215,0.0,0.0,0.0,0.2232019752264022,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972079634666442,-2237.90771484375,304.1532592773437,0.7401711940765381,0.1569459289312362,0.1426010727882385,293.4620056152344,297.1499938964844,293.1499938964844,0.0109303724020719,-679.8619995117188,302.6976928710937,0.4936112463474273,0.050000000745058,0.0488828420639038,293.2121887207031,297.1499938964844,293.1499938964844,0.1931232959032058,-3015.510986328125,304.15802001953125,0.8864799737930298,0.2731341421604156,0.1920799314975738,293.2835388183594,297.1499938964844,293.1499938964844,0.2870287001132965,-5587.76416015625,304.16180419921875,0.9892014265060424,0.3744560182094574,0.3558211922645569,293.2218322753906,297.1499938964844,293.1499938964844,0.0125122126191854,-3443.063232421875,303.4588928222656,0.4936112463474273,0.050000000745058,0.2318791598081588,291.1753234863281,291.1499938964844,272.2735290527344,269.3450012207031,284.50152587890625,293.3871154785156,291.1759033203125,1.0,0.2556022703647613,0.8065884709358215,0.8065884709358215,1.0,1.0,-1.1656399965286257,0.4905704855918884,0.6750695109367371,0.2313461005687713,0.0,0.0,0.451520711183548,47.27570343017578,25.0,8.719902992248535,-7848.90234375,183.62698364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,305.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.224609375,18000.0,0.0,0.0,0.1742999702692031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253526896238327,0.2535291612148285,-2.272783831358538e-06,0.0,0.0001768923248164,0.0,0.0,5.814948081970215,0.0,0.0,0.0,0.2232019752264022,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966138839721679,-2226.78271484375,304.1531677246094,0.7558434009552002,0.1564579159021377,0.1419760733842849,293.4703063964844,297.1499938964844,293.1499938964844,0.010623374953866,-669.0977172851562,302.5675354003906,0.5055035948753357,0.050000000745058,0.0486921891570091,293.21148681640625,297.1499938964844,293.1499938964844,0.1915438175201416,-2995.771728515625,304.1579895019531,0.9063105583190918,0.2716962695121765,0.1909344494342804,293.27801513671875,297.1499938964844,293.1499938964844,0.2778176367282867,-5441.31494140625,304.1742248535156,0.9990000128746032,0.3721647560596466,0.346383661031723,293.22265625,297.1499938964844,293.1499938964844,0.0123639712110161,-3420.11376953125,303.43218994140625,0.5055035948753357,0.050000000745058,0.2309747785329818,291.182373046875,291.1499938964844,272.337890625,269.3963317871094,284.5475158691406,293.3959045410156,291.18438720703125,1.0,0.2473395466804504,0.8063274621963501,0.8063274621963501,1.0,1.0,-1.1508033275604248,0.4835255444049835,0.6672778129577637,0.228759616613388,0.0,0.0,0.4468202292919159,42.2640495300293,25.0,16.09926986694336,-7734.68408203125,169.2425079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059936523437,305.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.751953125,18000.0,0.0,0.0,0.1742192953824997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496066987514495,0.249608963727951,-2.263091801069095e-06,0.0,0.0001768104411894,0.0,0.0,5.685220718383789,0.0,0.0,0.0,0.2220849096775055,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966138839721679,-2226.78271484375,304.1531677246094,0.7558434009552002,0.1564579159021377,0.1419760733842849,293.4703063964844,297.1499938964844,293.1499938964844,0.010623374953866,-669.0977172851562,302.5675354003906,0.5055035948753357,0.050000000745058,0.0486921891570091,293.21148681640625,297.1499938964844,293.1499938964844,0.1915438175201416,-2995.771728515625,304.1579895019531,0.9063105583190918,0.2716962695121765,0.1909344494342804,293.27801513671875,297.1499938964844,293.1499938964844,0.2778176367282867,-5441.31494140625,304.1742248535156,0.9990000128746032,0.3721647560596466,0.346383661031723,293.22265625,297.1499938964844,293.1499938964844,0.0123639712110161,-3420.11376953125,303.43218994140625,0.5055035948753357,0.050000000745058,0.2309747785329818,291.182373046875,291.1499938964844,272.337890625,269.3963317871094,284.5475158691406,293.3959045410156,291.18438720703125,1.0,0.2473395466804504,0.8063274621963501,0.8063274621963501,1.0,1.0,-1.1508033275604248,0.4835255444049835,0.6672778129577637,0.228759616613388,0.0,0.0,0.4468202292919159,42.2640495300293,25.0,16.09926986694336,-7734.68408203125,169.2425079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059936523437,305.7992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.751953125,18000.0,0.0,0.0,0.1742192953824997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496066987514495,0.249608963727951,-2.263091801069095e-06,0.0,0.0001768104411894,0.0,0.0,5.685220718383789,0.0,0.0,0.0,0.2220849096775055,4.0,0.0,1.0
733980,293.1747741699219,297.1499938964844,293.1499938964844,0.0959178581833839,-2213.400634765625,304.1532592773437,0.766777753829956,0.155999556183815,0.141447901725769,293.4783020019531,297.1499938964844,293.1499938964844,0.0103317080065608,-658.173583984375,302.43853759765625,0.5140875577926636,0.050000000745058,0.0485781282186508,293.2110595703125,297.1499938964844,293.1499938964844,0.1896591782569885,-2971.805908203125,304.158447265625,0.9205527901649476,0.2702300250530243,0.1898376196622848,293.2544860839844,297.1499938964844,293.1499938964844,0.2618612349033355,-5185.78515625,304.1923828125,0.9990000128746032,0.3736602365970611,0.3303922414779663,293.2230834960937,297.1499938964844,293.1499938964844,0.0122274309396743,-3396.938720703125,303.4075012207031,0.5140875577926636,0.050000000745058,0.2304337322711944,291.2120056152344,291.1499938964844,272.3980712890625,269.4444274902344,284.6052551269531,293.41217041015625,291.214599609375,1.0,0.2404892146587371,0.8060664534568787,0.8060664534568787,1.0,1.0,-1.1289461851119995,0.4731298387050628,0.6558162569999695,0.2251067161560058,0.0,0.0,0.4366145730018616,39.11099624633789,25.0,32.68938064575195,-7559.04833984375,156.76876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409973144531,305.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.4140625,18000.0,0.0,0.0,0.1735941767692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421631217002868,0.2421653717756271,-2.248992814202211e-06,0.0,0.0001761760213412,0.0,0.0,5.452530860900879,0.0,0.0,0.0,0.220095008611679,4.0,0.0,1.0
734040,293.1747741699219,297.1499938964844,293.1499938964844,0.0959178581833839,-2213.400634765625,304.1532592773437,0.766777753829956,0.155999556183815,0.141447901725769,293.4783020019531,297.1499938964844,293.1499938964844,0.0103317080065608,-658.173583984375,302.43853759765625,0.5140875577926636,0.050000000745058,0.0485781282186508,293.2110595703125,297.1499938964844,293.1499938964844,0.1896591782569885,-2971.805908203125,304.158447265625,0.9205527901649476,0.2702300250530243,0.1898376196622848,293.2544860839844,297.1499938964844,293.1499938964844,0.2618612349033355,-5185.78515625,304.1923828125,0.9990000128746032,0.3736602365970611,0.3303922414779663,293.2230834960937,297.1499938964844,293.1499938964844,0.0122274309396743,-3396.938720703125,303.4075012207031,0.5140875577926636,0.050000000745058,0.2304337322711944,291.2120056152344,291.1499938964844,272.3980712890625,269.4444274902344,284.6052551269531,293.41217041015625,291.214599609375,1.0,0.2404892146587371,0.8060664534568787,0.8060664534568787,1.0,1.0,-1.1289461851119995,0.4731298387050628,0.6558162569999695,0.2251067161560058,0.0,0.0,0.4366145730018616,39.11099624633789,25.0,32.68938064575195,-7559.04833984375,156.76876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409973144531,305.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.4140625,18000.0,0.0,0.0,0.1735941767692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421631217002868,0.2421653717756271,-2.248992814202211e-06,0.0,0.0001761760213412,0.0,0.0,5.452530860900879,0.0,0.0,0.0,0.220095008611679,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956418439745903,-2208.15185546875,304.1531677246094,0.7718079686164856,0.1557932049036026,0.1412103027105331,293.48223876953125,297.1499938964844,293.1499938964844,0.0101962154731154,-653.1221313476562,302.3726501464844,0.518108069896698,0.050000000745058,0.0485304519534111,293.2093200683594,297.1499938964844,293.1499938964844,0.1888957023620605,-2962.195068359375,304.1582946777344,0.9272447824478148,0.2697907388210296,0.1893562227487564,293.2386779785156,297.1499938964844,293.1499938964844,0.2549538314342499,-5075.55712890625,304.1972045898437,0.9990000128746032,0.3754432499408722,0.3234728574752807,293.22320556640625,297.1499938964844,293.1499938964844,0.0121704703196883,-3387.666748046875,303.3951416015625,0.518108069896698,0.050000000745058,0.2302075624465942,291.22149658203125,291.1499938964844,272.4264831542969,269.4671630859375,284.6309814453125,293.4188232421875,291.2228698730469,1.0,0.2375343441963195,0.8059359192848206,0.8059359192848206,1.0,1.0,-1.1194485425949097,0.4686196446418762,0.6508289575576782,0.2235166579484939,0.0,0.0,0.4308677911758423,37.789772033691406,25.0,26.44376945495605,-7461.88330078125,151.5770721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,305.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.72265625,18000.0,0.0,0.0,0.1729709804058075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372182458639145,0.2372204810380935,-2.237967237306293e-06,0.0,0.0001755435660015,0.0,0.0,5.297057151794434,0.0,0.0,0.0,0.2187673598527908,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954225659370422,-2204.040771484375,304.1529846191406,0.7766461372375488,0.1555998027324676,0.1409898698329925,293.4861755371094,297.1499938964844,293.1499938964844,0.0100671695545315,-648.3591918945312,302.3054504394531,0.5220136642456055,0.050000000745058,0.0484871454536914,293.2047119140625,297.1499938964844,293.1499938964844,0.1886458247900009,-2959.2275390625,304.1572265625,0.934269905090332,0.2699414491653442,0.1892371624708175,293.221435546875,297.1499938964844,293.1499938964844,0.2486230432987213,-4974.55810546875,304.2001037597656,0.9990000128746032,0.3777059018611908,0.3170576691627502,293.223388671875,297.1499938964844,293.1499938964844,0.0121205998584628,-3379.99951171875,303.3822937011719,0.5220136642456055,0.050000000745058,0.230002149939537,291.22576904296875,291.1499938964844,272.4537048339844,269.489013671875,284.6532592773437,293.422119140625,291.2261657714844,1.0,0.2348556071519851,0.8058940768241882,0.8058940768241882,1.0,1.0,-1.11104154586792,0.4646393060684204,0.6464022994041443,0.2221113890409469,0.0,0.0,0.4253696203231811,36.592918395996094,28.0,17.237356185913086,-7371.759765625,146.99424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,305.76104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.2890625,18000.0,0.0,0.0,0.1721206456422805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323503643274307,0.2323525846004486,-2.2258598164626164e-06,0.0,0.0001746805792208,0.0,0.0,5.1435651779174805,0.0,0.0,0.0,0.2174350321292877,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950124189257621,-2196.499755859375,304.1527099609375,0.7829388976097107,0.1548723727464676,0.1404641717672348,293.4939880371094,297.1499938964844,293.1499938964844,0.0098293339833617,-639.70947265625,302.1674194335937,0.5275118947029114,0.050000000745058,0.0484306141734123,293.1941833496094,297.1499938964844,293.1499938964844,0.189143419265747,-2966.084716796875,304.15399169921875,0.9449323415756226,0.2706927955150604,0.1896611005067825,293.1876220703125,297.1499938964844,293.1499938964844,0.2401245385408401,-4840.43359375,304.19732666015625,0.9990000128746032,0.3827548623085022,0.308481752872467,293.2237243652344,297.1499938964844,293.1499938964844,0.012045762501657,-3369.803466796875,303.3557434082031,0.5275118947029114,0.050000000745058,0.2297339886426925,291.2226867675781,291.1499938964844,272.5044860839844,269.5298156738281,284.6782531738281,293.4095458984375,291.2209167480469,1.0,0.2314671725034713,0.8058103322982788,0.8058103322982788,1.0,1.0,-1.1002333164215088,0.4595469534397125,0.6406863927841187,0.2202436625957489,0.0,0.0,0.4156780540943146,35.0318717956543,31.0,-5.693808555603027,-7229.6201171875,141.15045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667358398437,305.7484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.072265625,18000.0,0.0,0.0,0.1698054075241089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223571315407753,0.2235735207796096,-2.202349833169137e-06,0.0,0.0001723308960208,0.0,0.0,4.869071006774902,0.0,0.0,0.0,0.2150100618600845,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950124189257621,-2196.499755859375,304.1527099609375,0.7829388976097107,0.1548723727464676,0.1404641717672348,293.4939880371094,297.1499938964844,293.1499938964844,0.0098293339833617,-639.70947265625,302.1674194335937,0.5275118947029114,0.050000000745058,0.0484306141734123,293.1941833496094,297.1499938964844,293.1499938964844,0.189143419265747,-2966.084716796875,304.15399169921875,0.9449323415756226,0.2706927955150604,0.1896611005067825,293.1876220703125,297.1499938964844,293.1499938964844,0.2401245385408401,-4840.43359375,304.19732666015625,0.9990000128746032,0.3827548623085022,0.308481752872467,293.2237243652344,297.1499938964844,293.1499938964844,0.012045762501657,-3369.803466796875,303.3557434082031,0.5275118947029114,0.050000000745058,0.2297339886426925,291.2226867675781,291.1499938964844,272.5044860839844,269.5298156738281,284.6782531738281,293.4095458984375,291.2209167480469,1.0,0.2314671725034713,0.8058103322982788,0.8058103322982788,1.0,1.0,-1.1002333164215088,0.4595469534397125,0.6406863927841187,0.2202436625957489,0.0,0.0,0.4156780540943146,35.0318717956543,31.0,-5.693808555603027,-7229.6201171875,141.15045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667358398437,305.7484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.072265625,18000.0,0.0,0.0,0.1698054075241089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223571315407753,0.2235735207796096,-2.202349833169137e-06,0.0,0.0001723308960208,0.0,0.0,4.869071006774902,0.0,0.0,0.0,0.2150100618600845,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939733609557151,-2177.333740234375,304.1535339355469,0.7834212779998779,0.1531944423913955,0.1390269845724105,293.5018005371094,297.1499938964844,293.1499938964844,0.0096140941604971,-632.0661010742188,302.024169921875,0.5299879908561707,0.050000000745058,0.0484066754579544,293.1871643066406,297.1499938964844,293.1499938964844,0.1897812932729721,-2974.709716796875,304.1516418457031,0.949775755405426,0.2710065245628357,0.1899700164794922,293.16229248046875,297.1499938964844,293.1499938964844,0.2364825010299682,-4785.5576171875,304.1875,0.9990000128746032,0.3869636356830597,0.3047758042812347,293.2239990234375,297.1499938964844,293.1499938964844,0.0119999684393405,-3365.732421875,303.3283386230469,0.5299879908561707,0.050000000745058,0.2296204268932342,291.2040710449219,291.1499938964844,272.54998779296875,269.5666198730469,284.6917419433594,293.3888854980469,291.2021789550781,1.0,0.2298665046691894,0.8057265877723694,0.8057265877723694,1.0,1.0,-1.0942643880844116,0.4567383229732513,0.6375260353088379,0.2191970646381378,0.0,0.0,0.4097124338150024,34.35422134399414,34.0,-20.09520530700684,-7146.45458984375,138.30995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6024475097656,305.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.259765625,18000.0,0.0,0.0,0.1669037342071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176906615495681,0.2176928371191024,-2.1838593511347426e-06,0.0,0.0001693860685918,0.0,0.0,4.6839919090271,0.0,0.0,0.0,0.2133252173662185,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939733609557151,-2177.333740234375,304.1535339355469,0.7834212779998779,0.1531944423913955,0.1390269845724105,293.5018005371094,297.1499938964844,293.1499938964844,0.0096140941604971,-632.0661010742188,302.024169921875,0.5299879908561707,0.050000000745058,0.0484066754579544,293.1871643066406,297.1499938964844,293.1499938964844,0.1897812932729721,-2974.709716796875,304.1516418457031,0.949775755405426,0.2710065245628357,0.1899700164794922,293.16229248046875,297.1499938964844,293.1499938964844,0.2364825010299682,-4785.5576171875,304.1875,0.9990000128746032,0.3869636356830597,0.3047758042812347,293.2239990234375,297.1499938964844,293.1499938964844,0.0119999684393405,-3365.732421875,303.3283386230469,0.5299879908561707,0.050000000745058,0.2296204268932342,291.2040710449219,291.1499938964844,272.54998779296875,269.5666198730469,284.6917419433594,293.3888854980469,291.2021789550781,1.0,0.2298665046691894,0.8057265877723694,0.8057265877723694,1.0,1.0,-1.0942643880844116,0.4567383229732513,0.6375260353088379,0.2191970646381378,0.0,0.0,0.4097124338150024,34.35422134399414,34.0,-20.09520530700684,-7146.45458984375,138.30995178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6024475097656,305.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.259765625,18000.0,0.0,0.0,0.1669037342071533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176906615495681,0.2176928371191024,-2.1838593511347426e-06,0.0,0.0001693860685918,0.0,0.0,4.6839919090271,0.0,0.0,0.0,0.2133252173662185,4.0,0.0,1.0
