time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938067138195037,-2174.614013671875,304.152587890625,0.7831804156303406,0.1531827747821808,0.1386806070804596,293.5032043457031,297.1499938964844,293.1499938964844,0.0094364313408732,-625.6495971679688,301.8957824707031,0.5303170680999756,0.050000000745058,0.0484035611152648,293.17999267578125,297.1499938964844,293.1499938964844,0.1905009895563125,-2984.22265625,304.1499328613281,0.9510321617126464,0.2715398073196411,0.1903500109910965,293.1445007324219,297.1499938964844,293.1499938964844,0.2358946800231933,-4779.99365234375,304.17596435546875,0.9990000128746032,0.3902919888496399,0.3042900264263153,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010916143655,-3367.969970703125,303.3175964355469,0.5303170680999756,0.050000000745058,0.2296056598424911,291.18701171875,291.1499938964844,272.5926513671875,269.6015319824219,284.7057800292969,293.3810729980469,291.1849670410156,1.0,0.2297592312097549,0.805587649345398,0.805587649345398,1.0,1.0,-1.0936981439590454,0.4564818739891052,0.6372162699699402,0.2190256118774414,0.0,0.0,0.4058839678764343,34.26713180541992,52.0,-24.01759529113769,-7103.46142578125,137.9997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7119445800781,305.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.65234375,18000.0,0.0,0.0,0.1637675762176513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139592468738556,0.2139614224433899,-2.1719190499425167e-06,0.0,0.000166203273693,0.0,0.0,4.568028926849365,0.0,0.0,0.0,0.2122537791728973,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938067138195037,-2174.614013671875,304.152587890625,0.7831804156303406,0.1531827747821808,0.1386806070804596,293.5032043457031,297.1499938964844,293.1499938964844,0.0094364313408732,-625.6495971679688,301.8957824707031,0.5303170680999756,0.050000000745058,0.0484035611152648,293.17999267578125,297.1499938964844,293.1499938964844,0.1905009895563125,-2984.22265625,304.1499328613281,0.9510321617126464,0.2715398073196411,0.1903500109910965,293.1445007324219,297.1499938964844,293.1499938964844,0.2358946800231933,-4779.99365234375,304.17596435546875,0.9990000128746032,0.3902919888496399,0.3042900264263153,293.2182006835937,297.1499938964844,293.1499938964844,0.0120010916143655,-3367.969970703125,303.3175964355469,0.5303170680999756,0.050000000745058,0.2296056598424911,291.18701171875,291.1499938964844,272.5926513671875,269.6015319824219,284.7057800292969,293.3810729980469,291.1849670410156,1.0,0.2297592312097549,0.805587649345398,0.805587649345398,1.0,1.0,-1.0936981439590454,0.4564818739891052,0.6372162699699402,0.2190256118774414,0.0,0.0,0.4058839678764343,34.26713180541992,52.0,-24.01759529113769,-7103.46142578125,137.9997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7119445800781,305.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.65234375,18000.0,0.0,0.0,0.1637675762176513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139592468738556,0.2139614224433899,-2.1719190499425167e-06,0.0,0.000166203273693,0.0,0.0,4.568028926849365,0.0,0.0,0.0,0.2122537791728973,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939222797751426,-2177.340576171875,304.15155029296875,0.7689566612243652,0.1528260856866836,0.1385373622179031,293.5064697265625,297.1499938964844,293.1499938964844,0.0092872679233551,-620.7462158203125,301.7592163085937,0.5196766257286072,0.050000000745058,0.0485127829015255,293.18389892578125,297.1499938964844,293.1499938964844,0.1903606802225113,-2982.78369140625,304.1502380371094,0.9310298562049866,0.2700163424015045,0.1898024380207061,293.1488342285156,297.1499938964844,293.1499938964844,0.2513349652290344,-5038.35595703125,304.14093017578125,0.9990000128746032,0.3896233141422272,0.3208620250225067,293.2148742675781,297.1499938964844,293.1499938964844,0.0120434211567044,-3379.203125,303.3011779785156,0.5196766257286072,0.050000000745058,0.2301237434148788,291.1577453613281,291.1499938964844,272.6350402832031,269.6368713378906,284.7158203125,293.4037170410156,291.1527404785156,1.0,0.2370961606502533,0.8054487109184265,0.8054487109184265,1.0,1.0,-1.1135019063949585,0.4659655392169952,0.6475363969802856,0.2219066023826599,0.0,0.0,0.4064420461654663,37.25688934326172,70.0,-46.35360336303711,-7139.9306640625,148.9258575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7737121582031,305.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.1607575118541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128709107637405,0.2128730714321136,-2.165079195037833e-06,0.0,0.0001631484337849,0.0,0.0,4.528002738952637,0.0,0.0,0.0,0.2118590623140335,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939222797751426,-2177.340576171875,304.15155029296875,0.7689566612243652,0.1528260856866836,0.1385373622179031,293.5064697265625,297.1499938964844,293.1499938964844,0.0092872679233551,-620.7462158203125,301.7592163085937,0.5196766257286072,0.050000000745058,0.0485127829015255,293.18389892578125,297.1499938964844,293.1499938964844,0.1903606802225113,-2982.78369140625,304.1502380371094,0.9310298562049866,0.2700163424015045,0.1898024380207061,293.1488342285156,297.1499938964844,293.1499938964844,0.2513349652290344,-5038.35595703125,304.14093017578125,0.9990000128746032,0.3896233141422272,0.3208620250225067,293.2148742675781,297.1499938964844,293.1499938964844,0.0120434211567044,-3379.203125,303.3011779785156,0.5196766257286072,0.050000000745058,0.2301237434148788,291.1577453613281,291.1499938964844,272.6350402832031,269.6368713378906,284.7158203125,293.4037170410156,291.1527404785156,1.0,0.2370961606502533,0.8054487109184265,0.8054487109184265,1.0,1.0,-1.1135019063949585,0.4659655392169952,0.6475363969802856,0.2219066023826599,0.0,0.0,0.4064420461654663,37.25688934326172,70.0,-46.35360336303711,-7139.9306640625,148.9258575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7737121582031,305.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.1607575118541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128709107637405,0.2128730714321136,-2.165079195037833e-06,0.0,0.0001631484337849,0.0,0.0,4.528002738952637,0.0,0.0,0.0,0.2118590623140335,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940931513905525,-2180.95263671875,304.15093994140625,0.7579648494720459,0.1528758108615875,0.138514757156372,293.5087280273437,297.1499938964844,293.1499938964844,0.0092274686321616,-619.129638671875,301.68670654296875,0.5114895105361938,0.050000000745058,0.0486108772456646,293.1909484863281,297.1499938964844,293.1499938964844,0.1896436810493469,-2973.89794921875,304.1515197753906,0.913826048374176,0.2682084739208221,0.1888644397258758,293.1651306152344,297.1499938964844,293.1499938964844,0.264958381652832,-5261.5908203125,304.1177978515625,0.9990000128746032,0.3864477276802063,0.3350492715835571,293.2142028808594,297.1499938964844,293.1499938964844,0.0120866410434246,-3389.56689453125,303.2900695800781,0.5114895105361938,0.050000000745058,0.2305890768766403,291.13360595703125,291.1499938964844,272.6561279296875,269.6546936035156,284.72381591796875,293.4324035644531,291.1284484863281,1.0,0.2430255264043808,0.8053792715072632,0.8053792715072632,1.0,1.0,-1.130050539970398,0.4738746583461761,0.6561759114265442,0.2244148999452591,0.0,0.0,0.4099498391151428,39.93300247192383,70.0,-56.27206802368164,-7204.28515625,158.66578674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.776123046875,305.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.763671875,18000.0,0.0,0.0,0.1594800353050232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145835161209106,0.2145856916904449,-2.165050318581052e-06,0.0,0.0001618519600015,0.0,0.0,4.570082187652588,0.0,0.0,0.0,0.2121943980455398,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945866703987121,-2190.62890625,304.1498718261719,0.7465024590492249,0.1532510966062545,0.1388820856809616,293.5114440917969,297.1499938964844,293.1499938964844,0.0091722914949059,-617.7249755859375,301.6123962402344,0.5025995373725891,0.050000000745058,0.0487351715564727,293.1993103027344,297.1499938964844,293.1499938964844,0.1884322315454483,-2958.714599609375,304.1534423828125,0.8954931497573853,0.2660431265830993,0.1875225901603698,293.192626953125,297.1499938964844,293.1499938964844,0.2816367447376251,-5530.94189453125,304.09332275390625,0.9990000128746032,0.3808703124523163,0.3522058725357055,293.2141418457031,297.1499938964844,293.1499938964844,0.0121373301371932,-3401.342041015625,303.27740478515625,0.5025995373725891,0.050000000745058,0.2311786711215973,291.10943603515625,291.1499938964844,272.6771850585937,269.6725769042969,284.7176818847656,293.4436340332031,291.1040954589844,1.0,0.2502340376377105,0.8051548600196838,0.8051548600196838,1.0,1.0,-1.1503273248672483,0.4835444688796997,0.6667829155921936,0.2275515347719192,0.0,0.0,0.4150696098804474,43.3206672668457,73.0,-63.53557968139648,-7300.7275390625,171.16209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75299072265625,305.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.431640625,18000.0,0.0,0.0,0.1584778577089309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217787817120552,0.2177899926900863,-2.168526179957553e-06,0.0,0.0001608348684385,0.0,0.0,4.6561479568481445,0.0,0.0,0.0,0.2129181325435638,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950312986969947,-2199.19775390625,304.1492919921875,0.7221108078956604,0.1530299335718155,0.1392545253038406,293.517578125,297.1499938964844,293.1499938964844,0.0090601332485675,-614.1764526367188,301.4651794433594,0.4843702912330627,0.050000000745058,0.0490557551383972,293.2074279785156,297.1499938964844,293.1499938964844,0.1861586719751358,-2930.000732421875,304.1560974121094,0.8596497178077698,0.2631317973136902,0.1854323893785476,293.249755859375,297.1499938964844,293.1499938964844,0.2828739285469055,-5542.28369140625,304.11260986328125,0.9695916175842284,0.3681215941905975,0.3518802523612976,293.2151184082031,297.1499938964844,293.1499938964844,0.0122305806726217,-3420.990234375,303.2508850097656,0.4843702912330627,0.050000000745058,0.232699379324913,291.08807373046875,291.1499938964844,272.7190856933594,269.70867919921875,284.7264709472656,293.4296264648437,291.09356689453125,1.0,0.2608309686183929,0.8047060966491699,0.8047060966491699,1.0,1.0,-1.1501712799072266,0.483354777097702,0.6668164730072021,0.2276889234781265,0.0,0.0,0.4260341823101043,51.44225311279297,76.0,-0.2064908593893051,-7433.04541015625,186.9950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62860107421875,305.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.470703125,18000.0,0.0,0.0,0.1575306802988052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274550944566726,0.2274572849273681,-2.186470283049857e-06,0.0,0.0001598736125743,0.0,0.0,4.935388565063477,0.0,0.0,0.0,0.2153127640485763,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950312986969947,-2199.19775390625,304.1492919921875,0.7221108078956604,0.1530299335718155,0.1392545253038406,293.517578125,297.1499938964844,293.1499938964844,0.0090601332485675,-614.1764526367188,301.4651794433594,0.4843702912330627,0.050000000745058,0.0490557551383972,293.2074279785156,297.1499938964844,293.1499938964844,0.1861586719751358,-2930.000732421875,304.1560974121094,0.8596497178077698,0.2631317973136902,0.1854323893785476,293.249755859375,297.1499938964844,293.1499938964844,0.2828739285469055,-5542.28369140625,304.11260986328125,0.9695916175842284,0.3681215941905975,0.3518802523612976,293.2151184082031,297.1499938964844,293.1499938964844,0.0122305806726217,-3420.990234375,303.2508850097656,0.4843702912330627,0.050000000745058,0.232699379324913,291.08807373046875,291.1499938964844,272.7190856933594,269.70867919921875,284.7264709472656,293.4296264648437,291.09356689453125,1.0,0.2608309686183929,0.8047060966491699,0.8047060966491699,1.0,1.0,-1.1501712799072266,0.483354777097702,0.6668164730072021,0.2276889234781265,0.0,0.0,0.4260341823101043,51.44225311279297,76.0,-0.2064908593893051,-7433.04541015625,186.9950408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62860107421875,305.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.470703125,18000.0,0.0,0.0,0.1575306802988052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274550944566726,0.2274572849273681,-2.186470283049857e-06,0.0,0.0001598736125743,0.0,0.0,4.935388565063477,0.0,0.0,0.0,0.2153127640485763,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943662300705909,-2185.989501953125,304.1506042480469,0.7018877267837524,0.1522327959537506,0.1388904899358749,293.5251159667969,297.1499938964844,293.1499938964844,0.0088933669030666,-606.7440185546875,301.32635498046875,0.4691353738307953,0.050000000745058,0.0493468046188354,293.2106628417969,297.1499938964844,293.1499938964844,0.1837559044361114,-2898.941162109375,304.1579895019531,0.8353679776191711,0.261018693447113,0.184085264801979,293.2702331542969,297.1499938964844,293.1499938964844,0.2754780352115631,-5418.6923828125,304.1368408203125,0.9341407418251038,0.3613958358764648,0.3446426093578338,293.21759033203125,297.1499938964844,293.1499938964844,0.0122354784980416,-3420.74169921875,303.2247009277344,0.4691353738307953,0.050000000745058,0.2340800017118454,291.135009765625,291.1499938964844,272.7607421875,269.7450866699219,284.7554626464844,293.4306640625,291.137451171875,1.0,0.2692020833492279,0.8042573928833008,0.8042573928833008,1.0,1.0,-1.141370415687561,0.4790742099285126,0.6622961759567261,0.2263590544462204,0.0,0.0,0.4245145618915558,58.70865631103516,64.0,34.92726135253906,-7383.43017578125,198.3793334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,305.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.453125,18000.0,0.0,0.0,0.1575502455234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285753786563873,0.228577584028244,-2.2003400772518944e-06,0.0,0.0001598934759385,0.0,0.0,4.99267578125,0.0,0.0,0.0,0.2159246802330017,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943662300705909,-2185.989501953125,304.1506042480469,0.7018877267837524,0.1522327959537506,0.1388904899358749,293.5251159667969,297.1499938964844,293.1499938964844,0.0088933669030666,-606.7440185546875,301.32635498046875,0.4691353738307953,0.050000000745058,0.0493468046188354,293.2106628417969,297.1499938964844,293.1499938964844,0.1837559044361114,-2898.941162109375,304.1579895019531,0.8353679776191711,0.261018693447113,0.184085264801979,293.2702331542969,297.1499938964844,293.1499938964844,0.2754780352115631,-5418.6923828125,304.1368408203125,0.9341407418251038,0.3613958358764648,0.3446426093578338,293.21759033203125,297.1499938964844,293.1499938964844,0.0122354784980416,-3420.74169921875,303.2247009277344,0.4691353738307953,0.050000000745058,0.2340800017118454,291.135009765625,291.1499938964844,272.7607421875,269.7450866699219,284.7554626464844,293.4306640625,291.137451171875,1.0,0.2692020833492279,0.8042573928833008,0.8042573928833008,1.0,1.0,-1.141370415687561,0.4790742099285126,0.6622961759567261,0.2263590544462204,0.0,0.0,0.4245145618915558,58.70865631103516,64.0,34.92726135253906,-7383.43017578125,198.3793334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,305.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.453125,18000.0,0.0,0.0,0.1575502455234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285753786563873,0.228577584028244,-2.2003400772518944e-06,0.0,0.0001598934759385,0.0,0.0,4.99267578125,0.0,0.0,0.0,0.2159246802330017,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.093684397637844,-2172.947265625,304.15155029296875,0.695323646068573,0.1514103859663009,0.1382207572460174,293.533447265625,297.1499938964844,293.1499938964844,0.0086902882903814,-597.82373046875,301.1768798828125,0.4642252922058105,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819750517606735,-2876.2890625,304.15826416015625,0.8280434012413025,0.2593263983726501,0.1828662008047104,293.27587890625,297.1499938964844,293.1499938964844,0.2712716460227966,-5349.060546875,304.1480407714844,0.9217881560325624,0.357190728187561,0.3403407633304596,293.2203063964844,297.1499938964844,293.1499938964844,0.0121858473867177,-3413.652587890625,303.1949768066406,0.4642252922058105,0.050000000745058,0.2344832867383957,291.1513671875,291.1499938964844,272.8021850585937,269.78179931640625,284.7870178222656,293.439697265625,291.15301513671875,1.0,0.2705540657043457,0.8038631677627563,0.8038631677627563,1.0,1.0,-1.134526014328003,0.4757134318351745,0.6588125824928284,0.2254058569669723,0.0,0.0,0.4231681525707245,60.78374481201172,52.0,26.11853408813477,-7311.0859375,200.19216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,305.6581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1578636616468429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276411801576614,0.2276433855295181,-2.2007141069479985e-06,0.0,0.0001602115517016,0.0,0.0,4.969517707824707,0.0,0.0,0.0,0.2157636135816574,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.093684397637844,-2172.947265625,304.15155029296875,0.695323646068573,0.1514103859663009,0.1382207572460174,293.533447265625,297.1499938964844,293.1499938964844,0.0086902882903814,-597.82373046875,301.1768798828125,0.4642252922058105,0.050000000745058,0.0494318231940269,293.2113647460937,297.1499938964844,293.1499938964844,0.1819750517606735,-2876.2890625,304.15826416015625,0.8280434012413025,0.2593263983726501,0.1828662008047104,293.27587890625,297.1499938964844,293.1499938964844,0.2712716460227966,-5349.060546875,304.1480407714844,0.9217881560325624,0.357190728187561,0.3403407633304596,293.2203063964844,297.1499938964844,293.1499938964844,0.0121858473867177,-3413.652587890625,303.1949768066406,0.4642252922058105,0.050000000745058,0.2344832867383957,291.1513671875,291.1499938964844,272.8021850585937,269.78179931640625,284.7870178222656,293.439697265625,291.15301513671875,1.0,0.2705540657043457,0.8038631677627563,0.8038631677627563,1.0,1.0,-1.134526014328003,0.4757134318351745,0.6588125824928284,0.2254058569669723,0.0,0.0,0.4231681525707245,60.78374481201172,52.0,26.11853408813477,-7311.0859375,200.19216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,305.6581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1578636616468429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276411801576614,0.2276433855295181,-2.2007141069479985e-06,0.0,0.0001602115517016,0.0,0.0,4.969517707824707,0.0,0.0,0.0,0.2157636135816574,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929693356156349,-2159.37060546875,304.1522216796875,0.6987505555152893,0.1506893187761306,0.137478232383728,293.54180908203125,297.1499938964844,293.1499938964844,0.0084555251523852,-587.034423828125,301.0238342285156,0.4686123728752136,0.050000000745058,0.049356210976839,293.2080383300781,297.1499938964844,293.1499938964844,0.1807535290718078,-2860.876953125,304.15753173828125,0.8318719267845154,0.2584420442581177,0.1820666044950485,293.2763671875,297.1499938964844,293.1499938964844,0.267903983592987,-5294.1767578125,304.1542053222656,0.9251545667648317,0.3538976907730102,0.3370045125484466,293.2225341796875,297.1499938964844,293.1499938964844,0.0120784863829612,-3396.70166015625,303.16552734375,0.4686123728752136,0.050000000745058,0.2341246157884597,291.1638488769531,291.1499938964844,272.8434143066406,269.8187561035156,284.8205871582031,293.4526672363281,291.164794921875,1.0,0.2671116590499878,0.8034690022468567,0.8034690022468567,1.0,1.0,-1.128149390220642,0.4725619554519653,0.655587375164032,0.2245720773935318,0.0,0.0,0.4204180538654327,58.79853820800781,40.0,18.05161476135254,-7232.1435546875,194.33262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,305.58319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.521484375,18000.0,0.0,0.0,0.1582606732845306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256910949945449,0.2256932854652404,-2.197714366047876e-06,0.0,0.0001606144651304,0.0,0.0,4.913561820983887,0.0,0.0,0.0,0.2152876108884811,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929693356156349,-2159.37060546875,304.1522216796875,0.6987505555152893,0.1506893187761306,0.137478232383728,293.54180908203125,297.1499938964844,293.1499938964844,0.0084555251523852,-587.034423828125,301.0238342285156,0.4686123728752136,0.050000000745058,0.049356210976839,293.2080383300781,297.1499938964844,293.1499938964844,0.1807535290718078,-2860.876953125,304.15753173828125,0.8318719267845154,0.2584420442581177,0.1820666044950485,293.2763671875,297.1499938964844,293.1499938964844,0.267903983592987,-5294.1767578125,304.1542053222656,0.9251545667648317,0.3538976907730102,0.3370045125484466,293.2225341796875,297.1499938964844,293.1499938964844,0.0120784863829612,-3396.70166015625,303.16552734375,0.4686123728752136,0.050000000745058,0.2341246157884597,291.1638488769531,291.1499938964844,272.8434143066406,269.8187561035156,284.8205871582031,293.4526672363281,291.164794921875,1.0,0.2671116590499878,0.8034690022468567,0.8034690022468567,1.0,1.0,-1.128149390220642,0.4725619554519653,0.655587375164032,0.2245720773935318,0.0,0.0,0.4204180538654327,58.79853820800781,40.0,18.05161476135254,-7232.1435546875,194.33262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242431640625,305.58319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.521484375,18000.0,0.0,0.0,0.1582606732845306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256910949945449,0.2256932854652404,-2.197714366047876e-06,0.0,0.0001606144651304,0.0,0.0,4.913561820983887,0.0,0.0,0.0,0.2152876108884811,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926227793097496,-2152.831787109375,304.1524353027344,0.703374445438385,0.150364264845848,0.137099415063858,293.5458984375,297.1499938964844,293.1499938964844,0.0083314096555113,-581.1932983398438,300.9460754394531,0.4730330109596252,0.050000000745058,0.0492754019796848,293.2056579589844,297.1499938964844,293.1499938964844,0.1803235560655594,-2855.50732421875,304.1569519042969,0.837041974067688,0.2581733763217926,0.18178591132164,293.2757568359375,297.1499938964844,293.1499938964844,0.2663770020008087,-5269.5546875,304.1562194824219,0.9312546849250792,0.3524123132228851,0.3354834914207458,293.223388671875,297.1499938964844,293.1499938964844,0.0120116677135229,-3386.004150390625,303.15106201171875,0.4730330109596252,0.050000000745058,0.2337412983179092,291.16778564453125,291.1499938964844,272.86395263671875,269.8373107910156,284.8378295898437,293.4598388671875,291.16851806640625,1.0,0.2640054225921631,0.8032719492912292,0.8032719492912292,1.0,1.0,-1.124975085258484,0.4709874093532562,0.65398770570755,0.2241751551628112,0.0,0.0,0.4188345074653625,56.717803955078125,40.0,14.195399284362791,-7192.029296875,189.3465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,305.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.859375,18000.0,0.0,0.0,0.1584321558475494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244477868080139,0.2244499772787094,-2.1951800590613857e-06,0.0,0.0001607884914847,0.0,0.0,4.876774311065674,0.0,0.0,0.0,0.2149683535099029,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922797247767448,-2146.372314453125,304.1526184082031,0.7097591757774353,0.1500592082738876,0.1367191076278686,293.54986572265625,297.1499938964844,293.1499938964844,0.0082047823816537,-575.1290283203125,300.8677673339844,0.4783854782581329,0.050000000745058,0.0491728596389293,293.2030639648437,297.1499938964844,293.1499938964844,0.1799581497907638,-2850.958984375,304.1563415527344,0.8442625999450684,0.2579773962497711,0.1815483570098877,293.2748718261719,297.1499938964844,293.1499938964844,0.2648987472057342,-5245.83251953125,304.15777587890625,0.93998122215271,0.3509924709796905,0.3340141177177429,293.2240600585937,297.1499938964844,293.1499938964844,0.0119382617995142,-3374.100341796875,303.13690185546875,0.4783854782581329,0.050000000745058,0.2332548797130584,291.1709899902344,291.1499938964844,272.8844299316406,269.8558959960937,284.8551330566406,293.4671630859375,291.171630859375,1.0,0.260149747133255,0.8031609654426575,0.8031609654426575,1.0,1.0,-1.121762990951538,0.4693988561630249,0.6523641347885132,0.2237915992736816,0.0,0.0,0.4171110689640045,54.08666610717773,28.0,11.445151329040527,-7152.5419921875,183.32481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875305175781,305.5258483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.55859375,18000.0,0.0,0.0,0.1585622429847717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231003493070602,0.2231025546789169,-2.192261717937072e-06,0.0,0.0001609205210115,0.0,0.0,4.836708545684815,0.0,0.0,0.0,0.214617058634758,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.091601125895977,-2133.618896484375,304.1528625488281,0.7266721129417419,0.1494991034269333,0.1359595954418182,293.557373046875,297.1499938964844,293.1499938964844,0.0079474486410617,-562.4821166992188,300.71002197265625,0.4916673004627228,0.050000000745058,0.0489180088043212,293.19757080078125,297.1499938964844,293.1499938964844,0.1793601065874099,-2843.529296875,304.1552429199219,0.865632951259613,0.2577504813671112,0.1811646223068237,293.2725830078125,297.1499938964844,293.1499938964844,0.2620288133621216,-5200.00537109375,304.1599426269531,0.96430903673172,0.348293662071228,0.3311765491962433,293.2249450683594,297.1499938964844,293.1499938964844,0.011777052655816,-3347.473388671875,303.1094665527344,0.4916673004627228,0.050000000745058,0.2320459634065628,291.17645263671875,291.1499938964844,272.9252624511719,269.89324951171875,284.8901062011719,293.48193359375,291.1769714355469,1.0,0.2505516111850738,0.8029389381408691,0.8029389381408691,1.0,1.0,-1.115228295326233,0.4661594331264496,0.6490688323974609,0.2230423539876938,0.0,0.0,0.4132108688354492,47.56398391723633,25.0,8.183309555053711,-7074.076171875,168.95529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690368652344,305.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.546875,18000.0,0.0,0.0,0.1586435884237289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200535088777542,0.2200556844472885,-2.185533958254382e-06,0.0,0.0001610030740266,0.0,0.0,4.74644136428833,0.0,0.0,0.0,0.2138218581676483,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.091601125895977,-2133.618896484375,304.1528625488281,0.7266721129417419,0.1494991034269333,0.1359595954418182,293.557373046875,297.1499938964844,293.1499938964844,0.0079474486410617,-562.4821166992188,300.71002197265625,0.4916673004627228,0.050000000745058,0.0489180088043212,293.19757080078125,297.1499938964844,293.1499938964844,0.1793601065874099,-2843.529296875,304.1552429199219,0.865632951259613,0.2577504813671112,0.1811646223068237,293.2725830078125,297.1499938964844,293.1499938964844,0.2620288133621216,-5200.00537109375,304.1599426269531,0.96430903673172,0.348293662071228,0.3311765491962433,293.2249450683594,297.1499938964844,293.1499938964844,0.011777052655816,-3347.473388671875,303.1094665527344,0.4916673004627228,0.050000000745058,0.2320459634065628,291.17645263671875,291.1499938964844,272.9252624511719,269.89324951171875,284.8901062011719,293.48193359375,291.1769714355469,1.0,0.2505516111850738,0.8029389381408691,0.8029389381408691,1.0,1.0,-1.115228295326233,0.4661594331264496,0.6490688323974609,0.2230423539876938,0.0,0.0,0.4132108688354492,47.56398391723633,25.0,8.183309555053711,-7074.076171875,168.95529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690368652344,305.4877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18019.546875,18000.0,0.0,0.0,0.1586435884237289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200535088777542,0.2200556844472885,-2.185533958254382e-06,0.0,0.0001610030740266,0.0,0.0,4.74644136428833,0.0,0.0,0.0,0.2138218581676483,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0909973159432411,-2122.3076171875,304.1529235839844,0.7435042858123779,0.1489731669425964,0.135276973247528,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063413336873,-550.35009765625,300.5507202148437,0.5049585103988647,0.050000000745058,0.0487003102898597,293.1921691894531,297.1499938964844,293.1499938964844,0.1789578944444656,-2838.581298828125,304.1541748046875,0.8886639475822449,0.2576407194137573,0.1809157133102417,293.2699584960937,297.1499938964844,293.1499938964844,0.2593324482440948,-5157.17431640625,304.1611022949219,0.9857333898544312,0.3457223176956177,0.3285132944583893,293.2253112792969,297.1499938964844,293.1499938964844,0.0116358818486332,-3324.12841796875,303.0828552246094,0.5049585103988647,0.050000000745058,0.2310133129358291,291.18035888671875,291.1499938964844,272.96588134765625,269.93072509765625,284.9243469238281,293.496337890625,291.1806030273437,1.0,0.2423132807016372,0.8027169704437256,0.8027169704437256,1.0,1.0,-1.1094123125076294,0.4632513225078583,0.6461609601974487,0.2224410325288772,0.0,0.0,0.408877819776535,41.99158477783203,25.0,5.248864650726318,-6998.474609375,156.7416229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1818542480469,305.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.66796875,18000.0,0.0,0.0,0.1584223508834839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166222780942917,0.2166244685649871,-2.177782334911172e-06,0.0,0.0001607785379746,0.0,0.0,4.645420551300049,0.0,0.0,0.0,0.2129282355308532,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0909973159432411,-2122.3076171875,304.1529235839844,0.7435042858123779,0.1489731669425964,0.135276973247528,293.5644226074219,297.1499938964844,293.1499938964844,0.0077063413336873,-550.35009765625,300.5507202148437,0.5049585103988647,0.050000000745058,0.0487003102898597,293.1921691894531,297.1499938964844,293.1499938964844,0.1789578944444656,-2838.581298828125,304.1541748046875,0.8886639475822449,0.2576407194137573,0.1809157133102417,293.2699584960937,297.1499938964844,293.1499938964844,0.2593324482440948,-5157.17431640625,304.1611022949219,0.9857333898544312,0.3457223176956177,0.3285132944583893,293.2253112792969,297.1499938964844,293.1499938964844,0.0116358818486332,-3324.12841796875,303.0828552246094,0.5049585103988647,0.050000000745058,0.2310133129358291,291.18035888671875,291.1499938964844,272.96588134765625,269.93072509765625,284.9243469238281,293.496337890625,291.1806030273437,1.0,0.2423132807016372,0.8027169704437256,0.8027169704437256,1.0,1.0,-1.1094123125076294,0.4632513225078583,0.6461609601974487,0.2224410325288772,0.0,0.0,0.408877819776535,41.99158477783203,25.0,5.248864650726318,-6998.474609375,156.7416229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1818542480469,305.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.66796875,18000.0,0.0,0.0,0.1584223508834839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166222780942917,0.2166244685649871,-2.177782334911172e-06,0.0,0.0001607785379746,0.0,0.0,4.645420551300049,0.0,0.0,0.0,0.2129282355308532,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904574990272522,-2112.229248046875,304.15283203125,0.7580318450927734,0.1484407782554626,0.1346543431282043,293.57110595703125,297.1499938964844,293.1499938964844,0.00748484255746,-538.9903564453125,300.38946533203125,0.5168378353118896,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786693930625915,-2835.0615234375,304.1532592773437,0.9085689783096312,0.2575431168079376,0.1807292848825454,293.26708984375,297.1499938964844,293.1499938964844,0.2561385929584503,-5105.64501953125,304.1628723144531,0.9990000128746032,0.3432631194591522,0.3251887261867523,293.2254638671875,297.1499938964844,293.1499938964844,0.011522801592946,-3305.704833984375,303.0565490722656,0.5168378353118896,0.050000000745058,0.2302778214216232,291.1822814941406,291.1499938964844,273.0063171386719,269.9682922363281,284.9584350585937,293.51025390625,291.1824951171875,1.0,0.2360336035490036,0.8025157451629639,0.8025157451629639,1.0,1.0,-1.1034681797027588,0.4602648913860321,0.6432033181190491,0.221879243850708,0.0,0.0,0.4044342339038849,38.00556182861328,25.0,3.4327640533447266,-6926.20361328125,147.58323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186584472656,305.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.12890625,18000.0,0.0,0.0,0.1578593552112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130898833274841,0.2130920588970184,-2.169528215745231e-06,0.0,0.000160207186127,0.0,0.0,4.541975975036621,0.0,0.0,0.0,0.2120065242052078,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904574990272522,-2112.229248046875,304.15283203125,0.7580318450927734,0.1484407782554626,0.1346543431282043,293.57110595703125,297.1499938964844,293.1499938964844,0.00748484255746,-538.9903564453125,300.38946533203125,0.5168378353118896,0.050000000745058,0.0485452599823474,293.1873779296875,297.1499938964844,293.1499938964844,0.1786693930625915,-2835.0615234375,304.1532592773437,0.9085689783096312,0.2575431168079376,0.1807292848825454,293.26708984375,297.1499938964844,293.1499938964844,0.2561385929584503,-5105.64501953125,304.1628723144531,0.9990000128746032,0.3432631194591522,0.3251887261867523,293.2254638671875,297.1499938964844,293.1499938964844,0.011522801592946,-3305.704833984375,303.0565490722656,0.5168378353118896,0.050000000745058,0.2302778214216232,291.1822814941406,291.1499938964844,273.0063171386719,269.9682922363281,284.9584350585937,293.51025390625,291.1824951171875,1.0,0.2360336035490036,0.8025157451629639,0.8025157451629639,1.0,1.0,-1.1034681797027588,0.4602648913860321,0.6432033181190491,0.221879243850708,0.0,0.0,0.4044342339038849,38.00556182861328,25.0,3.4327640533447266,-6926.20361328125,147.58323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186584472656,305.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.12890625,18000.0,0.0,0.0,0.1578593552112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130898833274841,0.2130920588970184,-2.169528215745231e-06,0.0,0.000160207186127,0.0,0.0,4.541975975036621,0.0,0.0,0.0,0.2120065242052078,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898694917559623,-2101.037353515625,304.15289306640625,0.7669280171394348,0.1479247957468032,0.1341026127338409,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777369059622,-527.88623046875,300.2305908203125,0.5245424509048462,0.050000000745058,0.0484606213867664,293.1801147460937,297.1499938964844,293.1499938964844,0.1785704493522644,-2833.767333984375,304.1523132324219,0.9225438833236694,0.2580601871013641,0.1808788180351257,293.25439453125,297.1499938964844,293.1499938964844,0.2441969662904739,-4912.86376953125,304.1783447265625,0.9990000128746032,0.3428356945514679,0.3130514919757843,293.225341796875,297.1499938964844,293.1499938964844,0.0114266565069556,-3288.91650390625,303.0320129394531,0.5245424509048462,0.050000000745058,0.2298763245344162,291.19696044921875,291.1499938964844,273.04656982421875,270.00592041015625,285.01226806640625,293.53759765625,291.1995849609375,1.0,0.2308471500873565,0.8023144602775574,0.8023144602775574,1.0,1.0,-1.0874991416931152,0.4524584710597992,0.6350406408309937,0.2199069410562515,0.0,0.0,0.3974910378456116,35.69058609008789,25.0,21.92469787597656,-6815.07421875,139.0482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,305.47222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.20703125,18000.0,0.0,0.0,0.1568947285413742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085685729980468,0.2085707336664199,-2.1608259430649923e-06,0.0,0.0001592281914781,0.0,0.0,4.414708614349365,0.0,0.0,0.0,0.2108765542507171,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898694917559623,-2101.037353515625,304.15289306640625,0.7669280171394348,0.1479247957468032,0.1341026127338409,293.5774841308594,297.1499938964844,293.1499938964844,0.0072777369059622,-527.88623046875,300.2305908203125,0.5245424509048462,0.050000000745058,0.0484606213867664,293.1801147460937,297.1499938964844,293.1499938964844,0.1785704493522644,-2833.767333984375,304.1523132324219,0.9225438833236694,0.2580601871013641,0.1808788180351257,293.25439453125,297.1499938964844,293.1499938964844,0.2441969662904739,-4912.86376953125,304.1783447265625,0.9990000128746032,0.3428356945514679,0.3130514919757843,293.225341796875,297.1499938964844,293.1499938964844,0.0114266565069556,-3288.91650390625,303.0320129394531,0.5245424509048462,0.050000000745058,0.2298763245344162,291.19696044921875,291.1499938964844,273.04656982421875,270.00592041015625,285.01226806640625,293.53759765625,291.1995849609375,1.0,0.2308471500873565,0.8023144602775574,0.8023144602775574,1.0,1.0,-1.0874991416931152,0.4524584710597992,0.6350406408309937,0.2199069410562515,0.0,0.0,0.3974910378456116,35.69058609008789,25.0,21.92469787597656,-6815.07421875,139.0482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768249511719,305.47222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.20703125,18000.0,0.0,0.0,0.1568947285413742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085685729980468,0.2085707336664199,-2.1608259430649923e-06,0.0,0.0001592281914781,0.0,0.0,4.414708614349365,0.0,0.0,0.0,0.2108765542507171,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895812064409256,-2095.5263671875,304.15289306640625,0.7710919976234436,0.14769247174263,0.1338502913713455,293.5805969238281,297.1499938964844,293.1499938964844,0.0071749752387404,-522.2443237304688,300.1515197753906,0.528189480304718,0.050000000745058,0.0484240427613258,293.1759033203125,297.1499938964844,293.1499938964844,0.1787113398313522,-2835.542236328125,304.1516418457031,0.9295576214790344,0.2585072219371795,0.1811361610889434,293.2436828613281,297.1499938964844,293.1499938964844,0.2388591021299362,-4824.7294921875,304.1828918457031,0.9990000128746032,0.3436158895492553,0.3074589371681213,293.22515869140625,297.1499938964844,293.1499938964844,0.0113794272765517,-3280.47119140625,303.0203552246094,0.528189480304718,0.050000000745058,0.229702815413475,291.20709228515625,291.1499938964844,273.066650390625,270.0247497558594,285.0356750488281,293.5472412109375,291.20867919921875,1.0,0.2286088466644287,0.8022138476371765,0.8022138476371765,1.0,1.0,-1.0807923078536987,0.4491814076900482,0.6316108703613281,0.2190779745578766,0.0,0.0,0.3926483690738678,34.69268798828125,25.0,21.36945533752441,-6745.3515625,135.4319305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316650390625,305.4655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.05859375,18000.0,0.0,0.0,0.1562040448188781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051215171813964,0.2051236629486084,-2.1547000415012008e-06,0.0,0.0001585272402735,0.0,0.0,4.319730281829834,0.0,0.0,0.0,0.2100510895252227,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893510580062866,-2091.19775390625,304.1527709960937,0.7749490737915039,0.1474338918924331,0.1336113810539245,293.5836486816406,297.1499938964844,293.1499938964844,0.0070767845027148,-516.8999633789062,300.0703125,0.5316012501716614,0.050000000745058,0.0483915843069553,293.171875,297.1499938964844,293.1499938964844,0.1789936423301696,-2839.204345703125,304.1508483886719,0.9361426830291748,0.2589718103408813,0.1814310401678085,293.2313842773437,297.1499938964844,293.1499938964844,0.2339614033699035,-4745.228515625,304.185791015625,0.9990000128746032,0.344843327999115,0.3024093508720398,293.2250671386719,297.1499938964844,293.1499938964844,0.0113391680642962,-3273.79541015625,303.0080261230469,0.5316012501716614,0.050000000745058,0.229548841714859,291.2113342285156,291.1499938964844,273.086669921875,270.0435791015625,285.0519104003906,293.5458374023437,291.2115783691406,1.0,0.2265730500221252,0.8021615147590637,0.8021615147590637,1.0,1.0,-1.0745744705200195,0.4461295902729034,0.6284448504447937,0.2183655351400375,0.0,0.0,0.3881031274795532,33.8057861328125,25.0,13.323439598083496,-6677.51318359375,132.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,305.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9609375,18000.0,0.0,0.0,0.1553484350442886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015540599822998,0.2015562206506729,-2.147291525034234e-06,0.0,0.0001576589129399,0.0,0.0,4.220444679260254,0.0,0.0,0.0,0.2091778814792633,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884636417031288,-2074.667724609375,304.15338134765625,0.7803587913513184,0.145908921957016,0.1324894428253173,293.58966064453125,297.1499938964844,293.1499938964844,0.0068901441991329,-506.802001953125,299.9024353027344,0.5376834869384766,0.050000000745058,0.0483374558389186,293.1647033691406,297.1499938964844,293.1499938964844,0.1797759681940078,-2849.433349609375,304.1492614746094,0.94765704870224,0.2598726749420166,0.1820257753133773,293.2050170898437,297.1499938964844,293.1499938964844,0.2257681787014007,-4612.62890625,304.1873779296875,0.9990000128746032,0.3481245934963226,0.2937951385974884,293.2250671386719,297.1499938964844,293.1499938964844,0.0112741710618138,-3264.334228515625,302.9815979003906,0.5376834869384766,0.050000000745058,0.2292920798063278,291.20623779296875,291.1499938964844,273.1265869140625,270.0812072753906,285.0639038085937,293.50927734375,291.2052917480469,1.0,0.2230192869901657,0.8020569682121277,0.8020569682121277,1.0,1.0,-1.0632290840148926,0.4405412077903747,0.6226878762245178,0.2171304672956466,0.0,0.0,0.3808215260505676,32.31873321533203,28.0,-3.777926445007324,-6569.85205078125,126.66513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.583984375,18000.0,0.0,0.0,0.1531973183155059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955964416265487,0.1955985724925995,-2.1326316073100315e-06,0.0,0.0001554758055135,0.0,0.0,4.052891731262207,0.0,0.0,0.0,0.2076601386070251,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884636417031288,-2074.667724609375,304.15338134765625,0.7803587913513184,0.145908921957016,0.1324894428253173,293.58966064453125,297.1499938964844,293.1499938964844,0.0068901441991329,-506.802001953125,299.9024353027344,0.5376834869384766,0.050000000745058,0.0483374558389186,293.1647033691406,297.1499938964844,293.1499938964844,0.1797759681940078,-2849.433349609375,304.1492614746094,0.94765704870224,0.2598726749420166,0.1820257753133773,293.2050170898437,297.1499938964844,293.1499938964844,0.2257681787014007,-4612.62890625,304.1873779296875,0.9990000128746032,0.3481245934963226,0.2937951385974884,293.2250671386719,297.1499938964844,293.1499938964844,0.0112741710618138,-3264.334228515625,302.9815979003906,0.5376834869384766,0.050000000745058,0.2292920798063278,291.20623779296875,291.1499938964844,273.1265869140625,270.0812072753906,285.0639038085937,293.50927734375,291.2052917480469,1.0,0.2230192869901657,0.8020569682121277,0.8020569682121277,1.0,1.0,-1.0632290840148926,0.4405412077903747,0.6226878762245178,0.2171304672956466,0.0,0.0,0.3808215260505676,32.31873321533203,28.0,-3.777926445007324,-6569.85205078125,126.66513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.583984375,18000.0,0.0,0.0,0.1531973183155059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955964416265487,0.1955985724925995,-2.1326316073100315e-06,0.0,0.0001554758055135,0.0,0.0,4.052891731262207,0.0,0.0,0.0,0.2076601386070251,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.087184190750122,-2050.867431640625,304.15435791015625,0.7808667421340942,0.1442913711071014,0.1308740973472595,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121563479304,-497.0174865722656,299.7317199707031,0.540720522403717,0.050000000745058,0.0483120344579219,293.16192626953125,297.1499938964844,293.1499938964844,0.1803153902292251,-2856.444580078125,304.1486511230469,0.9532543420791626,0.260078489780426,0.1823609620332718,293.181884765625,297.1499938964844,293.1499938964844,0.2217048108577728,-4548.56640625,304.1815185546875,0.9990000128746032,0.3514363467693329,0.2896599173545837,293.2252197265625,297.1499938964844,293.1499938964844,0.0112218670547008,-3257.417236328125,302.9544372558594,0.540720522403717,0.050000000745058,0.2291714996099472,291.19793701171875,291.1499938964844,273.1663818359375,270.1187744140625,285.0777587890625,293.4844665527344,291.1966247558594,1.0,0.2212902158498764,0.8019523620605469,0.8019523620605469,1.0,1.0,-1.0565516948699951,0.4371807277202606,0.6193709373474121,0.2165909260511398,0.0,0.0,0.3749421238899231,31.61113548278809,46.0,-11.434511184692385,-6492.9765625,123.7493667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782775878906,305.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.25390625,18000.0,0.0,0.0,0.1506311744451522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909867078065872,0.1909888237714767,-2.1209575606917497e-06,0.0,0.0001528715074528,0.0,0.0,3.92480206489563,0.0,0.0,0.0,0.2064801752567291,4.0,0.0,1.0
