time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.087184190750122,-2050.867431640625,304.15435791015625,0.7808667421340942,0.1442913711071014,0.1308740973472595,293.5954895019531,297.1499938964844,293.1499938964844,0.0067121563479304,-497.0174865722656,299.7317199707031,0.540720522403717,0.050000000745058,0.0483120344579219,293.16192626953125,297.1499938964844,293.1499938964844,0.1803153902292251,-2856.444580078125,304.1486511230469,0.9532543420791626,0.260078489780426,0.1823609620332718,293.181884765625,297.1499938964844,293.1499938964844,0.2217048108577728,-4548.56640625,304.1815185546875,0.9990000128746032,0.3514363467693329,0.2896599173545837,293.2252197265625,297.1499938964844,293.1499938964844,0.0112218670547008,-3257.417236328125,302.9544372558594,0.540720522403717,0.050000000745058,0.2291714996099472,291.19793701171875,291.1499938964844,273.1663818359375,270.1187744140625,285.0777587890625,293.4844665527344,291.1966247558594,1.0,0.2212902158498764,0.8019523620605469,0.8019523620605469,1.0,1.0,-1.0565516948699951,0.4371807277202606,0.6193709373474121,0.2165909260511398,0.0,0.0,0.3749421238899231,31.61113548278809,46.0,-11.434511184692385,-6492.9765625,123.7493667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782775878906,305.46063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.25390625,18000.0,0.0,0.0,0.1506311744451522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909867078065872,0.1909888237714767,-2.1209575606917497e-06,0.0,0.0001528715074528,0.0,0.0,3.92480206489563,0.0,0.0,0.0,0.2064801752567291,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866675153374672,-2041.718505859375,304.1537170410156,0.767153263092041,0.1433499455451965,0.1300260573625564,293.601318359375,297.1499938964844,293.1499938964844,0.0065591288730502,-488.862060546875,299.5527648925781,0.5310128331184387,0.050000000745058,0.0483971051871776,293.16552734375,297.1499938964844,293.1499938964844,0.1802408993244171,-2855.73876953125,304.14923095703125,0.936106503009796,0.259063720703125,0.1819282621145248,293.1791687011719,297.1499938964844,293.1499938964844,0.2341342717409134,-4760.154296875,304.1496276855469,0.9990000128746032,0.3512546718120575,0.3032684624195099,293.22576904296875,297.1499938964844,293.1499938964844,0.0112226530909538,-3262.0625,302.9244079589844,0.5310128331184387,0.050000000745058,0.2295750230550766,291.1727905273437,291.1499938964844,273.2059936523437,270.15625,285.0848388671875,293.4915466308594,291.1676330566406,1.0,0.2273112386465072,0.8018668293952942,0.8018668293952942,1.0,1.0,-1.0719234943389893,0.4443744122982025,0.6275490522384644,0.2192196696996688,0.0,0.0,0.3731494545936584,33.94424819946289,49.0,-41.28696060180664,-6491.39404296875,131.7959747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6605224609375,305.4315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.17578125,18000.0,0.0,0.0,0.1479176878929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883682906627655,0.188370406627655,-2.1121647932886845e-06,0.0,0.0001501176448073,0.0,0.0,3.84918475151062,0.0,0.0,0.0,0.2057642340660095,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866675153374672,-2041.718505859375,304.1537170410156,0.767153263092041,0.1433499455451965,0.1300260573625564,293.601318359375,297.1499938964844,293.1499938964844,0.0065591288730502,-488.862060546875,299.5527648925781,0.5310128331184387,0.050000000745058,0.0483971051871776,293.16552734375,297.1499938964844,293.1499938964844,0.1802408993244171,-2855.73876953125,304.14923095703125,0.936106503009796,0.259063720703125,0.1819282621145248,293.1791687011719,297.1499938964844,293.1499938964844,0.2341342717409134,-4760.154296875,304.1496276855469,0.9990000128746032,0.3512546718120575,0.3032684624195099,293.22576904296875,297.1499938964844,293.1499938964844,0.0112226530909538,-3262.0625,302.9244079589844,0.5310128331184387,0.050000000745058,0.2295750230550766,291.1727905273437,291.1499938964844,273.2059936523437,270.15625,285.0848388671875,293.4915466308594,291.1676330566406,1.0,0.2273112386465072,0.8018668293952942,0.8018668293952942,1.0,1.0,-1.0719234943389893,0.4443744122982025,0.6275490522384644,0.2192196696996688,0.0,0.0,0.3731494545936584,33.94424819946289,49.0,-41.28696060180664,-6491.39404296875,131.7959747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6605224609375,305.4315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.17578125,18000.0,0.0,0.0,0.1479176878929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883682906627655,0.188370406627655,-2.1121647932886845e-06,0.0,0.0001501176448073,0.0,0.0,3.84918475151062,0.0,0.0,0.0,0.2057642340660095,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864369124174118,-2038.026123046875,304.1528625488281,0.7535828948020935,0.1428073644638061,0.1294489353895187,293.6070251464844,297.1499938964844,293.1499938964844,0.0064144972711801,-481.1526489257813,299.36724853515625,0.5209670066833496,0.050000000745058,0.0484985969960689,293.1714172363281,297.1499938964844,293.1499938964844,0.1796311140060424,-2848.244384765625,304.1505126953125,0.9162694215774536,0.2574761807918548,0.1809421926736831,293.2060241699219,297.1499938964844,293.1499938964844,0.2490760236978531,-5007.54833984375,304.125244140625,0.9990000128746032,0.3451127707958221,0.3187495470046997,293.22705078125,297.1499938964844,293.1499938964844,0.0112336557358503,-3269.4267578125,302.8910217285156,0.5209670066833496,0.050000000745058,0.2300564646720886,291.1362609863281,291.1499938964844,273.2454833984375,270.1935729980469,285.11297607421875,293.5417175292969,291.1344909667969,1.0,0.2332884520292282,0.8017812967300415,0.8017812967300415,1.0,1.0,-1.0893313884735107,0.4525202810764313,0.6368110775947571,0.2222486436367035,0.0,0.0,0.3778022229671478,36.7213134765625,52.0,-36.82772445678711,-6567.9755859375,141.40826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6842346191406,305.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.1455667465925216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907542794942855,0.1907563954591751,-2.1115206436661538e-06,0.0,0.0001477317418903,0.0,0.0,3.9030935764312735,0.0,0.0,0.0,0.2061600387096405,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864369124174118,-2038.026123046875,304.1528625488281,0.7535828948020935,0.1428073644638061,0.1294489353895187,293.6070251464844,297.1499938964844,293.1499938964844,0.0064144972711801,-481.1526489257813,299.36724853515625,0.5209670066833496,0.050000000745058,0.0484985969960689,293.1714172363281,297.1499938964844,293.1499938964844,0.1796311140060424,-2848.244384765625,304.1505126953125,0.9162694215774536,0.2574761807918548,0.1809421926736831,293.2060241699219,297.1499938964844,293.1499938964844,0.2490760236978531,-5007.54833984375,304.125244140625,0.9990000128746032,0.3451127707958221,0.3187495470046997,293.22705078125,297.1499938964844,293.1499938964844,0.0112336557358503,-3269.4267578125,302.8910217285156,0.5209670066833496,0.050000000745058,0.2300564646720886,291.1362609863281,291.1499938964844,273.2454833984375,270.1935729980469,285.11297607421875,293.5417175292969,291.1344909667969,1.0,0.2332884520292282,0.8017812967300415,0.8017812967300415,1.0,1.0,-1.0893313884735107,0.4525202810764313,0.6368110775947571,0.2222486436367035,0.0,0.0,0.3778022229671478,36.7213134765625,52.0,-36.82772445678711,-6567.9755859375,141.40826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6842346191406,305.4519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.1455667465925216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907542794942855,0.1907563954591751,-2.1115206436661538e-06,0.0,0.0001477317418903,0.0,0.0,3.9030935764312735,0.0,0.0,0.0,0.2061600387096405,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0866070836782455,-2041.3768310546875,304.15203857421875,0.747901439666748,0.1431422680616378,0.1296120882034301,293.6098937988281,297.1499938964844,293.1499938964844,0.0063383998349308,-476.7966918945313,299.2779235839844,0.5161704421043396,0.050000000745058,0.0485531501471996,293.1755065917969,297.1499938964844,293.1499938964844,0.1789816617965698,-2839.911865234375,304.151611328125,0.9066627621650696,0.2564030587673187,0.1803161054849624,293.22540283203125,297.1499938964844,293.1499938964844,0.255264014005661,-5107.28515625,304.11865234375,0.9987699389457704,0.3405999839305877,0.3250580728054046,293.2279052734375,297.1499938964844,293.1499938964844,0.0112286740913987,-3270.22314453125,302.874755859375,0.5161704421043396,0.050000000745058,0.2303152382373809,291.1300354003906,291.1499938964844,273.26519775390625,270.2121887207031,285.1321716308594,293.5733947753906,291.1290588378906,1.0,0.2363008111715316,0.8017385005950928,0.8017385005950928,1.0,1.0,-1.0968239307403564,0.4560080170631408,0.6408159136772156,0.223616287112236,0.0,0.0,0.3797776699066162,38.1941032409668,52.0,-25.932897567749023,-6601.900390625,146.13536071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6685791015625,305.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.73046875,18000.0,0.0,0.0,0.1446682065725326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922449618577957,0.1922470778226852,-2.114056997015723e-06,0.0,0.0001468198461225,0.0,0.0,3.942001819610596,0.0,0.0,0.0,0.2064955085515976,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869311764836311,-2047.48095703125,304.1510925292969,0.7396353483200073,0.1434397399425506,0.1300291717052459,293.6126708984375,297.1499938964844,293.1499938964844,0.0062663294374942,-472.5207824707031,299.1908569335937,0.5090347528457642,0.050000000745058,0.0486433282494545,293.1780090332031,297.1499938964844,293.1499938964844,0.1782066375017166,-2829.885498046875,304.1527404785156,0.8935928344726562,0.2555842995643616,0.179692730307579,293.240966796875,297.1499938964844,293.1499938964844,0.2517718374729156,-5048.3623046875,304.1306457519531,0.9857513308525084,0.3365772366523742,0.3210951387882232,293.22869873046875,297.1499938964844,293.1499938964844,0.0112297236919403,-3271.46826171875,302.859130859375,0.5090347528457642,0.050000000745058,0.2307430058717727,291.1307678222656,291.1499938964844,273.28485107421875,270.2307434082031,285.1532897949219,293.5849914550781,291.13287353515625,1.0,0.2390274256467819,0.8015227913856506,0.8015227913856506,1.0,1.0,-1.0923506021499634,0.4537389576435089,0.6386116147041321,0.2232355773448944,0.0,0.0,0.3810600638389587,40.433895111083984,55.0,-2.360602378845215,-6605.44091796875,149.10694885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.639404296875,305.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.263671875,18000.0,0.0,0.0,0.14395073056221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935401409864425,0.1935422569513321,-2.1169873889448354e-06,0.0,0.0001460916828364,0.0,0.0,3.977213144302368,0.0,0.0,0.0,0.2068094909191131,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868197083473205,-2045.072021484375,304.15093994140625,0.7256056070327759,0.1431096643209457,0.1301147192716598,293.61834716796875,297.1499938964844,293.1499938964844,0.0061115650460124,-462.8349304199219,299.0238952636719,0.4981544613838196,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771726012229919,-2816.366943359375,304.1534729003906,0.8738096952438354,0.2548944354057312,0.1791527569293975,293.2549743652344,297.1499938964844,293.1499938964844,0.2464301735162735,-4958.2275390625,304.1456604003906,0.9613256454467772,0.3314010202884674,0.3155827820301056,293.2304382324219,297.1499938964844,293.1499938964844,0.0112049272283911,-3267.3564453125,302.8294372558594,0.4981544613838196,0.050000000745058,0.231513112783432,291.1547546386719,291.1499938964844,273.3240966796875,270.2676696777344,285.18572998046875,293.59259033203125,291.15631103515625,1.0,0.2441353946924209,0.8010912537574768,0.8010912537574768,1.0,1.0,-1.086307168006897,0.4506088197231293,0.6356983780860901,0.2228488326072693,0.0,0.0,0.3787533044815063,44.48849105834961,58.0,19.12500762939453,-6558.72412109375,154.9640655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658569335937,305.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.1428740173578262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929934918880462,0.1929956078529358,-2.1199941784288967e-06,0.0,0.00014499896497,0.0,0.0,3.969758272171021,0.0,0.0,0.0,0.2067940086126327,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868197083473205,-2045.072021484375,304.15093994140625,0.7256056070327759,0.1431096643209457,0.1301147192716598,293.61834716796875,297.1499938964844,293.1499938964844,0.0061115650460124,-462.8349304199219,299.0238952636719,0.4981544613838196,0.050000000745058,0.0488056764006614,293.1778869628906,297.1499938964844,293.1499938964844,0.1771726012229919,-2816.366943359375,304.1534729003906,0.8738096952438354,0.2548944354057312,0.1791527569293975,293.2549743652344,297.1499938964844,293.1499938964844,0.2464301735162735,-4958.2275390625,304.1456604003906,0.9613256454467772,0.3314010202884674,0.3155827820301056,293.2304382324219,297.1499938964844,293.1499938964844,0.0112049272283911,-3267.3564453125,302.8294372558594,0.4981544613838196,0.050000000745058,0.231513112783432,291.1547546386719,291.1499938964844,273.3240966796875,270.2676696777344,285.18572998046875,293.59259033203125,291.15631103515625,1.0,0.2441353946924209,0.8010912537574768,0.8010912537574768,1.0,1.0,-1.086307168006897,0.4506088197231293,0.6356983780860901,0.2228488326072693,0.0,0.0,0.3787533044815063,44.48849105834961,58.0,19.12500762939453,-6558.72412109375,154.9640655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658569335937,305.4429626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.1428740173578262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929934918880462,0.1929956078529358,-2.1199941784288967e-06,0.0,0.00014499896497,0.0,0.0,3.969758272171021,0.0,0.0,0.0,0.2067940086126327,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864144936203956,-2037.3934326171875,304.1513061523437,0.7132036089897156,0.1424343883991241,0.1296890079975128,293.6239929199219,297.1499938964844,293.1499938964844,0.0059600342065095,-453.4430236816406,298.84893798828125,0.4897381663322449,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768192946910858,-2811.9013671875,304.15289306640625,0.8587960004806519,0.2545057237148285,0.1789684444665908,293.258544921875,297.1499938964844,293.1499938964844,0.2432537674903869,-4905.36083984375,304.1522827148437,0.9398561716079712,0.3280048966407776,0.3122223317623138,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884605139493,-3266.296142578125,302.7972717285156,0.4897381663322449,0.050000000745058,0.2322149872779846,291.1620178222656,291.1499938964844,273.3632202148437,270.3043212890625,285.2173767089844,293.603271484375,291.1625061035156,1.0,0.2489035278558731,0.8006597757339478,0.8006597757339478,1.0,1.0,-1.0825612545013428,0.4485722184181213,0.6339889764785767,0.2228191941976547,0.0,0.0,0.3765702545642853,48.20550537109375,61.0,11.25440502166748,-6497.7451171875,160.7765655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974670410156,305.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.462890625,18000.0,0.0,0.0,0.1420351564884185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913387775421142,0.1913409084081649,-2.1174666926526697e-06,0.0,0.0001441476197214,0.0,0.0,3.926918268203736,0.0,0.0,0.0,0.2064323872327804,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864144936203956,-2037.3934326171875,304.1513061523437,0.7132036089897156,0.1424343883991241,0.1296890079975128,293.6239929199219,297.1499938964844,293.1499938964844,0.0059600342065095,-453.4430236816406,298.84893798828125,0.4897381663322449,0.050000000745058,0.0489536374807357,293.1763000488281,297.1499938964844,293.1499938964844,0.1768192946910858,-2811.9013671875,304.15289306640625,0.8587960004806519,0.2545057237148285,0.1789684444665908,293.258544921875,297.1499938964844,293.1499938964844,0.2432537674903869,-4905.36083984375,304.1522827148437,0.9398561716079712,0.3280048966407776,0.3122223317623138,293.2322692871094,297.1499938964844,293.1499938964844,0.0111884605139493,-3266.296142578125,302.7972717285156,0.4897381663322449,0.050000000745058,0.2322149872779846,291.1620178222656,291.1499938964844,273.3632202148437,270.3043212890625,285.2173767089844,293.603271484375,291.1625061035156,1.0,0.2489035278558731,0.8006597757339478,0.8006597757339478,1.0,1.0,-1.0825612545013428,0.4485722184181213,0.6339889764785767,0.2228191941976547,0.0,0.0,0.3765702545642853,48.20550537109375,61.0,11.25440502166748,-6497.7451171875,160.7765655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974670410156,305.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.462890625,18000.0,0.0,0.0,0.1420351564884185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913387775421142,0.1913409084081649,-2.1174666926526697e-06,0.0,0.0001441476197214,0.0,0.0,3.926918268203736,0.0,0.0,0.0,0.2064323872327804,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859745740890502,-2029.137451171875,304.151611328125,0.7014394402503967,0.1417261213064193,0.1291875094175338,293.62939453125,297.1499938964844,293.1499938964844,0.0058094090782105,-443.9817504882813,298.6709899902344,0.4824201762676239,0.050000000745058,0.0490941330790519,293.1749572753906,297.1499938964844,293.1499938964844,0.1765584349632263,-2808.64453125,304.1523742675781,0.8463878035545349,0.2541168332099914,0.1788055300712585,293.2584228515625,297.1499938964844,293.1499938964844,0.2408300936222076,-4865.54736328125,304.1554870605469,0.9210196733474731,0.3252770006656647,0.3096770942211151,293.2340087890625,297.1499938964844,293.1499938964844,0.011171874590218,-3265.56201171875,302.7642517089844,0.4824201762676239,0.050000000745058,0.2328814268112182,291.1650085449219,291.1499938964844,273.4022521972656,270.3406677246094,285.2458190917969,293.611083984375,291.1650695800781,1.0,0.2534131705760956,0.8004934191703796,0.8004934191703796,1.0,1.0,-1.0796772241592407,0.4469664692878723,0.6327108144760132,0.2229567021131515,0.0,0.0,0.3743279874324798,51.74357223510742,49.0,4.858080387115479,-6442.85791015625,166.4651641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438720703125,305.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1953125,18000.0,0.0,0.0,0.1413538455963134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897487193346023,0.1897508203983307,-2.114214566972805e-06,0.0,0.0001434561709174,0.0,0.0,3.884515047073364,0.0,0.0,0.0,0.2060514241456985,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859745740890502,-2029.137451171875,304.151611328125,0.7014394402503967,0.1417261213064193,0.1291875094175338,293.62939453125,297.1499938964844,293.1499938964844,0.0058094090782105,-443.9817504882813,298.6709899902344,0.4824201762676239,0.050000000745058,0.0490941330790519,293.1749572753906,297.1499938964844,293.1499938964844,0.1765584349632263,-2808.64453125,304.1523742675781,0.8463878035545349,0.2541168332099914,0.1788055300712585,293.2584228515625,297.1499938964844,293.1499938964844,0.2408300936222076,-4865.54736328125,304.1554870605469,0.9210196733474731,0.3252770006656647,0.3096770942211151,293.2340087890625,297.1499938964844,293.1499938964844,0.011171874590218,-3265.56201171875,302.7642517089844,0.4824201762676239,0.050000000745058,0.2328814268112182,291.1650085449219,291.1499938964844,273.4022521972656,270.3406677246094,285.2458190917969,293.611083984375,291.1650695800781,1.0,0.2534131705760956,0.8004934191703796,0.8004934191703796,1.0,1.0,-1.0796772241592407,0.4469664692878723,0.6327108144760132,0.2229567021131515,0.0,0.0,0.3743279874324798,51.74357223510742,49.0,4.858080387115479,-6442.85791015625,166.4651641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438720703125,305.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1953125,18000.0,0.0,0.0,0.1413538455963134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897487193346023,0.1897508203983307,-2.114214566972805e-06,0.0,0.0001434561709174,0.0,0.0,3.884515047073364,0.0,0.0,0.0,0.2060514241456985,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856692716479301,-2023.433349609375,304.1517944335937,0.6998871564865112,0.1413173079490661,0.1288234889507293,293.6324768066406,297.1499938964844,293.1499938964844,0.005710634868592,-437.6616821289063,298.5631408691406,0.4818329215049743,0.050000000745058,0.049105629324913,293.17413330078125,297.1499938964844,293.1499938964844,0.1763621121644973,-2806.173828125,304.1522216796875,0.8452293276786804,0.2538966536521911,0.1786519736051559,293.2575988769531,297.1499938964844,293.1499938964844,0.2394804060459137,-4843.53955078125,304.1567077636719,0.9181599617004396,0.3237907886505127,0.3082504272460937,293.2350158691406,297.1499938964844,293.1499938964844,0.0111376475542783,-3260.633544921875,302.744140625,0.4818329215049743,0.050000000745058,0.2329359650611877,291.1651611328125,291.1499938964844,273.4256286621094,270.3623046875,285.26324462890625,293.6153564453125,291.165283203125,1.0,0.2531572580337524,0.8003936409950256,0.8003936409950256,1.0,1.0,-1.0774235725402832,0.445748507976532,0.631675124168396,0.2229753732681274,0.0,0.0,0.3730982840061188,52.01763916015625,49.0,2.8514604568481445,-6410.90380859375,166.32269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,305.2944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.82421875,18000.0,0.0,0.0,0.1410007029771804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888448148965835,0.188846930861473,-2.1121970803505974e-06,0.0,0.0001430977863492,0.0,0.0,3.8602101802825928,0.0,0.0,0.0,0.2058306783437729,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854436084628105,-2019.21142578125,304.1519470214844,0.7010856866836548,0.1410392969846725,0.1285595148801803,293.63446044921875,297.1499938964844,293.1499938964844,0.0056411116383969,-433.14447021484375,298.4913330078125,0.4830063283443451,0.050000000745058,0.0490826852619648,293.1734619140625,297.1499938964844,293.1499938964844,0.1762166917324066,-2804.328125,304.15216064453125,0.8469247817993164,0.2537836134433746,0.1785440742969513,293.2568664550781,297.1499938964844,293.1499938964844,0.2385789304971695,-4828.86328125,304.15740966796875,0.9195221066474916,0.3228449523448944,0.307315856218338,293.235595703125,297.1499938964844,293.1499938964844,0.0111038861796259,-3255.195068359375,302.7308654785156,0.4830063283443451,0.050000000745058,0.2328271269798278,291.1658020019531,291.1499938964844,273.441162109375,270.3766784667969,285.2734375,293.6153869628906,291.166015625,1.0,0.2520607113838196,0.8003271222114563,0.8003271222114563,1.0,1.0,-1.0756975412368774,0.4448288977146148,0.630868673324585,0.2229568064212799,0.0,0.0,0.3721917867660522,51.42279815673828,37.0,2.709575653076172,-6390.07958984375,164.74066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905029296875,305.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.849609375,18000.0,0.0,0.0,0.1407812982797622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882390826940536,0.1882411837577819,-2.110911282215966e-06,0.0,0.0001428751129424,0.0,0.0,3.844072818756104,0.0,0.0,0.0,0.2056836634874344,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851083397865295,-2012.941650390625,304.1522216796875,0.7044988870620728,0.1406179517507553,0.1281640827655792,293.6368103027344,297.1499938964844,293.1499938964844,0.0055521125905215,-427.30181884765625,298.4015197753906,0.4858274757862091,0.050000000745058,0.0490278862416744,293.1724548339844,297.1499938964844,293.1499938964844,0.1760475635528564,-2802.18603515625,304.1520690917969,0.8513249158859253,0.2536835074424743,0.178417757153511,293.2557678222656,297.1499938964844,293.1499938964844,0.237466350197792,-4810.787109375,304.1580810546875,0.9241984486579896,0.3217046558856964,0.3061649799346924,293.2362976074219,297.1499938964844,293.1499938964844,0.0110532362014055,-3246.750244140625,302.7143859863281,0.4858274757862091,0.050000000745058,0.2325671911239624,291.1665344238281,291.1499938964844,273.4606018066406,270.39453125,285.2848815917969,293.6125183105469,291.1666259765625,1.0,0.2497697621583938,0.8002439141273499,0.8002439141273499,1.0,1.0,-1.073312520980835,0.4435693323612213,0.6297431588172913,0.2229035943746566,0.0,0.0,0.3710120618343353,50.01547622680664,37.0,2.011509418487549,-6363.2568359375,161.49327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706970214844,305.2563171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.251953125,18000.0,0.0,0.0,0.1405188888311386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874211430549621,0.1874232441186905,-2.109262595695327e-06,0.0,0.0001426088128937,0.0,0.0,3.8224778175354,0.0,0.0,0.0,0.205489307641983,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847094058990478,-2005.488037109375,304.15252685546875,0.7098694443702698,0.1401565819978714,0.1276912987232208,293.6390075683594,297.1499938964844,293.1499938964844,0.0054609505459666,-421.2516784667969,298.3115539550781,0.490007996559143,0.050000000745058,0.0489486642181873,293.1712951660156,297.1499938964844,293.1499938964844,0.1758968532085418,-2800.2822265625,304.1519775390625,0.858212411403656,0.2536288797855377,0.1783049702644348,293.2545471191406,297.1499938964844,293.1499938964844,0.2363686114549636,-4792.98046875,304.1585998535156,0.9320302605628968,0.3206066787242889,0.3050315082073211,293.23687744140625,297.1499938964844,293.1499938964844,0.0109948702156543,-3236.773193359375,302.697998046875,0.490007996559143,0.050000000745058,0.2321913987398147,291.16705322265625,291.1499938964844,273.4800109863281,270.4122619628906,285.2967834472656,293.60992431640625,291.1672058105469,1.0,0.2465911209583282,0.8001559972763062,0.8001559972763062,1.0,1.0,-1.0707032680511477,0.4422012269496918,0.6285020112991333,0.2228198051452636,0.0,0.0,0.3698228597640991,47.98729705810547,25.0,1.9496989250183103,-6336.43798828125,157.06614685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539733886719,305.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.447265625,18000.0,0.0,0.0,0.1402619332075119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865918934345245,0.1865939944982528,-2.107549107677187e-06,0.0,0.0001423480280209,0.0,0.0,3.8005659580230713,0.0,0.0,0.0,0.205291673541069,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838145166635513,-1988.7783203125,304.1531677246094,0.7256391048431396,0.1392142325639724,0.1266431957483291,293.6430358886719,297.1499938964844,293.1499938964844,0.0052746580913662,-408.6722106933594,298.13214111328125,0.5027807354927063,0.050000000745058,0.0487327612936496,293.1685791015625,297.1499938964844,293.1499938964844,0.1756319552659988,-2796.922607421875,304.1517639160156,0.880184531211853,0.2536386251449585,0.1781250238418579,293.25177001953125,297.1499938964844,293.1499938964844,0.2341876477003097,-4757.6171875,304.15936279296875,0.9565742611885072,0.3185190856456756,0.302816092967987,293.2377319335937,297.1499938964844,293.1499938964844,0.0108597446233034,-3212.9111328125,302.6658935546875,0.5027807354927063,0.050000000745058,0.2311672270298004,291.1693115234375,291.1499938964844,273.5187683105469,270.44744873046875,285.3212585449219,293.6048583984375,291.16961669921875,1.0,0.2380022704601287,0.7999802231788635,0.7999802231788635,1.0,1.0,-1.0650821924209597,0.4392707347869873,0.6258115172386169,0.2225988805294037,0.0,0.0,0.3671113848686218,42.47173690795898,25.0,3.1654951572418213,-6281.38330078125,145.5214080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,305.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.470703125,18000.0,0.0,0.0,0.1397367268800735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847869455814361,0.1847890615463256,-2.1039743387518683e-06,0.0,0.0001418150204699,0.0,0.0,3.753319501876831,0.0,0.0,0.0,0.2048660367727279,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838145166635513,-1988.7783203125,304.1531677246094,0.7256391048431396,0.1392142325639724,0.1266431957483291,293.6430358886719,297.1499938964844,293.1499938964844,0.0052746580913662,-408.6722106933594,298.13214111328125,0.5027807354927063,0.050000000745058,0.0487327612936496,293.1685791015625,297.1499938964844,293.1499938964844,0.1756319552659988,-2796.922607421875,304.1517639160156,0.880184531211853,0.2536386251449585,0.1781250238418579,293.25177001953125,297.1499938964844,293.1499938964844,0.2341876477003097,-4757.6171875,304.15936279296875,0.9565742611885072,0.3185190856456756,0.302816092967987,293.2377319335937,297.1499938964844,293.1499938964844,0.0108597446233034,-3212.9111328125,302.6658935546875,0.5027807354927063,0.050000000745058,0.2311672270298004,291.1693115234375,291.1499938964844,273.5187683105469,270.44744873046875,285.3212585449219,293.6048583984375,291.16961669921875,1.0,0.2380022704601287,0.7999802231788635,0.7999802231788635,1.0,1.0,-1.0650821924209597,0.4392707347869873,0.6258115172386169,0.2225988805294037,0.0,0.0,0.3671113848686218,42.47173690795898,25.0,3.1654951572418213,-6281.38330078125,145.5214080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,305.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.470703125,18000.0,0.0,0.0,0.1397367268800735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847869455814361,0.1847890615463256,-2.1039743387518683e-06,0.0,0.0001418150204699,0.0,0.0,3.753319501876831,0.0,0.0,0.0,0.2048660367727279,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829619541764259,-1972.914794921875,304.1535339355469,0.739011824131012,0.138280913233757,0.1256480813026428,293.6466064453125,297.1499938964844,293.1499938964844,0.0050993561744689,-396.6432495117188,297.95263671875,0.5148583650588989,0.050000000745058,0.0485690161585807,293.1658935546875,297.1499938964844,293.1499938964844,0.1755021065473556,-2795.3095703125,304.1513977050781,0.900497555732727,0.2537120282649994,0.1780533492565155,293.2488708496094,297.1499938964844,293.1499938964844,0.2321548759937286,-4724.736328125,304.1596069335937,0.97596675157547,0.3165318667888641,0.3007614016532898,293.2383117675781,297.1499938964844,293.1499938964844,0.0107451491057872,-3192.7529296875,302.6341857910156,0.5148583650588989,0.050000000745058,0.2303904891014099,291.17138671875,291.1499938964844,273.55743408203125,270.4821472167969,285.3451538085937,293.60015869140625,291.17144775390625,1.0,0.2315905690193176,0.7998043894767761,0.7998043894767761,1.0,1.0,-1.060206413269043,0.4366974234580993,0.6235090494155884,0.2224863171577453,0.0,0.0,0.3640983402729034,38.28532028198242,25.0,2.1638760566711426,-6226.12060546875,136.6805877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.609375,18000.0,0.0,0.0,0.1391532272100448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827305108308792,0.1827326118946075,-2.0999275420763297e-06,0.0,0.0001412228448316,0.0,0.0,3.699838161468506,0.0,0.0,0.0,0.2043858915567398,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829619541764259,-1972.914794921875,304.1535339355469,0.739011824131012,0.138280913233757,0.1256480813026428,293.6466064453125,297.1499938964844,293.1499938964844,0.0050993561744689,-396.6432495117188,297.95263671875,0.5148583650588989,0.050000000745058,0.0485690161585807,293.1658935546875,297.1499938964844,293.1499938964844,0.1755021065473556,-2795.3095703125,304.1513977050781,0.900497555732727,0.2537120282649994,0.1780533492565155,293.2488708496094,297.1499938964844,293.1499938964844,0.2321548759937286,-4724.736328125,304.1596069335937,0.97596675157547,0.3165318667888641,0.3007614016532898,293.2383117675781,297.1499938964844,293.1499938964844,0.0107451491057872,-3192.7529296875,302.6341857910156,0.5148583650588989,0.050000000745058,0.2303904891014099,291.17138671875,291.1499938964844,273.55743408203125,270.4821472167969,285.3451538085937,293.60015869140625,291.17144775390625,1.0,0.2315905690193176,0.7998043894767761,0.7998043894767761,1.0,1.0,-1.060206413269043,0.4366974234580993,0.6235090494155884,0.2224863171577453,0.0,0.0,0.3640983402729034,38.28532028198242,25.0,2.1638760566711426,-6226.12060546875,136.6805877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.609375,18000.0,0.0,0.0,0.1391532272100448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827305108308792,0.1827326118946075,-2.0999275420763297e-06,0.0,0.0001412228448316,0.0,0.0,3.699838161468506,0.0,0.0,0.0,0.2043858915567398,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821600407361984,-1958.0517578125,304.1536865234375,0.7500821352005005,0.1373564749956131,0.1247032657265663,293.6497497558594,297.1499938964844,293.1499938964844,0.0049329111352562,-385.0665893554688,297.7721862792969,0.5255163311958313,0.050000000745058,0.0484507419168949,293.16375732421875,297.1499938964844,293.1499938964844,0.1754178255796432,-2794.2841796875,304.15106201171875,0.918548822402954,0.2537447512149811,0.177996888756752,293.2460327148437,297.1499938964844,293.1499938964844,0.230252206325531,-4694.0068359375,304.1595764160156,0.9896242022514344,0.3146031200885772,0.2988138198852539,293.2388000488281,297.1499938964844,293.1499938964844,0.0106484973803162,-3176.023681640625,302.60235595703125,0.5255163311958313,0.050000000745058,0.2298294454813003,291.1718139648437,291.1499938964844,273.5960388183594,270.51629638671875,285.3687438964844,293.5961608886719,291.1718139648437,1.0,0.2266200333833694,0.7996683120727539,0.7996683120727539,1.0,1.0,-1.055851697921753,0.4343760907649994,0.6214756369590759,0.2224562168121338,0.0,0.0,0.3611586093902588,35.25621032714844,25.0,0.90728497505188,-6174.7431640625,130.12574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.1539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.474609375,18000.0,0.0,0.0,0.138480395078659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806987226009369,0.1807008236646652,-2.0956783828296466e-06,0.0,0.0001405399962095,0.0,0.0,3.646903514862061,0.0,0.0,0.0,0.2039057612419128,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821600407361984,-1958.0517578125,304.1536865234375,0.7500821352005005,0.1373564749956131,0.1247032657265663,293.6497497558594,297.1499938964844,293.1499938964844,0.0049329111352562,-385.0665893554688,297.7721862792969,0.5255163311958313,0.050000000745058,0.0484507419168949,293.16375732421875,297.1499938964844,293.1499938964844,0.1754178255796432,-2794.2841796875,304.15106201171875,0.918548822402954,0.2537447512149811,0.177996888756752,293.2460327148437,297.1499938964844,293.1499938964844,0.230252206325531,-4694.0068359375,304.1595764160156,0.9896242022514344,0.3146031200885772,0.2988138198852539,293.2388000488281,297.1499938964844,293.1499938964844,0.0106484973803162,-3176.023681640625,302.60235595703125,0.5255163311958313,0.050000000745058,0.2298294454813003,291.1718139648437,291.1499938964844,273.5960388183594,270.51629638671875,285.3687438964844,293.5961608886719,291.1718139648437,1.0,0.2266200333833694,0.7996683120727539,0.7996683120727539,1.0,1.0,-1.055851697921753,0.4343760907649994,0.6214756369590759,0.2224562168121338,0.0,0.0,0.3611586093902588,35.25621032714844,25.0,0.90728497505188,-6174.7431640625,130.12574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3189392089844,305.1539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.474609375,18000.0,0.0,0.0,0.138480395078659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806987226009369,0.1807008236646652,-2.0956783828296466e-06,0.0,0.0001405399962095,0.0,0.0,3.646903514862061,0.0,0.0,0.0,0.2039057612419128,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0813890993595123,-1943.7935791015625,304.1537475585937,0.7592200040817261,0.136440709233284,0.1237968131899833,293.6526184082031,297.1499938964844,293.1499938964844,0.0047729504294693,-373.77728271484375,297.5914611816406,0.5347151756286621,0.050000000745058,0.0483633242547512,293.1620788574219,297.1499938964844,293.1499938964844,0.175329327583313,-2793.18701171875,304.1508483886719,0.9344847798347472,0.2537364065647125,0.1779327690601349,293.24322509765625,297.1499938964844,293.1499938964844,0.2282755374908447,-4661.92041015625,304.1596984863281,0.9990026950836182,0.3127352595329284,0.296769380569458,293.2392578125,297.1499938964844,293.1499938964844,0.0105630299076437,-3161.349609375,302.5704040527344,0.5347151756286621,0.050000000745058,0.2294147908687591,291.1720886230469,291.1499938964844,273.6346130371094,270.5498962402344,285.3922424316406,293.59246826171875,291.172119140625,1.0,0.2227456271648407,0.7995322346687317,0.7995322346687317,1.0,1.0,-1.0516376495361328,0.4321219027042389,0.6195157766342163,0.2224478423595428,0.0,0.0,0.358193963766098,33.010162353515625,25.0,0.5570339560508728,-6125.66796875,125.05699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268127441406,305.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.333984375,18000.0,0.0,0.0,0.1377118229866027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786874383687973,0.1786895245313644,-2.091503347401158e-06,0.0,0.0001397599990013,0.0,0.0,3.5948715209960938,0.0,0.0,0.0,0.2034329771995544,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0813890993595123,-1943.7935791015625,304.1537475585937,0.7592200040817261,0.136440709233284,0.1237968131899833,293.6526184082031,297.1499938964844,293.1499938964844,0.0047729504294693,-373.77728271484375,297.5914611816406,0.5347151756286621,0.050000000745058,0.0483633242547512,293.1620788574219,297.1499938964844,293.1499938964844,0.175329327583313,-2793.18701171875,304.1508483886719,0.9344847798347472,0.2537364065647125,0.1779327690601349,293.24322509765625,297.1499938964844,293.1499938964844,0.2282755374908447,-4661.92041015625,304.1596984863281,0.9990026950836182,0.3127352595329284,0.296769380569458,293.2392578125,297.1499938964844,293.1499938964844,0.0105630299076437,-3161.349609375,302.5704040527344,0.5347151756286621,0.050000000745058,0.2294147908687591,291.1720886230469,291.1499938964844,273.6346130371094,270.5498962402344,285.3922424316406,293.59246826171875,291.172119140625,1.0,0.2227456271648407,0.7995322346687317,0.7995322346687317,1.0,1.0,-1.0516376495361328,0.4321219027042389,0.6195157766342163,0.2224478423595428,0.0,0.0,0.358193963766098,33.010162353515625,25.0,0.5570339560508728,-6125.66796875,125.05699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268127441406,305.1357116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.333984375,18000.0,0.0,0.0,0.1377118229866027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786874383687973,0.1786895245313644,-2.091503347401158e-06,0.0,0.0001397599990013,0.0,0.0,3.5948715209960938,0.0,0.0,0.0,0.2034329771995544,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.0810034945607185,-1936.6546630859373,304.1537780761719,0.7620771527290344,0.1359584629535675,0.123352900147438,293.6539001464844,297.1499938964844,293.1499938964844,0.0046958322636783,-368.2643432617188,297.50146484375,0.5378926396369934,0.050000000745058,0.048335675150156,293.1610717773437,297.1499938964844,293.1499938964844,0.1752915978431701,-2792.70556640625,304.1507873535156,0.9398698210716248,0.253778725862503,0.1779192090034485,293.24072265625,297.1499938964844,293.1499938964844,0.225265696644783,-4611.7880859375,304.1634521484375,0.9990000128746032,0.3120482563972473,0.2935060560703277,293.2394714355469,297.1499938964844,293.1499938964844,0.010525157675147,-3154.833251953125,302.5544738769531,0.5378926396369934,0.050000000745058,0.2292836308479309,291.1730651855469,291.1499938964844,273.65386962890625,270.56646728515625,285.4057312011719,293.58868408203125,291.1736145019531,1.0,0.2210695296525955,0.799464225769043,0.799464225769043,1.0,1.0,-1.0470035076141355,0.4297842681407928,0.6172192096710205,0.222083106637001,0.0,0.0,0.3565720319747925,32.2660026550293,25.0,3.654482841491699,-6096.0810546875,122.59996795654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,305.1332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.533203125,18000.0,0.0,0.0,0.137288898229599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776574403047561,0.1776595264673233,-2.08943947654916e-06,0.0,0.0001393307902617,0.0,0.0,3.568466663360596,0.0,0.0,0.0,0.203193113207817,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805523917078971,-1928.2562255859373,304.1539001464844,0.7642311453819275,0.1353763043880462,0.1228568404912948,293.6551513671875,297.1499938964844,293.1499938964844,0.0046188323758542,-362.6815185546875,297.4130249023437,0.5405809879302979,0.050000000745058,0.0483131781220436,293.15966796875,297.1499938964844,293.1499938964844,0.1752798706293106,-2792.52099609375,304.1506652832031,0.9444589614868164,0.2539184093475342,0.1779675930738449,293.23590087890625,297.1499938964844,293.1499938964844,0.2217744439840316,-4553.9580078125,304.1673278808594,0.9990000128746032,0.3118443191051483,0.2898476719856262,293.2396850585937,297.1499938964844,293.1499938964844,0.0104865375906229,-3147.878662109375,302.53887939453125,0.5405809879302979,0.050000000745058,0.2291769087314605,291.17706298828125,291.1499938964844,273.6731262207031,270.5828552246094,285.41766357421875,293.5806884765625,291.1781921386719,1.0,0.2195273041725158,0.7994046211242676,0.7994046211242676,1.0,1.0,-1.0418927669525146,0.4272273480892181,0.6146654486656189,0.2216309010982513,0.0,0.0,0.3543755412101745,31.646583557128903,25.0,8.276845932006836,-6062.38525390625,120.27559661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,305.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.33203125,18000.0,0.0,0.0,0.136828675866127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764065772294998,0.1764086633920669,-2.0872960249107564e-06,0.0,0.0001388637028867,0.0,0.0,3.537088632583618,0.0,0.0,0.0,0.202911764383316,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794861242175102,-1908.48291015625,304.15435791015625,0.7673891186714172,0.1340745389461517,0.1216491609811782,293.65753173828125,297.1499938964844,293.1499938964844,0.0044674356468021,-351.633056640625,297.2351379394531,0.5454075336456299,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.175377070903778,-2793.73681640625,304.1502685546875,0.9526113867759703,0.2541138827800751,0.1781328022480011,293.2221984863281,297.1499938964844,293.1499938964844,0.2156834304332733,-4453.11083984375,304.17156982421875,0.9990000128746032,0.3124352693557739,0.2834697067737579,293.2401428222656,297.1499938964844,293.1499938964844,0.010413410142064,-3134.931884765625,302.50738525390625,0.5454075336456299,0.050000000745058,0.2289941161870956,291.1835327148437,291.1499938964844,273.7115783691406,270.6151733398437,285.43670654296875,293.5586853027344,291.18377685546875,1.0,0.2168139219284057,0.7992854714393616,0.7992854714393616,1.0,1.0,-1.0327204465866089,0.4226228296756744,0.6100976467132568,0.2208640128374099,0.0,0.0,0.3493839502334595,30.58296203613281,28.0,6.239180088043213,-5986.51416015625,116.23296356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,305.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.234375,18000.0,0.0,0.0,0.1357583254575729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732064634561538,0.173208549618721,-2.0817101358261425e-06,0.0,0.0001377774315187,0.0,0.0,3.4571545124053955,0.0,0.0,0.0,0.2022035121917724,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794861242175102,-1908.48291015625,304.15435791015625,0.7673891186714172,0.1340745389461517,0.1216491609811782,293.65753173828125,297.1499938964844,293.1499938964844,0.0044674356468021,-351.633056640625,297.2351379394531,0.5454075336456299,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.175377070903778,-2793.73681640625,304.1502685546875,0.9526113867759703,0.2541138827800751,0.1781328022480011,293.2221984863281,297.1499938964844,293.1499938964844,0.2156834304332733,-4453.11083984375,304.17156982421875,0.9990000128746032,0.3124352693557739,0.2834697067737579,293.2401428222656,297.1499938964844,293.1499938964844,0.010413410142064,-3134.931884765625,302.50738525390625,0.5454075336456299,0.050000000745058,0.2289941161870956,291.1835327148437,291.1499938964844,273.7115783691406,270.6151733398437,285.43670654296875,293.5586853027344,291.18377685546875,1.0,0.2168139219284057,0.7992854714393616,0.7992854714393616,1.0,1.0,-1.0327204465866089,0.4226228296756744,0.6100976467132568,0.2208640128374099,0.0,0.0,0.3493839502334595,30.58296203613281,28.0,6.239180088043213,-5986.51416015625,116.23296356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3672790527344,305.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.234375,18000.0,0.0,0.0,0.1357583254575729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732064634561538,0.173208549618721,-2.0817101358261425e-06,0.0,0.0001377774315187,0.0,0.0,3.4571545124053955,0.0,0.0,0.0,0.2022035121917724,4.0,0.0,1.0
