time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.078750230371952,-1895.01806640625,304.15411376953125,0.7677742838859558,0.1332129687070846,0.1207718700170517,293.6598205566406,297.1499938964844,293.1499938964844,0.004320993553847,-340.92547607421875,297.0522766113281,0.5473213195800781,0.050000000745058,0.0482599772512912,293.1596374511719,297.1499938964844,293.1499938964844,0.1750574111938476,-2789.6162109375,304.1507263183594,0.9550415873527528,0.2535029947757721,0.1778313517570495,293.20880126953125,297.1499938964844,293.1499938964844,0.2132323980331421,-4413.9140625,304.1683044433594,0.9990000128746032,0.3133323490619659,0.2810002863407135,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544276207685,-3125.465576171875,302.4745788574219,0.5473213195800781,0.050000000745058,0.2289245426654815,291.1817626953125,291.1499938964844,273.75,270.64678955078125,285.45147705078125,293.53912353515625,291.1809387207031,1.0,0.2157809436321258,0.7991662621498108,0.7991662621498108,1.0,1.0,-1.0282385349273682,0.4202632308006286,0.6079753041267395,0.2207671403884887,0.0,0.0,0.3451702892780304,30.175172805786133,31.0,-3.2580811977386475,-5926.169921875,114.47644805908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40167236328125,305.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.740234375,18000.0,0.0,0.0,0.1344777345657348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702457666397094,0.1702478379011154,-2.0754589513671817e-06,0.0,0.0001364777999697,0.0,0.0,3.3821728229522705,0.0,0.0,0.0,0.2015211135149002,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.078750230371952,-1895.01806640625,304.15411376953125,0.7677742838859558,0.1332129687070846,0.1207718700170517,293.6598205566406,297.1499938964844,293.1499938964844,0.004320993553847,-340.92547607421875,297.0522766113281,0.5473213195800781,0.050000000745058,0.0482599772512912,293.1596374511719,297.1499938964844,293.1499938964844,0.1750574111938476,-2789.6162109375,304.1507263183594,0.9550415873527528,0.2535029947757721,0.1778313517570495,293.20880126953125,297.1499938964844,293.1499938964844,0.2132323980331421,-4413.9140625,304.1683044433594,0.9990000128746032,0.3133323490619659,0.2810002863407135,293.2406311035156,297.1499938964844,293.1499938964844,0.0103544276207685,-3125.465576171875,302.4745788574219,0.5473213195800781,0.050000000745058,0.2289245426654815,291.1817626953125,291.1499938964844,273.75,270.64678955078125,285.45147705078125,293.53912353515625,291.1809387207031,1.0,0.2157809436321258,0.7991662621498108,0.7991662621498108,1.0,1.0,-1.0282385349273682,0.4202632308006286,0.6079753041267395,0.2207671403884887,0.0,0.0,0.3451702892780304,30.175172805786133,31.0,-3.2580811977386475,-5926.169921875,114.47644805908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40167236328125,305.08740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.740234375,18000.0,0.0,0.0,0.1344777345657348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702457666397094,0.1702478379011154,-2.0754589513671817e-06,0.0,0.0001364777999697,0.0,0.0,3.3821728229522705,0.0,0.0,0.0,0.2015211135149002,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769833028316497,-1862.5316162109373,304.1557312011719,0.7614501714706421,0.1304181814193725,0.1186299100518226,293.67437744140625,297.1499938964844,293.1499938964844,0.0041486537083983,-328.2076721191406,296.8321228027344,0.5457907915115356,0.050000000745058,0.0482717007398605,293.1725158691406,297.1499938964844,293.1499938964844,0.173135444521904,-2764.71484375,304.1537170410156,0.9492571353912354,0.2506225705146789,0.1761196851730346,293.2142028808594,297.1499938964844,293.1499938964844,0.2148952484130859,-4443.89306640625,304.1593322753906,0.9990000128746032,0.3107546269893646,0.282973051071167,293.2534484863281,297.1499938964844,293.1499938964844,0.0102411489933729,-3107.779052734375,302.40692138671875,0.5457907915115356,0.050000000745058,0.2289801687002182,291.1755676269531,291.1499938964844,273.7894897460937,270.6781005859375,285.47442626953125,293.53717041015625,291.1750793457031,1.0,0.2160681635141372,0.7991036772727966,0.7991036772727966,1.0,1.0,-1.0260614156723022,0.4189653396606445,0.6070960760116577,0.2211261838674545,0.0,0.0,0.3422167599201202,30.463563919067383,34.0,-6.120278358459473,-5884.189453125,114.47706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43438720703125,305.0754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.505859375,18000.0,0.0,0.0,0.1330758780241012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681648343801498,0.1681669056415558,-2.070385107799666e-06,0.0,0.0001350550883216,0.0,0.0,3.3288369178771973,0.0,0.0,0.0,0.20101960003376,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769833028316497,-1862.5316162109373,304.1557312011719,0.7614501714706421,0.1304181814193725,0.1186299100518226,293.67437744140625,297.1499938964844,293.1499938964844,0.0041486537083983,-328.2076721191406,296.8321228027344,0.5457907915115356,0.050000000745058,0.0482717007398605,293.1725158691406,297.1499938964844,293.1499938964844,0.173135444521904,-2764.71484375,304.1537170410156,0.9492571353912354,0.2506225705146789,0.1761196851730346,293.2142028808594,297.1499938964844,293.1499938964844,0.2148952484130859,-4443.89306640625,304.1593322753906,0.9990000128746032,0.3107546269893646,0.282973051071167,293.2534484863281,297.1499938964844,293.1499938964844,0.0102411489933729,-3107.779052734375,302.40692138671875,0.5457907915115356,0.050000000745058,0.2289801687002182,291.1755676269531,291.1499938964844,273.7894897460937,270.6781005859375,285.47442626953125,293.53717041015625,291.1750793457031,1.0,0.2160681635141372,0.7991036772727966,0.7991036772727966,1.0,1.0,-1.0260614156723022,0.4189653396606445,0.6070960760116577,0.2211261838674545,0.0,0.0,0.3422167599201202,30.463563919067383,34.0,-6.120278358459473,-5884.189453125,114.47706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43438720703125,305.0754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.505859375,18000.0,0.0,0.0,0.1330758780241012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681648343801498,0.1681669056415558,-2.070385107799666e-06,0.0,0.0001350550883216,0.0,0.0,3.3288369178771973,0.0,0.0,0.0,0.20101960003376,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755277350544929,-1836.01611328125,304.1562194824219,0.7539496421813965,0.1286042630672454,0.1168748065829277,293.6852722167969,297.1499938964844,293.1499938964844,0.0039882124401628,-316.23394775390625,296.6166381835937,0.5424460172653198,0.050000000745058,0.0482980534434318,293.1778259277344,297.1499938964844,293.1499938964844,0.1716687083244323,-2745.921875,304.1548767089844,0.9411550164222716,0.2489659488201141,0.1748143583536148,293.2249450683594,297.1499938964844,293.1499938964844,0.218859001994133,-4511.75732421875,304.1496276855469,0.9990000128746032,0.3069663643836975,0.2873552739620209,293.2626037597656,297.1499938964844,293.1499938964844,0.0101535115391016,-3094.3642578125,302.3447570800781,0.5424460172653198,0.050000000745058,0.2291051745414734,291.1689758300781,291.1499938964844,273.8309326171875,270.7094116210937,285.49639892578125,293.5381774902344,291.1678771972656,1.0,0.2174672335386276,0.7990410327911377,0.7990410327911377,1.0,1.0,-1.027828335762024,0.4194692969322204,0.6083589792251587,0.2222748398780822,0.0,0.0,0.340066134929657,31.17038345336914,37.0,-10.36100959777832,-5856.18359375,116.12181854248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45709228515625,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4609375,18000.0,0.0,0.0,0.1316613554954528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665567904710769,0.1665588617324829,-2.0665379452111665e-06,0.0,0.0001336195418843,0.0,0.0,3.2879765033721924,0.0,0.0,0.0,0.2006378024816513,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755277350544929,-1836.01611328125,304.1562194824219,0.7539496421813965,0.1286042630672454,0.1168748065829277,293.6852722167969,297.1499938964844,293.1499938964844,0.0039882124401628,-316.23394775390625,296.6166381835937,0.5424460172653198,0.050000000745058,0.0482980534434318,293.1778259277344,297.1499938964844,293.1499938964844,0.1716687083244323,-2745.921875,304.1548767089844,0.9411550164222716,0.2489659488201141,0.1748143583536148,293.2249450683594,297.1499938964844,293.1499938964844,0.218859001994133,-4511.75732421875,304.1496276855469,0.9990000128746032,0.3069663643836975,0.2873552739620209,293.2626037597656,297.1499938964844,293.1499938964844,0.0101535115391016,-3094.3642578125,302.3447570800781,0.5424460172653198,0.050000000745058,0.2291051745414734,291.1689758300781,291.1499938964844,273.8309326171875,270.7094116210937,285.49639892578125,293.5381774902344,291.1678771972656,1.0,0.2174672335386276,0.7990410327911377,0.7990410327911377,1.0,1.0,-1.027828335762024,0.4194692969322204,0.6083589792251587,0.2222748398780822,0.0,0.0,0.340066134929657,31.17038345336914,37.0,-10.36100959777832,-5856.18359375,116.12181854248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45709228515625,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4609375,18000.0,0.0,0.0,0.1316613554954528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665567904710769,0.1665588617324829,-2.0665379452111665e-06,0.0,0.0001336195418843,0.0,0.0,3.2879765033721924,0.0,0.0,0.0,0.2006378024816513,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749464109539985,-1825.509033203125,304.1561279296875,0.7497321367263794,0.1278241723775863,0.1161634102463722,293.68963623046875,297.1499938964844,293.1499938964844,0.0039102039299905,-310.3798828125,296.5093688964844,0.5400040149688721,0.050000000745058,0.0483179874718189,293.1788635253906,297.1499938964844,293.1499938964844,0.1712071299552917,-2740.103271484375,304.1548156738281,0.9361797571182252,0.248413011431694,0.1743798106908798,293.2324523925781,297.1499938964844,293.1499938964844,0.221051812171936,-4548.67333984375,304.1457824707031,0.9990000128746032,0.3045402765274048,0.289674699306488,293.26617431640625,297.1499938964844,293.1499938964844,0.0101154297590255,-3088.7890625,302.31494140625,0.5400040149688721,0.050000000745058,0.2291997224092483,291.1641845703125,291.1499938964844,273.8523254394531,270.7250671386719,285.5093688964844,293.54266357421875,291.1630859375,1.0,0.2185180932283401,0.7990097403526306,0.7990097403526306,1.0,1.0,-1.029386043548584,0.4200108647346496,0.6093752384185791,0.223034992814064,0.0,0.0,0.3396063446998596,31.70439720153809,37.0,-11.536876678466797,-5848.59130859375,117.41876983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4627990722656,305.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9921875,18000.0,0.0,0.0,0.1309837996959686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661150455474853,0.1661171168088913,-2.0651154954975937e-06,0.0,0.0001329319056821,0.0,0.0,3.276237964630127,0.0,0.0,0.0,0.2005218863487243,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744011327624321,-1815.633056640625,304.156005859375,0.7434535026550293,0.1270933151245117,0.1155218780040741,293.69342041015625,297.1499938964844,293.1499938964844,0.0038349027745425,-304.6658630371094,296.4044494628906,0.5355355739593506,0.050000000745058,0.0483561530709266,293.17877197265625,297.1499938964844,293.1499938964844,0.170868694782257,-2735.845947265625,304.1545715332031,0.9279885292053224,0.2480601519346237,0.1740911453962326,293.2386169433594,297.1499938964844,293.1499938964844,0.2193469852209091,-4519.6923828125,304.149658203125,0.9923988580703736,0.3022824227809906,0.2877067327499389,293.26922607421875,297.1499938964844,293.1499938964844,0.0100824041292071,-3083.882568359375,302.2863464355469,0.5355355739593506,0.050000000745058,0.2293807715177536,291.16192626953125,291.1499938964844,273.8741455078125,270.7406921386719,285.5274658203125,293.5451965332031,291.1624450683594,1.0,0.2196509391069412,0.798934280872345,0.798934280872345,1.0,1.0,-1.026162028312683,0.4182608425617218,0.6079011559486389,0.2231079190969467,0.0,0.0,0.339070200920105,32.647987365722656,40.0,-3.499325752258301,-5833.69775390625,118.31336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4643249511719,305.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1303408145904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658275425434112,0.1658296138048172,-2.064167574644671e-06,0.0,0.0001322793541476,0.0,0.0,3.2685747146606445,0.0,0.0,0.0,0.2004426270723343,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733037143945694,-1795.6278076171875,304.15582275390625,0.7314937114715576,0.1257114261388778,0.114334225654602,293.69970703125,297.1499938964844,293.1499938964844,0.0036834215279668,-292.9527893066406,296.2045288085937,0.5268604755401611,0.050000000745058,0.0484373308718204,293.1779479980469,297.1499938964844,293.1499938964844,0.1702827960252761,-2728.327392578125,304.1540222167969,0.912440836429596,0.2475029081106186,0.1737470179796219,293.2433776855469,297.1499938964844,293.1499938964844,0.2161752432584762,-4466.0947265625,304.1549377441406,0.977567195892334,0.2990593016147613,0.2843902707099914,293.2740783691406,297.1499938964844,293.1499938964844,0.0100111318752169,-3071.697998046875,302.23291015625,0.5268604755401611,0.050000000745058,0.2297658324241638,291.1713256835937,291.1499938964844,273.9188537597656,270.7718505859375,285.5575256347656,293.5386657714844,291.1720275878906,1.0,0.2222582101821899,0.7987833023071289,0.7987833023071289,1.0,1.0,-1.0209027528762815,0.4153000712394714,0.6056026816368103,0.2235004156827926,0.0,0.0,0.3356105387210846,34.672176361083984,43.0,7.20335865020752,-5784.31591796875,120.5988540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46075439453125,305.0400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.681640625,18000.0,0.0,0.0,0.1291248649358749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641165912151336,0.1641186475753784,-2.062058683804935e-06,0.0,0.0001310453226324,0.0,0.0,3.228391408920288,0.0,0.0,0.0,0.2000935077667236,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733037143945694,-1795.6278076171875,304.15582275390625,0.7314937114715576,0.1257114261388778,0.114334225654602,293.69970703125,297.1499938964844,293.1499938964844,0.0036834215279668,-292.9527893066406,296.2045288085937,0.5268604755401611,0.050000000745058,0.0484373308718204,293.1779479980469,297.1499938964844,293.1499938964844,0.1702827960252761,-2728.327392578125,304.1540222167969,0.912440836429596,0.2475029081106186,0.1737470179796219,293.2433776855469,297.1499938964844,293.1499938964844,0.2161752432584762,-4466.0947265625,304.1549377441406,0.977567195892334,0.2990593016147613,0.2843902707099914,293.2740783691406,297.1499938964844,293.1499938964844,0.0100111318752169,-3071.697998046875,302.23291015625,0.5268604755401611,0.050000000745058,0.2297658324241638,291.1713256835937,291.1499938964844,273.9188537597656,270.7718505859375,285.5575256347656,293.5386657714844,291.1720275878906,1.0,0.2222582101821899,0.7987833023071289,0.7987833023071289,1.0,1.0,-1.0209027528762815,0.4153000712394714,0.6056026816368103,0.2235004156827926,0.0,0.0,0.3356105387210846,34.672176361083984,43.0,7.20335865020752,-5784.31591796875,120.5988540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46075439453125,305.0400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.681640625,18000.0,0.0,0.0,0.1291248649358749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641165912151336,0.1641186475753784,-2.062058683804935e-06,0.0,0.0001310453226324,0.0,0.0,3.228391408920288,0.0,0.0,0.0,0.2000935077667236,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723286047577858,-1778.003662109375,304.155517578125,0.7199478149414062,0.1244204491376876,0.1132376492023468,293.7034912109375,297.1499938964844,293.1499938964844,0.0035385463852435,-281.73638916015625,296.0054016113281,0.518610417842865,0.050000000745058,0.0485250987112522,293.177734375,297.1499938964844,293.1499938964844,0.1697630137205124,-2721.721435546875,304.153564453125,0.8983320593833923,0.246836245059967,0.1733673065900802,293.2435913085937,297.1499938964844,293.1499938964844,0.2139699012041092,-4429.28173828125,304.15692138671875,0.961840808391571,0.2966450154781341,0.2820610105991363,293.2777099609375,297.1499938964844,293.1499938964844,0.0099497213959693,-3061.93359375,302.1803283691406,0.518610417842865,0.050000000745058,0.2301821708679199,291.1742248535156,291.1499938964844,273.96484375,270.8028259277344,285.5844116210937,293.5272216796875,291.17449951171875,1.0,0.2252526134252548,0.7986323833465576,0.7986323833465576,1.0,1.0,-1.0169402360916138,0.4129080474376678,0.6040321588516235,0.2242139279842376,0.0,0.0,0.3321487307548523,36.88056945800781,46.0,4.620932579040527,-5734.16943359375,123.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565124511719,305.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.689453125,18000.0,0.0,0.0,0.1279326677322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622159779071808,0.1622180342674255,-2.0651714294217527e-06,0.0,0.0001298353890888,0.0,0.0,3.191979169845581,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723286047577858,-1778.003662109375,304.155517578125,0.7199478149414062,0.1244204491376876,0.1132376492023468,293.7034912109375,297.1499938964844,293.1499938964844,0.0035385463852435,-281.73638916015625,296.0054016113281,0.518610417842865,0.050000000745058,0.0485250987112522,293.177734375,297.1499938964844,293.1499938964844,0.1697630137205124,-2721.721435546875,304.153564453125,0.8983320593833923,0.246836245059967,0.1733673065900802,293.2435913085937,297.1499938964844,293.1499938964844,0.2139699012041092,-4429.28173828125,304.15692138671875,0.961840808391571,0.2966450154781341,0.2820610105991363,293.2777099609375,297.1499938964844,293.1499938964844,0.0099497213959693,-3061.93359375,302.1803283691406,0.518610417842865,0.050000000745058,0.2301821708679199,291.1742248535156,291.1499938964844,273.96484375,270.8028259277344,285.5844116210937,293.5272216796875,291.17449951171875,1.0,0.2252526134252548,0.7986323833465576,0.7986323833465576,1.0,1.0,-1.0169402360916138,0.4129080474376678,0.6040321588516235,0.2242139279842376,0.0,0.0,0.3321487307548523,36.88056945800781,46.0,4.620932579040527,-5734.16943359375,123.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565124511719,305.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.689453125,18000.0,0.0,0.0,0.1279326677322387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622159779071808,0.1622180342674255,-2.0651714294217527e-06,0.0,0.0001298353890888,0.0,0.0,3.191979169845581,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714422911405563,-1762.0506591796875,304.1551513671875,0.7080914378166199,0.1232364401221275,0.1122378036379814,293.7002868652344,297.1499938964844,293.1499938964844,0.0034090257249772,-271.6531066894531,295.8236694335937,0.5108272433280945,0.050000000745058,0.0486198477447032,293.1777038574219,297.1499938964844,293.1499938964844,0.1692214608192443,-2714.816650390625,304.1532592773437,0.884941577911377,0.24614118039608,0.1729512363672256,293.2422180175781,297.1499938964844,293.1499938964844,0.2121178209781646,-4398.56689453125,304.1576843261719,0.9451982975006104,0.2945461869239807,0.2801215052604675,293.2803649902344,297.1499938964844,293.1499938964844,0.0098937144502997,-3053.201904296875,302.12896728515625,0.5108272433280945,0.050000000745058,0.2306316196918487,291.1759033203125,291.1499938964844,274.01190185546875,270.83349609375,285.60797119140625,293.5097351074219,291.1759033203125,1.0,0.2285406291484832,0.7985621690750122,0.7985621690750122,1.0,1.0,-1.013566255569458,0.4107644259929657,0.6028017401695251,0.2251223772764206,0.0,0.0,0.3285562992095947,39.2745475769043,49.0,2.05718207359314,-5687.65234375,126.80947875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505615234375,304.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.728515625,18000.0,0.0,0.0,0.1267774701118469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604323834180832,0.1604344546794891,-2.071029030048521e-06,0.0,0.0001286630140384,0.0,0.0,3.1621017456054688,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714422911405563,-1762.0506591796875,304.1551513671875,0.7080914378166199,0.1232364401221275,0.1122378036379814,293.7002868652344,297.1499938964844,293.1499938964844,0.0034090257249772,-271.6531066894531,295.8236694335937,0.5108272433280945,0.050000000745058,0.0486198477447032,293.1777038574219,297.1499938964844,293.1499938964844,0.1692214608192443,-2714.816650390625,304.1532592773437,0.884941577911377,0.24614118039608,0.1729512363672256,293.2422180175781,297.1499938964844,293.1499938964844,0.2121178209781646,-4398.56689453125,304.1576843261719,0.9451982975006104,0.2945461869239807,0.2801215052604675,293.2803649902344,297.1499938964844,293.1499938964844,0.0098937144502997,-3053.201904296875,302.12896728515625,0.5108272433280945,0.050000000745058,0.2306316196918487,291.1759033203125,291.1499938964844,274.01190185546875,270.83349609375,285.60797119140625,293.5097351074219,291.1759033203125,1.0,0.2285406291484832,0.7985621690750122,0.7985621690750122,1.0,1.0,-1.013566255569458,0.4107644259929657,0.6028017401695251,0.2251223772764206,0.0,0.0,0.3285562992095947,39.2745475769043,49.0,2.05718207359314,-5687.65234375,126.80947875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505615234375,304.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.728515625,18000.0,0.0,0.0,0.1267774701118469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604323834180832,0.1604344546794891,-2.071029030048521e-06,0.0,0.0001286630140384,0.0,0.0,3.1621017456054688,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706657096743583,-1748.1534423828125,304.1547241210937,0.6960576772689819,0.1221653893589973,0.1113466173410415,293.6922912597656,297.1499938964844,293.1499938964844,0.0032910467125475,-262.4454345703125,295.6546936035156,0.5036038160324097,0.050000000745058,0.0487205684185028,293.1766662597656,297.1499938964844,293.1499938964844,0.1688353717327118,-2709.9619140625,304.15283203125,0.8722996115684509,0.2456441968679428,0.1726332008838653,293.2408447265625,297.1499938964844,293.1499938964844,0.2104068845510482,-4370.29638671875,304.157958984375,0.928230047225952,0.2924912571907043,0.2782909274101257,293.2822570800781,297.1499938964844,293.1499938964844,0.009843610227108,-3045.768310546875,302.07843017578125,0.5036038160324097,0.050000000745058,0.2311093956232071,291.1749572753906,291.1499938964844,274.05975341796875,270.8638000488281,285.63018798828125,293.4893798828125,291.1747436523437,1.0,0.2320469915866851,0.7984920144081116,0.7984920144081116,1.0,1.0,-1.0106122493743896,0.4087908565998077,0.6018214225769043,0.2261706292629242,0.0,0.0,0.325277030467987,41.82609176635742,52.0,-0.958160161972046,-5643.71044921875,130.48370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,304.9480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18118.599609375,18000.0,0.0,0.0,0.1256691813468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587488502264022,0.1587509363889694,-2.0763832253578585e-06,0.0,0.0001275382383028,0.0,0.0,3.1335811614990234,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706657096743583,-1748.1534423828125,304.1547241210937,0.6960576772689819,0.1221653893589973,0.1113466173410415,293.6922912597656,297.1499938964844,293.1499938964844,0.0032910467125475,-262.4454345703125,295.6546936035156,0.5036038160324097,0.050000000745058,0.0487205684185028,293.1766662597656,297.1499938964844,293.1499938964844,0.1688353717327118,-2709.9619140625,304.15283203125,0.8722996115684509,0.2456441968679428,0.1726332008838653,293.2408447265625,297.1499938964844,293.1499938964844,0.2104068845510482,-4370.29638671875,304.157958984375,0.928230047225952,0.2924912571907043,0.2782909274101257,293.2822570800781,297.1499938964844,293.1499938964844,0.009843610227108,-3045.768310546875,302.07843017578125,0.5036038160324097,0.050000000745058,0.2311093956232071,291.1749572753906,291.1499938964844,274.05975341796875,270.8638000488281,285.63018798828125,293.4893798828125,291.1747436523437,1.0,0.2320469915866851,0.7984920144081116,0.7984920144081116,1.0,1.0,-1.0106122493743896,0.4087908565998077,0.6018214225769043,0.2261706292629242,0.0,0.0,0.325277030467987,41.82609176635742,52.0,-0.958160161972046,-5643.71044921875,130.48370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,304.9480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18118.599609375,18000.0,0.0,0.0,0.1256691813468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587488502264022,0.1587509363889694,-2.0763832253578585e-06,0.0,0.0001275382383028,0.0,0.0,3.1335811614990234,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703124180436134,-1741.85107421875,304.1545104980469,0.6902612447738647,0.1216682121157646,0.1109388992190361,293.68707275390625,297.1499938964844,293.1499938964844,0.0032352299895137,-258.0784912109375,295.5742492675781,0.5002009868621826,0.050000000745058,0.0487728789448738,293.1758728027344,297.1499938964844,293.1499938964844,0.1687206625938415,-2708.5537109375,304.15252685546875,0.8663561940193176,0.245464876294136,0.1725348383188247,293.240234375,297.1499938964844,293.1499938964844,0.2095559239387512,-4356.23681640625,304.1580505371094,0.9199219346046448,0.2914643287658691,0.2773732841014862,293.282958984375,297.1499938964844,293.1499938964844,0.0098200850188732,-3042.353759765625,302.05352783203125,0.5002009868621826,0.050000000745058,0.231357529759407,291.1740417480469,291.1499938964844,274.0839233398437,270.8788146972656,285.6412353515625,293.4789123535156,291.1737976074219,1.0,0.2338635325431823,0.7984569072723389,0.7984569072723389,1.0,1.0,-1.0092642307281494,0.4078565537929535,0.6014076471328735,0.2267362475395202,0.0,0.0,0.3237694501876831,43.15317535400391,52.0,-1.7941011190414429,-5623.23779296875,132.43222045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4379272460937,304.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18135.791015625,18000.0,0.0,0.0,0.1251371055841446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157980814576149,0.1579829007387161,-2.078813622574671e-06,0.0,0.0001269982458325,0.0,0.0,3.1205315589904785,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0699769258499145,-1735.875,304.154296875,0.6846402287483215,0.1211917400360107,0.1105516105890274,293.6813659667969,297.1499938964844,293.1499938964844,0.0031812000088393,-253.8435974121093,295.4960327148437,0.4969296455383301,0.050000000745058,0.0488262623548507,293.1750183105469,297.1499938964844,293.1499938964844,0.1686306148767471,-2707.460205078125,304.1522216796875,0.8606529831886292,0.2453058809041977,0.1724558770656585,293.2395935058594,297.1499938964844,293.1499938964844,0.2087125778198242,-4342.29931640625,304.1581115722656,0.9119805097579956,0.2904474437236786,0.2764633297920227,293.28350830078125,297.1499938964844,293.1499938964844,0.0097973011434078,-3039.066650390625,302.0288391113281,0.4969296455383301,0.050000000745058,0.2316107749938964,291.1730651855469,291.1499938964844,274.10821533203125,270.8937072753906,285.65234375,293.4685363769531,291.1728210449219,1.0,0.2357095181941986,0.7984199523925781,0.7984199523925781,1.0,1.0,-1.0079805850982666,0.4069481194019317,0.6010324358940125,0.2273227423429489,0.0,0.0,0.3223282694816589,44.50845718383789,55.0,-2.2742760181427,-5603.4677734375,134.4396209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4325256347656,304.91766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18152.103515625,18000.0,0.0,0.0,0.1246207058429718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572498977184295,0.1572519838809967,-2.081119191643665e-06,0.0,0.0001264741731574,0.0,0.0,3.10809063911438,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693546161055564,-1724.8087158203125,304.1539001464844,0.6739786863327026,0.1202968582510948,0.1098344475030899,293.668701171875,297.1499938964844,293.1499938964844,0.0030777670908719,-245.71466064453125,295.3459167480469,0.4907072782516479,0.050000000745058,0.0489359200000762,293.1732482910156,297.1499938964844,293.1499938964844,0.1684960275888443,-2705.841552734375,304.1517028808594,0.8499386310577393,0.2450295686721801,0.1723348796367645,293.2382202148437,297.1499938964844,293.1499938964844,0.2070577591657638,-4314.93701171875,304.1581726074219,0.89780592918396,0.2884534895420074,0.2746809720993042,293.2843017578125,297.1499938964844,293.1499938964844,0.0097534470260143,-3032.7578125,301.9800720214844,0.4907072782516479,0.050000000745058,0.2321309447288513,291.1712646484375,291.1499938964844,274.1570129394531,270.9230651855469,285.6749267578125,293.44830322265625,291.1710510253906,1.0,0.2394715845584869,0.7983460426330566,0.7983460426330566,1.0,1.0,-1.0055915117263794,0.4052050709724426,0.6003865003585815,0.2285490036010742,0.0,0.0,0.3196181654930115,47.29469680786133,43.0,-2.431255578994751,-5565.73486328125,138.61285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198913574219,304.8880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.419921875,18000.0,0.0,0.0,0.1236419826745987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558858752250671,0.1558879613876342,-2.085403821183718e-06,0.0,0.0001254809030797,0.0,0.0,3.0848164558410645,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693546161055564,-1724.8087158203125,304.1539001464844,0.6739786863327026,0.1202968582510948,0.1098344475030899,293.668701171875,297.1499938964844,293.1499938964844,0.0030777670908719,-245.71466064453125,295.3459167480469,0.4907072782516479,0.050000000745058,0.0489359200000762,293.1732482910156,297.1499938964844,293.1499938964844,0.1684960275888443,-2705.841552734375,304.1517028808594,0.8499386310577393,0.2450295686721801,0.1723348796367645,293.2382202148437,297.1499938964844,293.1499938964844,0.2070577591657638,-4314.93701171875,304.1581726074219,0.89780592918396,0.2884534895420074,0.2746809720993042,293.2843017578125,297.1499938964844,293.1499938964844,0.0097534470260143,-3032.7578125,301.9800720214844,0.4907072782516479,0.050000000745058,0.2321309447288513,291.1712646484375,291.1499938964844,274.1570129394531,270.9230651855469,285.6749267578125,293.44830322265625,291.1710510253906,1.0,0.2394715845584869,0.7983460426330566,0.7983460426330566,1.0,1.0,-1.0055915117263794,0.4052050709724426,0.6003865003585815,0.2285490036010742,0.0,0.0,0.3196181654930115,47.29469680786133,43.0,-2.431255578994751,-5565.73486328125,138.61285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198913574219,304.8880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.419921875,18000.0,0.0,0.0,0.1236419826745987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558858752250671,0.1558879613876342,-2.085403821183718e-06,0.0,0.0001254809030797,0.0,0.0,3.0848164558410645,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0686783492565155,-1712.76171875,304.1537475585937,0.674577534198761,0.1195015162229538,0.1090656965970993,293.6545715332031,297.1499938964844,293.1499938964844,0.0029720163438469,-237.3618011474609,295.20513916015625,0.4922722280025482,0.050000000745058,0.0489074029028415,293.1712646484375,297.1499938964844,293.1499938964844,0.168283075094223,-2703.146240234375,304.1514892578125,0.8522835969924927,0.2448406815528869,0.172161266207695,293.23663330078125,297.1499938964844,293.1499938964844,0.2053117901086807,-4285.94580078125,304.1583557128906,0.8986568450927734,0.2865371406078338,0.272824078798294,293.28466796875,297.1499938964844,293.1499938964844,0.0096714524552226,-3017.824462890625,301.9325561523437,0.4922722280025482,0.050000000745058,0.2319956719875335,291.1708068847656,291.1499938964844,274.2059020996094,270.9518737792969,285.6993408203125,293.4285583496094,291.17095947265625,1.0,0.2375722825527191,0.7982721924781799,0.7982721924781799,1.0,1.0,-1.0020360946655271,0.4029078185558319,0.5991283059120178,0.2295940071344375,0.0,0.0,0.3169133365154266,46.56937789916992,31.0,0.0626081749796867,-5526.5966796875,136.48013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053649902344,304.8617248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18211.201171875,18000.0,0.0,0.0,0.1227364763617515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545839607715606,0.154586061835289,-2.089470854116371e-06,0.0,0.0001245619205292,0.0,0.0,3.062533378601074,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0686783492565155,-1712.76171875,304.1537475585937,0.674577534198761,0.1195015162229538,0.1090656965970993,293.6545715332031,297.1499938964844,293.1499938964844,0.0029720163438469,-237.3618011474609,295.20513916015625,0.4922722280025482,0.050000000745058,0.0489074029028415,293.1712646484375,297.1499938964844,293.1499938964844,0.168283075094223,-2703.146240234375,304.1514892578125,0.8522835969924927,0.2448406815528869,0.172161266207695,293.23663330078125,297.1499938964844,293.1499938964844,0.2053117901086807,-4285.94580078125,304.1583557128906,0.8986568450927734,0.2865371406078338,0.272824078798294,293.28466796875,297.1499938964844,293.1499938964844,0.0096714524552226,-3017.824462890625,301.9325561523437,0.4922722280025482,0.050000000745058,0.2319956719875335,291.1708068847656,291.1499938964844,274.2059020996094,270.9518737792969,285.6993408203125,293.4285583496094,291.17095947265625,1.0,0.2375722825527191,0.7982721924781799,0.7982721924781799,1.0,1.0,-1.0020360946655271,0.4029078185558319,0.5991283059120178,0.2295940071344375,0.0,0.0,0.3169133365154266,46.56937789916992,31.0,0.0626081749796867,-5526.5966796875,136.48013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053649902344,304.8617248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18211.201171875,18000.0,0.0,0.0,0.1227364763617515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545839607715606,0.154586061835289,-2.089470854116371e-06,0.0,0.0001245619205292,0.0,0.0,3.062533378601074,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0679923593997955,-1700.5325927734375,304.15362548828125,0.6850529909133911,0.1188406497240066,0.1083066165447235,293.638916015625,297.1499938964844,293.1499938964844,0.0028664518613368,-228.97950744628903,295.0753479003906,0.5006701946258545,0.050000000745058,0.0487654693424701,293.1688232421875,297.1499938964844,293.1499938964844,0.1680491268634796,-2700.133544921875,304.1513977050781,0.8662575483322144,0.2447986155748367,0.1720007061958313,293.2347412109375,297.1499938964844,293.1499938964844,0.2035066783428192,-4255.86767578125,304.1585693359375,0.912689745426178,0.2847292125225067,0.270951896905899,293.28448486328125,297.1499938964844,293.1499938964844,0.0095593491569161,-2995.737060546875,301.88690185546875,0.5006701946258545,0.050000000745058,0.2313223928213119,291.17303466796875,291.1499938964844,274.25469970703125,270.98004150390625,285.7248229980469,293.40899658203125,291.17333984375,1.0,0.2316472828388214,0.798208475112915,0.798208475112915,1.0,1.0,-0.9977074861526488,0.4002514779567718,0.5974559783935547,0.2304984927177429,0.0,0.0,0.3137067258358001,42.9632568359375,25.0,2.6897060871124268,-5482.34814453125,129.27940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912658691406,304.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18244.20703125,18000.0,0.0,0.0,0.1218846812844276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153082862496376,0.1530849635601043,-2.094134060826036e-06,0.0,0.000123697464005,0.0,0.0,3.0367584228515625,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0679923593997955,-1700.5325927734375,304.15362548828125,0.6850529909133911,0.1188406497240066,0.1083066165447235,293.638916015625,297.1499938964844,293.1499938964844,0.0028664518613368,-228.97950744628903,295.0753479003906,0.5006701946258545,0.050000000745058,0.0487654693424701,293.1688232421875,297.1499938964844,293.1499938964844,0.1680491268634796,-2700.133544921875,304.1513977050781,0.8662575483322144,0.2447986155748367,0.1720007061958313,293.2347412109375,297.1499938964844,293.1499938964844,0.2035066783428192,-4255.86767578125,304.1585693359375,0.912689745426178,0.2847292125225067,0.270951896905899,293.28448486328125,297.1499938964844,293.1499938964844,0.0095593491569161,-2995.737060546875,301.88690185546875,0.5006701946258545,0.050000000745058,0.2313223928213119,291.17303466796875,291.1499938964844,274.25469970703125,270.98004150390625,285.7248229980469,293.40899658203125,291.17333984375,1.0,0.2316472828388214,0.798208475112915,0.798208475112915,1.0,1.0,-0.9977074861526488,0.4002514779567718,0.5974559783935547,0.2304984927177429,0.0,0.0,0.3137067258358001,42.9632568359375,25.0,2.6897060871124268,-5482.34814453125,129.27940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912658691406,304.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18244.20703125,18000.0,0.0,0.0,0.1218846812844276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153082862496376,0.1530849635601043,-2.094134060826036e-06,0.0,0.000123697464005,0.0,0.0,3.0367584228515625,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0673804208636283,-1689.6551513671875,304.1534423828125,0.6997667551040649,0.1182947382330894,0.1076354831457138,293.6222839355469,297.1499938964844,293.1499938964844,0.0027660250198096,-220.98814392089844,294.9539794921875,0.5123621225357056,0.050000000745058,0.0486001186072826,293.16607666015625,297.1499938964844,293.1499938964844,0.1679024994373321,-2698.25732421875,304.15118408203125,0.8856490254402161,0.2448799014091491,0.1719160974025726,293.2325744628906,297.1499938964844,293.1499938964844,0.2017666101455688,-4226.86181640625,304.1586303710937,0.9338387250900269,0.2830214202404022,0.2691546082496643,293.2838439941406,297.1499938964844,293.1499938964844,0.0094444006681442,-2972.618896484375,301.8426818847656,0.5123621225357056,0.050000000745058,0.2305380403995514,291.175537109375,291.1499938964844,274.3031311035156,271.0074768066406,285.7504272460937,293.3902282714844,291.1757507324219,1.0,0.2249270230531692,0.7981448173522949,0.7981448173522949,1.0,1.0,-0.9935033917427064,0.3976638615131378,0.5958395600318909,0.2313929945230484,0.0,0.0,0.3101280629634857,38.764896392822266,25.0,3.0060629844665527,-5435.234375,121.16656494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3803100585937,304.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18281.31640625,18000.0,0.0,0.0,0.1210523545742034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513845026493072,0.1513866037130355,-2.09937616091338e-06,0.0,0.0001228527544299,0.0,0.0,3.0074901580810547,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0673804208636283,-1689.6551513671875,304.1534423828125,0.6997667551040649,0.1182947382330894,0.1076354831457138,293.6222839355469,297.1499938964844,293.1499938964844,0.0027660250198096,-220.98814392089844,294.9539794921875,0.5123621225357056,0.050000000745058,0.0486001186072826,293.16607666015625,297.1499938964844,293.1499938964844,0.1679024994373321,-2698.25732421875,304.15118408203125,0.8856490254402161,0.2448799014091491,0.1719160974025726,293.2325744628906,297.1499938964844,293.1499938964844,0.2017666101455688,-4226.86181640625,304.1586303710937,0.9338387250900269,0.2830214202404022,0.2691546082496643,293.2838439941406,297.1499938964844,293.1499938964844,0.0094444006681442,-2972.618896484375,301.8426818847656,0.5123621225357056,0.050000000745058,0.2305380403995514,291.175537109375,291.1499938964844,274.3031311035156,271.0074768066406,285.7504272460937,293.3902282714844,291.1757507324219,1.0,0.2249270230531692,0.7981448173522949,0.7981448173522949,1.0,1.0,-0.9935033917427064,0.3976638615131378,0.5958395600318909,0.2313929945230484,0.0,0.0,0.3101280629634857,38.764896392822266,25.0,3.0060629844665527,-5435.234375,121.16656494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3803100585937,304.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18281.31640625,18000.0,0.0,0.0,0.1210523545742034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513845026493072,0.1513866037130355,-2.09937616091338e-06,0.0,0.0001228527544299,0.0,0.0,3.0074901580810547,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671165660023689,-1684.982421875,304.1532897949219,0.706480860710144,0.1180524379014968,0.1073453426361084,293.6138000488281,297.1499938964844,293.1499938964844,0.0027187571395188,-217.22579956054688,294.89556884765625,0.5179752707481384,0.050000000745058,0.0485323667526245,293.1646728515625,297.1499938964844,293.1499938964844,0.1678773313760757,-2697.95166015625,304.1510009765625,0.8947147130966187,0.2449494749307632,0.1719089150428772,293.2314453125,297.1499938964844,293.1499938964844,0.2009458690881729,-4213.1923828125,304.1585388183594,0.943406581878662,0.2821972966194153,0.2683014571666717,293.28338623046875,297.1499938964844,293.1499938964844,0.0093925073742866,-2962.2109375,301.8209228515625,0.5179752707481384,0.050000000745058,0.2302166521549224,291.17633056640625,291.1499938964844,274.3271484375,271.0209045410156,285.7630310058594,293.38134765625,291.1764831542969,1.0,0.2222079485654831,0.7981129884719849,0.7981129884719849,1.0,1.0,-0.9916554689407348,0.3964949250221252,0.5951605439186096,0.23186656832695,0.0,0.0,0.3082879185676574,37.04613876342773,25.0,2.4111156463623047,-5411.82958984375,117.83509063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763732910156,304.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18300.505859375,18000.0,0.0,0.0,0.1206350922584533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150501862168312,0.1505039632320404,-2.102086455124663e-06,0.0,0.0001224292791448,0.0,0.0,2.9922356605529785,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0668766275048255,-1680.7447509765625,304.15313720703125,0.7123720049858093,0.1178233101963996,0.1070792526006698,293.6053771972656,297.1499938964844,293.1499938964844,0.0026733176782727,-213.6100616455078,294.8382263183594,0.5231695771217346,0.050000000745058,0.0484751798212528,293.163330078125,297.1499938964844,293.1499938964844,0.1678789854049682,-2697.998291015625,304.1508178710937,0.9029347896575928,0.2450285106897354,0.1719184070825576,293.2303161621094,297.1499938964844,293.1499938964844,0.2001573741436004,-4200.06787109375,304.1584167480469,0.9516885280609132,0.2813880741596222,0.2674744725227356,293.2828674316406,297.1499938964844,293.1499938964844,0.0093444278463721,-2952.623046875,301.7992553710937,0.5231695771217346,0.050000000745058,0.2299453914165496,291.1767272949219,291.1499938964844,274.3510131835937,271.0341491699219,285.7755126953125,293.3729248046875,291.1767578125,1.0,0.2198050916194915,0.7980974912643433,0.7980974912643433,1.0,1.0,-0.9899607300758362,0.3954038321971893,0.5945569276809692,0.2323541045188903,0.0,0.0,0.3064657747745514,35.59638595581055,25.0,1.473173975944519,-5388.93798828125,115.0033721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734436035156,304.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18319.595703125,18000.0,0.0,0.0,0.1202147975564003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149620771408081,0.1496228724718094,-2.1047828795417445e-06,0.0,0.0001220027406816,0.0,0.0,2.976978302001953,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664481744170188,-1673.201904296875,304.1528015136719,0.7220378518104553,0.1173967570066452,0.1065985560417175,293.5887756347656,297.1499938964844,293.1499938964844,0.0025865747593343,-206.70895385742188,294.7264099121094,0.5326241254806519,0.050000000745058,0.0483823157846927,293.1607971191406,297.1499938964844,293.1499938964844,0.167936161160469,-2698.79345703125,304.15045166015625,0.9186191558837892,0.2452064901590347,0.171969324350357,293.2280578613281,297.1499938964844,293.1499938964844,0.1986544579267501,-4175.05322265625,304.1581115722656,0.9653138518333436,0.2798084020614624,0.2658806145191192,293.28179931640625,297.1499938964844,293.1499938964844,0.0092561924830079,-2935.12890625,301.7562561035156,0.5326241254806519,0.050000000745058,0.2295048683881759,291.1764831542969,291.1499938964844,274.3980407714844,271.0599670410156,285.8001708984375,293.3573303222656,291.1763916015625,1.0,0.2158070206642151,0.7980665564537048,0.7980665564537048,1.0,1.0,-0.9868919253349304,0.3933922946453094,0.5934996008872986,0.2333278357982635,0.0,0.0,0.3029430210590362,33.24385070800781,25.0,-0.1678542345762252,-5345.3642578125,110.35723876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,304.7359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18356.328125,18000.0,0.0,0.0,0.1193641498684883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479170471429824,0.147919163107872,-2.1099701825733064e-06,0.0,0.0001211394410347,0.0,0.0,2.947392463684082,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
