time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664481744170188,-1673.201904296875,304.1528015136719,0.7220378518104553,0.1173967570066452,0.1065985560417175,293.5887756347656,297.1499938964844,293.1499938964844,0.0025865747593343,-206.70895385742188,294.7264099121094,0.5326241254806519,0.050000000745058,0.0483823157846927,293.1607971191406,297.1499938964844,293.1499938964844,0.167936161160469,-2698.79345703125,304.15045166015625,0.9186191558837892,0.2452064901590347,0.171969324350357,293.2280578613281,297.1499938964844,293.1499938964844,0.1986544579267501,-4175.05322265625,304.1581115722656,0.9653138518333436,0.2798084020614624,0.2658806145191192,293.28179931640625,297.1499938964844,293.1499938964844,0.0092561924830079,-2935.12890625,301.7562561035156,0.5326241254806519,0.050000000745058,0.2295048683881759,291.1764831542969,291.1499938964844,274.3980407714844,271.0599670410156,285.8001708984375,293.3573303222656,291.1763916015625,1.0,0.2158070206642151,0.7980665564537048,0.7980665564537048,1.0,1.0,-0.9868919253349304,0.3933922946453094,0.5934996008872986,0.2333278357982635,0.0,0.0,0.3029430210590362,33.24385070800781,25.0,-0.1678542345762252,-5345.3642578125,110.35723876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699035644531,304.7359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18356.328125,18000.0,0.0,0.0,0.1193641498684883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479170471429824,0.147919163107872,-2.1099701825733064e-06,0.0,0.0001211394410347,0.0,0.0,2.947392463684082,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0660717189311981,-1666.5943603515625,304.1524963378906,0.7297382354736328,0.1170043498277664,0.1061720848083496,293.5727844238281,297.1499938964844,293.1499938964844,0.0025044227950274,-200.1712646484375,294.6182556152344,0.5407424569129944,0.050000000745058,0.0483119264245033,293.1584777832031,297.1499938964844,293.1499938964844,0.1680418699979782,-2700.211669921875,304.1501159667969,0.932555615901947,0.2454020977020263,0.1720510423183441,293.22589111328125,297.1499938964844,293.1499938964844,0.1972277462482452,-4151.28759765625,304.1578063964844,0.9755277037620544,0.2782744467258453,0.2643539607524872,293.2806701660156,297.1499938964844,293.1499938964844,0.0091759832575917,-2919.296630859375,301.7135314941406,0.5407424569129944,0.050000000745058,0.2291709929704666,291.1755676269531,291.1499938964844,274.4440612792969,271.0848693847656,285.8242492675781,293.3433837890625,291.1754455566406,1.0,0.2126791924238205,0.7980355620384216,0.7980355620384216,1.0,1.0,-0.9841607809066772,0.3915737569332123,0.5925869941711426,0.2342646569013595,0.0,0.0,0.2995892763137817,31.46220016479492,25.0,-1.1582729816436768,-5304.64013671875,106.76807403564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,304.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18390.87890625,18000.0,0.0,0.0,0.1185033097863197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463044285774231,0.1463065445423126,-2.114848939527292e-06,0.0,0.0001202657877001,0.0,0.0,2.91928768157959,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0660717189311981,-1666.5943603515625,304.1524963378906,0.7297382354736328,0.1170043498277664,0.1061720848083496,293.5727844238281,297.1499938964844,293.1499938964844,0.0025044227950274,-200.1712646484375,294.6182556152344,0.5407424569129944,0.050000000745058,0.0483119264245033,293.1584777832031,297.1499938964844,293.1499938964844,0.1680418699979782,-2700.211669921875,304.1501159667969,0.932555615901947,0.2454020977020263,0.1720510423183441,293.22589111328125,297.1499938964844,293.1499938964844,0.1972277462482452,-4151.28759765625,304.1578063964844,0.9755277037620544,0.2782744467258453,0.2643539607524872,293.2806701660156,297.1499938964844,293.1499938964844,0.0091759832575917,-2919.296630859375,301.7135314941406,0.5407424569129944,0.050000000745058,0.2291709929704666,291.1755676269531,291.1499938964844,274.4440612792969,271.0848693847656,285.8242492675781,293.3433837890625,291.1754455566406,1.0,0.2126791924238205,0.7980355620384216,0.7980355620384216,1.0,1.0,-0.9841607809066772,0.3915737569332123,0.5925869941711426,0.2342646569013595,0.0,0.0,0.2995892763137817,31.46220016479492,25.0,-1.1582729816436768,-5304.64013671875,106.76807403564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,304.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18390.87890625,18000.0,0.0,0.0,0.1185033097863197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463044285774231,0.1463065445423126,-2.114848939527292e-06,0.0,0.0001202657877001,0.0,0.0,2.91928768157959,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657333508133888,-1660.6676025390625,304.1522216796875,0.7360259294509888,0.1166380271315574,0.1057862415909767,293.5576171875,297.1499938964844,293.1499938964844,0.0024257481563836,-193.9073944091797,294.5130920410156,0.5475864410400391,0.050000000745058,0.0482579804956913,293.1564025878906,297.1499938964844,293.1499938964844,0.168177530169487,-2702.008056640625,304.1498718261719,0.9440922737121582,0.2456056028604507,0.1721520125865936,293.2237548828125,297.1499938964844,293.1499938964844,0.1958609074354171,-4128.4892578125,304.157470703125,0.9831099510192872,0.2767807841300964,0.262882649898529,293.27960205078125,297.1499938964844,293.1499938964844,0.0091015370562672,-2904.626708984375,301.6710510253906,0.5475864410400391,0.050000000745058,0.2289150953292846,291.1743469238281,291.1499938964844,274.48876953125,271.1088562011719,285.8475646972656,293.3309020996094,291.1741943359375,1.0,0.2102054357528686,0.7980036735534668,0.7980036735534668,1.0,1.0,-0.9816812872886658,0.3899163901805877,0.5917648673057556,0.235128179192543,0.0,0.0,0.2964217960834503,30.097124099731445,25.0,-1.6747626066207886,-5266.517578125,103.94766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675231933594,304.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18423.1640625,18000.0,0.0,0.0,0.1176399439573288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447886377573013,0.144790768623352,-2.1194070995989023e-06,0.0,0.0001193895877804,0.0,0.0,2.89278244972229,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657333508133888,-1660.6676025390625,304.1522216796875,0.7360259294509888,0.1166380271315574,0.1057862415909767,293.5576171875,297.1499938964844,293.1499938964844,0.0024257481563836,-193.9073944091797,294.5130920410156,0.5475864410400391,0.050000000745058,0.0482579804956913,293.1564025878906,297.1499938964844,293.1499938964844,0.168177530169487,-2702.008056640625,304.1498718261719,0.9440922737121582,0.2456056028604507,0.1721520125865936,293.2237548828125,297.1499938964844,293.1499938964844,0.1958609074354171,-4128.4892578125,304.157470703125,0.9831099510192872,0.2767807841300964,0.262882649898529,293.27960205078125,297.1499938964844,293.1499938964844,0.0091015370562672,-2904.626708984375,301.6710510253906,0.5475864410400391,0.050000000745058,0.2289150953292846,291.1743469238281,291.1499938964844,274.48876953125,271.1088562011719,285.8475646972656,293.3309020996094,291.1741943359375,1.0,0.2102054357528686,0.7980036735534668,0.7980036735534668,1.0,1.0,-0.9816812872886658,0.3899163901805877,0.5917648673057556,0.235128179192543,0.0,0.0,0.2964217960834503,30.097124099731445,25.0,-1.6747626066207886,-5266.517578125,103.94766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675231933594,304.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18423.1640625,18000.0,0.0,0.0,0.1176399439573288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447886377573013,0.144790768623352,-2.1194070995989023e-06,0.0,0.0001193895877804,0.0,0.0,2.89278244972229,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654239505529403,-1655.2562255859375,304.1520080566406,0.7411218285560608,0.11629219353199,0.1054320111870765,293.5433959960937,297.1499938964844,293.1499938964844,0.0023497107904404,-187.8501739501953,294.410400390625,0.5532318353652954,0.050000000745058,0.0482166074216365,293.1546325683594,297.1499938964844,293.1499938964844,0.1683289706707,-2703.9970703125,304.149658203125,0.9532938599586488,0.2458073645830154,0.1722629070281982,293.22174072265625,297.1499938964844,293.1499938964844,0.1945442408323288,-4106.4921875,304.1571655273437,0.9886525869369508,0.2753244936466217,0.2614598274230957,293.2785949707031,297.1499938964844,293.1499938964844,0.0090314224362373,-2890.804443359375,301.6286926269531,0.5532318353652954,0.050000000745058,0.2287188321352005,291.1730041503906,291.1499938964844,274.531982421875,271.1318054199219,285.869873046875,293.3198547363281,291.1728210449219,1.0,0.2082428038120269,0.797971785068512,0.797971785068512,1.0,1.0,-0.9793964624404908,0.3884005546569824,0.5909959077835083,0.2358912378549575,0.0,0.0,0.2934440374374389,29.049558639526367,28.0,-1.8784114122390747,-5230.7919921875,101.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663635253906,304.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18453.171875,18000.0,0.0,0.0,0.1167836561799049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433720141649246,0.1433741450309753,-2.123643753293436e-06,0.0,0.0001185205619549,0.0,0.0,2.8679347038269043,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654239505529403,-1655.2562255859375,304.1520080566406,0.7411218285560608,0.11629219353199,0.1054320111870765,293.5433959960937,297.1499938964844,293.1499938964844,0.0023497107904404,-187.8501739501953,294.410400390625,0.5532318353652954,0.050000000745058,0.0482166074216365,293.1546325683594,297.1499938964844,293.1499938964844,0.1683289706707,-2703.9970703125,304.149658203125,0.9532938599586488,0.2458073645830154,0.1722629070281982,293.22174072265625,297.1499938964844,293.1499938964844,0.1945442408323288,-4106.4921875,304.1571655273437,0.9886525869369508,0.2753244936466217,0.2614598274230957,293.2785949707031,297.1499938964844,293.1499938964844,0.0090314224362373,-2890.804443359375,301.6286926269531,0.5532318353652954,0.050000000745058,0.2287188321352005,291.1730041503906,291.1499938964844,274.531982421875,271.1318054199219,285.869873046875,293.3198547363281,291.1728210449219,1.0,0.2082428038120269,0.797971785068512,0.797971785068512,1.0,1.0,-0.9793964624404908,0.3884005546569824,0.5909959077835083,0.2358912378549575,0.0,0.0,0.2934440374374389,29.049558639526367,28.0,-1.8784114122390747,-5230.7919921875,101.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663635253906,304.6493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18453.171875,18000.0,0.0,0.0,0.1167836561799049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433720141649246,0.1433741450309753,-2.123643753293436e-06,0.0,0.0001185205619549,0.0,0.0,2.8679347038269043,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0652850940823555,-1652.832275390625,304.1518859863281,0.7419347167015076,0.1161240711808204,0.1052725538611412,293.5367431640625,297.1499938964844,293.1499938964844,0.0023128120228648,-184.90982055664065,294.3597106933594,0.5543479919433594,0.050000000745058,0.048208724707365,293.1538391113281,297.1499938964844,293.1499938964844,0.1684142500162124,-2705.113037109375,304.1495666503906,0.9551461338996888,0.2459026873111724,0.1723254472017288,293.22076416015625,297.1499938964844,293.1499938964844,0.193910539150238,-4095.897216796875,304.1570129394531,0.98928964138031,0.2746086120605469,0.2607735395431518,293.27813720703125,297.1499938964844,293.1499938964844,0.0089999455958604,-2884.6767578125,301.6075134277344,0.5543479919433594,0.050000000745058,0.2286814451217651,291.1723022460937,291.1499938964844,274.55291748046875,271.1428527832031,285.8805236816406,293.3148193359375,291.172119140625,1.0,0.2078835070133209,0.7979558110237122,0.7979558110237122,1.0,1.0,-0.9784020781517028,0.3877309262752533,0.590671181678772,0.2362479716539383,0.0,0.0,0.2920275628566742,28.85060691833496,28.0,-2.0166587829589844,-5213.9052734375,101.16864013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36541748046875,304.6355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18467.353515625,18000.0,0.0,0.0,0.1163613945245742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426999121904373,0.142702043056488,-2.1256457785057137e-06,0.0,0.0001180920226033,0.0,0.0,2.856120109558105,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651554316282272,-1650.5723876953125,304.1517944335937,0.7414800524711609,0.1159561350941658,0.1051224321126937,293.5303955078125,297.1499938964844,293.1499938964844,0.0022765519097447,-182.02053833007807,294.3092041015625,0.5542299151420593,0.050000000745058,0.0482095554471015,293.15313720703125,297.1499938964844,293.1499938964844,0.1685037463903427,-2706.283203125,304.14947509765625,0.9550917744636536,0.2459892630577087,0.1723895072937011,293.21978759765625,297.1499938964844,293.1499938964844,0.1932938247919082,-4085.582763671875,304.1568603515625,0.9884594678878784,0.273899108171463,0.2601025104522705,293.2777099609375,297.1499938964844,293.1499938964844,0.0089708790183067,-2879.093994140625,301.5863037109375,0.5542299151420593,0.050000000745058,0.2286853790283203,291.1714782714844,291.1499938964844,274.57342529296875,271.1536865234375,285.89080810546875,293.3101806640625,291.1712341308594,1.0,0.2078578919172287,0.7979411482810974,0.7979411482810974,1.0,1.0,-0.9774991869926452,0.3871167600154876,0.59038245677948,0.2365874350070953,0.0,0.0,0.2906789183616638,28.87248420715332,31.0,-2.2766151428222656,-5197.72705078125,101.01365661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36407470703125,304.621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18480.888671875,18000.0,0.0,0.0,0.115945316851139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420569568872451,0.1420590728521347,-2.1275566268741386e-06,0.0,0.0001176697551272,0.0,0.0,2.8448023796081543,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649136528372764,-1646.3651123046875,304.1515808105469,0.7377309799194336,0.1156178340315818,0.1048398986458778,293.5187072753906,297.1499938964844,293.1499938964844,0.0022052561398595,-176.3392333984375,294.2084350585937,0.5512155294418335,0.050000000745058,0.0482310838997364,293.1520690917969,297.1499938964844,293.1499938964844,0.1686805039644241,-2708.58935546875,304.1493530273437,0.9506372213363647,0.2461301535367965,0.172511488199234,293.2179870605469,297.1499938964844,293.1499938964844,0.1921005845069885,-4065.60888671875,304.15655517578125,0.9833324551582336,0.2724972367286682,0.2587971687316894,293.2769775390625,297.1499938964844,293.1499938964844,0.0089180776849389,-2869.1279296875,301.543701171875,0.5512155294418335,0.050000000745058,0.2287874966859817,291.1695251464844,291.1499938964844,274.6129150390625,271.1744384765625,285.910400390625,293.3018493652344,291.1692810058594,1.0,0.2086513042449951,0.7979117631912231,0.7979117631912231,1.0,1.0,-0.9758883118629456,0.3860189616680145,0.5898693203926086,0.237196460366249,0.0,0.0,0.2882023155689239,29.41930389404297,34.0,-2.664229393005371,-5167.6689453125,101.58067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35986328125,304.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18505.64453125,18000.0,0.0,0.0,0.1151388958096504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408769488334655,0.1408790796995163,-2.131051360265701e-06,0.0,0.0001168513481388,0.0,0.0,2.823992729187012,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649136528372764,-1646.3651123046875,304.1515808105469,0.7377309799194336,0.1156178340315818,0.1048398986458778,293.5187072753906,297.1499938964844,293.1499938964844,0.0022052561398595,-176.3392333984375,294.2084350585937,0.5512155294418335,0.050000000745058,0.0482310838997364,293.1520690917969,297.1499938964844,293.1499938964844,0.1686805039644241,-2708.58935546875,304.1493530273437,0.9506372213363647,0.2461301535367965,0.172511488199234,293.2179870605469,297.1499938964844,293.1499938964844,0.1921005845069885,-4065.60888671875,304.15655517578125,0.9833324551582336,0.2724972367286682,0.2587971687316894,293.2769775390625,297.1499938964844,293.1499938964844,0.0089180776849389,-2869.1279296875,301.543701171875,0.5512155294418335,0.050000000745058,0.2287874966859817,291.1695251464844,291.1499938964844,274.6129150390625,271.1744384765625,285.910400390625,293.3018493652344,291.1692810058594,1.0,0.2086513042449951,0.7979117631912231,0.7979117631912231,1.0,1.0,-0.9758883118629456,0.3860189616680145,0.5898693203926086,0.237196460366249,0.0,0.0,0.2882023155689239,29.41930389404297,34.0,-2.664229393005371,-5167.6689453125,101.58067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35986328125,304.59503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18505.64453125,18000.0,0.0,0.0,0.1151388958096504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408769488334655,0.1408790796995163,-2.131051360265701e-06,0.0,0.0001168513481388,0.0,0.0,2.823992729187012,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0646869018673896,-1642.4227294921875,304.15142822265625,0.7311692833900452,0.1152732595801353,0.1045734286308288,293.5084533691406,297.1499938964844,293.1499938964844,0.0021349296439439,-170.73318481445312,294.1076965332031,0.5454139113426208,0.050000000745058,0.0482746250927448,293.1513671875,297.1499938964844,293.1499938964844,0.1688387542963028,-2710.64697265625,304.1493225097656,0.9415085315704346,0.2462196052074432,0.1726157069206237,293.21630859375,297.1499938964844,293.1499938964844,0.1909503042697906,-4046.324462890625,304.15631103515625,0.9741253852844238,0.2711163163185119,0.2575340569019317,293.27642822265625,297.1499938964844,293.1499938964844,0.0088708493858575,-2860.40234375,301.5008239746094,0.5454139113426208,0.050000000745058,0.2289940416812896,291.1675109863281,291.1499938964844,274.6501770019531,271.19403076171875,285.92852783203125,293.2947082519531,291.1672668457031,1.0,0.2103670835494995,0.7978824377059937,0.7978824377059937,1.0,1.0,-0.974477767944336,0.38506680727005,0.5894109606742859,0.2377041727304458,0.0,0.0,0.2860024869441986,30.52265739440918,37.0,-2.793490171432495,-5140.4111328125,103.11078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,304.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18527.45703125,18000.0,0.0,0.0,0.1143784746527671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398329734802246,0.1398351043462753,-2.1341306819522288e-06,0.0,0.0001160796164185,0.0,0.0,2.805539846420288,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0646869018673896,-1642.4227294921875,304.15142822265625,0.7311692833900452,0.1152732595801353,0.1045734286308288,293.5084533691406,297.1499938964844,293.1499938964844,0.0021349296439439,-170.73318481445312,294.1076965332031,0.5454139113426208,0.050000000745058,0.0482746250927448,293.1513671875,297.1499938964844,293.1499938964844,0.1688387542963028,-2710.64697265625,304.1493225097656,0.9415085315704346,0.2462196052074432,0.1726157069206237,293.21630859375,297.1499938964844,293.1499938964844,0.1909503042697906,-4046.324462890625,304.15631103515625,0.9741253852844238,0.2711163163185119,0.2575340569019317,293.27642822265625,297.1499938964844,293.1499938964844,0.0088708493858575,-2860.40234375,301.5008239746094,0.5454139113426208,0.050000000745058,0.2289940416812896,291.1675109863281,291.1499938964844,274.6501770019531,271.19403076171875,285.92852783203125,293.2947082519531,291.1672668457031,1.0,0.2103670835494995,0.7978824377059937,0.7978824377059937,1.0,1.0,-0.974477767944336,0.38506680727005,0.5894109606742859,0.2377041727304458,0.0,0.0,0.2860024869441986,30.52265739440918,37.0,-2.793490171432495,-5140.4111328125,103.11078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,304.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18527.45703125,18000.0,0.0,0.0,0.1143784746527671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398329734802246,0.1398351043462753,-2.1341306819522288e-06,0.0,0.0001160796164185,0.0,0.0,2.805539846420288,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644683241844177,-1638.623291015625,304.1513366699219,0.7228065729141235,0.1149199903011322,0.10431619733572,293.4996032714844,297.1499938964844,293.1499938964844,0.0020648981444537,-165.14817810058594,294.0065612792969,0.5379102230072021,0.050000000745058,0.0483356267213821,293.15106201171875,297.1499938964844,293.1499938964844,0.1689642667770385,-2712.2724609375,304.1493225097656,0.9291163086891174,0.2462481409311294,0.1726920306682586,293.2147521972656,297.1499938964844,293.1499938964844,0.1898352205753326,-4027.59912109375,304.15606689453125,0.9614919424057008,0.2697550058364868,0.2563070952892303,293.27606201171875,297.1499938964844,293.1499938964844,0.0088277487084269,-2852.587646484375,301.4576721191406,0.5379102230072021,0.050000000745058,0.229283407330513,291.16552734375,291.1499938964844,274.6849975585937,271.21240234375,285.9452209472656,293.2886962890625,291.165283203125,1.0,0.2127899080514907,0.7978463768959045,0.7978463768959045,1.0,1.0,-0.9732086658477784,0.3842291235923767,0.5889795422554016,0.2381081581115722,0.0,0.0,0.2840649485588074,32.06682205200195,40.0,-2.7475030422210693,-5115.65185546875,105.39649963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34393310546875,304.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18546.5546875,18000.0,0.0,0.0,0.1136765554547309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389157623052597,0.1389178931713104,-2.136826651621959e-06,0.0,0.0001153672565123,0.0,0.0,2.7892954349517822,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644683241844177,-1638.623291015625,304.1513366699219,0.7228065729141235,0.1149199903011322,0.10431619733572,293.4996032714844,297.1499938964844,293.1499938964844,0.0020648981444537,-165.14817810058594,294.0065612792969,0.5379102230072021,0.050000000745058,0.0483356267213821,293.15106201171875,297.1499938964844,293.1499938964844,0.1689642667770385,-2712.2724609375,304.1493225097656,0.9291163086891174,0.2462481409311294,0.1726920306682586,293.2147521972656,297.1499938964844,293.1499938964844,0.1898352205753326,-4027.59912109375,304.15606689453125,0.9614919424057008,0.2697550058364868,0.2563070952892303,293.27606201171875,297.1499938964844,293.1499938964844,0.0088277487084269,-2852.587646484375,301.4576721191406,0.5379102230072021,0.050000000745058,0.229283407330513,291.16552734375,291.1499938964844,274.6849975585937,271.21240234375,285.9452209472656,293.2886962890625,291.165283203125,1.0,0.2127899080514907,0.7978463768959045,0.7978463768959045,1.0,1.0,-0.9732086658477784,0.3842291235923767,0.5889795422554016,0.2381081581115722,0.0,0.0,0.2840649485588074,32.06682205200195,40.0,-2.7475030422210693,-5115.65185546875,105.39649963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34393310546875,304.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18546.5546875,18000.0,0.0,0.0,0.1136765554547309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389157623052597,0.1389178931713104,-2.136826651621959e-06,0.0,0.0001153672565123,0.0,0.0,2.7892954349517822,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642530992627143,-1634.88134765625,304.1512451171875,0.7131363153457642,0.1145566701889038,0.1040634587407112,293.4921569824219,297.1499938964844,293.1499938964844,0.0019946775864809,-159.54539489746094,293.9047546386719,0.5295994877815247,0.050000000745058,0.0484106130897998,293.151123046875,297.1499938964844,293.1499938964844,0.1690446883440017,-2713.307373046875,304.1494140625,0.9150466918945312,0.2462067157030105,0.1727315336465835,293.2132873535156,297.1499938964844,293.1499938964844,0.1887498050928115,-4009.340087890625,304.1558532714844,0.9462303519248962,0.2684125900268554,0.2551120519638061,293.27587890625,297.1499938964844,293.1499938964844,0.0087877018377184,-2845.43701171875,301.4141540527344,0.5295994877815247,0.050000000745058,0.2296391129493713,291.1636962890625,291.1499938964844,274.7171325683594,271.2294921875,285.9604797363281,293.2836303710937,291.1634521484375,1.0,0.2157493978738784,0.7978103756904602,0.7978103756904602,1.0,1.0,-0.9720354080200196,0.3834798336029053,0.5885555744171143,0.2384151816368103,0.0,0.0,0.2823679149150848,33.96368789672852,43.0,-2.5786049365997314,-5093.14697265625,108.2802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33209228515625,304.5197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18563.17578125,18000.0,0.0,0.0,0.1130426302552223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381149888038635,0.1381171196699142,-2.1391731479525333e-06,0.0,0.0001147239017882,0.0,0.0,2.7750887870788574,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642530992627143,-1634.88134765625,304.1512451171875,0.7131363153457642,0.1145566701889038,0.1040634587407112,293.4921569824219,297.1499938964844,293.1499938964844,0.0019946775864809,-159.54539489746094,293.9047546386719,0.5295994877815247,0.050000000745058,0.0484106130897998,293.151123046875,297.1499938964844,293.1499938964844,0.1690446883440017,-2713.307373046875,304.1494140625,0.9150466918945312,0.2462067157030105,0.1727315336465835,293.2132873535156,297.1499938964844,293.1499938964844,0.1887498050928115,-4009.340087890625,304.1558532714844,0.9462303519248962,0.2684125900268554,0.2551120519638061,293.27587890625,297.1499938964844,293.1499938964844,0.0087877018377184,-2845.43701171875,301.4141540527344,0.5295994877815247,0.050000000745058,0.2296391129493713,291.1636962890625,291.1499938964844,274.7171325683594,271.2294921875,285.9604797363281,293.2836303710937,291.1634521484375,1.0,0.2157493978738784,0.7978103756904602,0.7978103756904602,1.0,1.0,-0.9720354080200196,0.3834798336029053,0.5885555744171143,0.2384151816368103,0.0,0.0,0.2823679149150848,33.96368789672852,43.0,-2.5786049365997314,-5093.14697265625,108.2802276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33209228515625,304.5197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18563.17578125,18000.0,0.0,0.0,0.1130426302552223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381149888038635,0.1381171196699142,-2.1391731479525333e-06,0.0,0.0001147239017882,0.0,0.0,2.7750887870788574,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641456991434097,-1633.013427734375,304.1512145996094,0.707780122756958,0.1143710240721702,0.1039377450942993,293.4889221191406,297.1499938964844,293.1499938964844,0.0019593832548707,-156.72830200195312,293.853515625,0.5253555774688721,0.050000000745058,0.0484525114297866,293.1513061523437,297.1499938964844,293.1499938964844,0.169064313173294,-2713.55615234375,304.1495056152344,0.9079650044441224,0.246156707406044,0.1727347075939178,293.21258544921875,297.1499938964844,293.1499938964844,0.1882170587778091,-4000.3662109375,304.15576171875,0.9379419088363647,0.2677483856678009,0.2545256316661834,293.2758178710937,297.1499938964844,293.1499938964844,0.0087685640901327,-2842.05126953125,301.39227294921875,0.5253555774688721,0.050000000745058,0.2298378497362136,291.1628112792969,291.1499938964844,274.7321472167969,271.2375793457031,285.9675598144531,293.28143310546875,291.16259765625,1.0,0.2173879295587539,0.797792375087738,0.797792375087738,1.0,1.0,-0.9714733362197876,0.383130818605423,0.5883424878120422,0.238536074757576,0.0,0.0,0.2816023230552673,35.02301406860352,43.0,-2.46368670463562,-5082.6689453125,109.9081039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18570.640625,18000.0,0.0,0.0,0.1127535179257392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377546489238739,0.1377567797899246,-2.1402267975645373e-06,0.0,0.0001144304915214,0.0,0.0,2.768688678741455,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640380010008812,-1631.1397705078125,304.15118408203125,0.7022203207015991,0.1141828522086143,0.1038120239973068,293.4859924316406,297.1499938964844,293.1499938964844,0.001923925243318,-153.8974609375,293.80206298828125,0.5211457014083862,0.050000000745058,0.0484968833625316,293.1515808105469,297.1499938964844,293.1499938964844,0.1690687537193298,-2713.607666015625,304.1495666503906,0.9012110829353333,0.2460862398147583,0.1727257817983627,293.2119140625,297.1499938964844,293.1499938964844,0.1876902431249618,-3991.484130859375,304.1556701660156,0.9294527769088744,0.2670888304710388,0.2539459466934204,293.2758178710937,297.1499938964844,293.1499938964844,0.0087498873472213,-2838.76123046875,301.3702697753906,0.5211457014083862,0.050000000745058,0.2300483435392379,291.1619873046875,291.1499938964844,274.7463684082031,271.24530029296875,285.9742736816406,293.2794189453125,291.16180419921875,1.0,0.2191099971532821,0.7977749109268188,0.7977749109268188,1.0,1.0,-0.9709218740463256,0.3827950358390808,0.5881268382072449,0.2386375814676284,0.0,0.0,0.2808859348297119,36.14471435546875,46.0,-2.335151433944702,-5072.6611328125,111.63943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,304.496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18577.6015625,18000.0,0.0,0.0,0.1124831959605217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374181360006332,0.1374202817678451,-2.141209506589803e-06,0.0,0.0001141561442636,0.0,0.0,2.7627077102661133,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638216137886047,-1627.3743896484375,304.1511535644531,0.6910761594772339,0.1138007938861846,0.103560671210289,293.4809875488281,297.1499938964844,293.1499938964844,0.0018524113111197,-148.18614196777344,293.69842529296875,0.5130010843276978,0.050000000745058,0.0485920682549476,293.15240478515625,297.1499938964844,293.1499938964844,0.1690275967121124,-2713.06005859375,304.1497802734375,0.8880196213722229,0.2458802461624145,0.1726681292057037,293.2106018066406,297.1499938964844,293.1499938964844,0.1866534352302551,-3973.982177734375,304.155517578125,0.9127089977264404,0.2657839953899383,0.2528062760829925,293.27593994140625,297.1499938964844,293.1499938964844,0.0087136272341012,-2832.40087890625,301.3260498046875,0.5130010843276978,0.050000000745058,0.2304998487234115,291.1605224609375,291.1499938964844,274.7724609375,271.2597351074219,285.9868469238281,293.27618408203125,291.1603698730469,1.0,0.2227553576231002,0.7977399826049805,0.7977399826049805,1.0,1.0,-0.9698393940925598,0.3821535408496856,0.5876858234405518,0.2387907803058624,0.0,0.0,0.2795857191085815,38.55012512207031,49.0,-2.024820327758789,-5053.92578125,115.36800384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,304.473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18590.171875,18000.0,0.0,0.0,0.1119994968175888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368095725774765,0.1368117183446884,-2.142983930752962e-06,0.0,0.0001136652499553,0.0,0.0,2.751880884170532,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638216137886047,-1627.3743896484375,304.1511535644531,0.6910761594772339,0.1138007938861846,0.103560671210289,293.4809875488281,297.1499938964844,293.1499938964844,0.0018524113111197,-148.18614196777344,293.69842529296875,0.5130010843276978,0.050000000745058,0.0485920682549476,293.15240478515625,297.1499938964844,293.1499938964844,0.1690275967121124,-2713.06005859375,304.1497802734375,0.8880196213722229,0.2458802461624145,0.1726681292057037,293.2106018066406,297.1499938964844,293.1499938964844,0.1866534352302551,-3973.982177734375,304.155517578125,0.9127089977264404,0.2657839953899383,0.2528062760829925,293.27593994140625,297.1499938964844,293.1499938964844,0.0087136272341012,-2832.40087890625,301.3260498046875,0.5130010843276978,0.050000000745058,0.2304998487234115,291.1605224609375,291.1499938964844,274.7724609375,271.2597351074219,285.9868469238281,293.27618408203125,291.1603698730469,1.0,0.2227553576231002,0.7977399826049805,0.7977399826049805,1.0,1.0,-0.9698393940925598,0.3821535408496856,0.5876858234405518,0.2387907803058624,0.0,0.0,0.2795857191085815,38.55012512207031,49.0,-2.024820327758789,-5053.92578125,115.36800384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,304.473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18590.171875,18000.0,0.0,0.0,0.1119994968175888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368095725774765,0.1368117183446884,-2.142983930752962e-06,0.0,0.0001136652499553,0.0,0.0,2.751880884170532,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636155530810356,-1623.7874755859375,304.151123046875,0.680250883102417,0.1134370788931846,0.1033246144652366,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800239147618,-142.40133666992188,293.5940246582031,0.5053969025611877,0.050000000745058,0.0486943088471889,293.15350341796875,297.1499938964844,293.1499938964844,0.1689170449972152,-2711.610595703125,304.1500549316406,0.8751988410949707,0.2455950379371643,0.1725588589906692,293.2093505859375,297.1499938964844,293.1499938964844,0.1856370270252227,-3956.791015625,304.1553649902344,0.8977632522583008,0.2645047605037689,0.2516955435276031,293.27618408203125,297.1499938964844,293.1499938964844,0.0086783114820718,-2826.18994140625,301.281494140625,0.5053969025611877,0.050000000745058,0.2309848368167877,291.1595153808594,291.1499938964844,274.7951965332031,271.27276611328125,285.99957275390625,293.27618408203125,291.159423828125,1.0,0.2265989035367965,0.7977050542831421,0.7977050542831421,1.0,1.0,-0.9687966108322144,0.3815516233444214,0.587244987487793,0.2388963848352432,0.0,0.0,0.2783922255039215,41.13338088989258,52.0,-1.3368929624557495,-5036.27685546875,119.39031219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2858581542969,304.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18601.4453125,18000.0,0.0,0.0,0.1115885600447654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362625807523727,0.1362647265195846,-2.1445755464810645e-06,0.0,0.0001132481993408,0.0,0.0,2.742138147354126,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636155530810356,-1623.7874755859375,304.151123046875,0.680250883102417,0.1134370788931846,0.1033246144652366,293.4769897460937,297.1499938964844,293.1499938964844,0.0017800239147618,-142.40133666992188,293.5940246582031,0.5053969025611877,0.050000000745058,0.0486943088471889,293.15350341796875,297.1499938964844,293.1499938964844,0.1689170449972152,-2711.610595703125,304.1500549316406,0.8751988410949707,0.2455950379371643,0.1725588589906692,293.2093505859375,297.1499938964844,293.1499938964844,0.1856370270252227,-3956.791015625,304.1553649902344,0.8977632522583008,0.2645047605037689,0.2516955435276031,293.27618408203125,297.1499938964844,293.1499938964844,0.0086783114820718,-2826.18994140625,301.281494140625,0.5053969025611877,0.050000000745058,0.2309848368167877,291.1595153808594,291.1499938964844,274.7951965332031,271.27276611328125,285.99957275390625,293.27618408203125,291.159423828125,1.0,0.2265989035367965,0.7977050542831421,0.7977050542831421,1.0,1.0,-0.9687966108322144,0.3815516233444214,0.587244987487793,0.2388963848352432,0.0,0.0,0.2783922255039215,41.13338088989258,52.0,-1.3368929624557495,-5036.27685546875,119.39031219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2858581542969,304.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18601.4453125,18000.0,0.0,0.0,0.1115885600447654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362625807523727,0.1362647265195846,-2.1445755464810645e-06,0.0,0.0001132481993408,0.0,0.0,2.742138147354126,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634277090430259,-1620.519287109375,304.15106201171875,0.6700147390365601,0.1130861863493919,0.1031111478805542,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065211432054,-136.52517700195312,293.4886169433594,0.498381644487381,0.050000000745058,0.0488022081553936,293.1549377441406,297.1499938964844,293.1499938964844,0.1687351316213607,-2709.237548828125,304.1503295898437,0.8630234599113464,0.2452187836170196,0.1723940372467041,293.2080993652344,297.1499938964844,293.1499938964844,0.1846463978290558,-3940.010986328125,304.1552429199219,0.8839710354804993,0.2632519006729126,0.2506163418292999,293.27655029296875,297.1499938964844,293.1499938964844,0.0086436476558446,-2820.077880859375,301.23663330078125,0.498381644487381,0.050000000745058,0.2314966768026352,291.1588134765625,291.1499938964844,274.8143005371094,271.2843322753906,286.0106811523437,293.2765197753906,291.1587219238281,1.0,0.2305750548839569,0.7976688146591187,0.7976688146591187,1.0,1.0,-0.9677911400794984,0.3809854388236999,0.5868057012557983,0.2389606833457946,0.0,0.0,0.2772629559040069,43.85935592651367,55.0,-1.108919620513916,-5019.611328125,123.64752197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,304.4317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18612.1015625,18000.0,0.0,0.0,0.1112444922327995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135744571685791,0.1357467174530029,-2.1460800780914724e-06,0.0,0.000112899018859,0.0,0.0,2.7329020500183105,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634277090430259,-1620.519287109375,304.15106201171875,0.6700147390365601,0.1130861863493919,0.1031111478805542,293.4739685058594,297.1499938964844,293.1499938964844,0.0017065211432054,-136.52517700195312,293.4886169433594,0.498381644487381,0.050000000745058,0.0488022081553936,293.1549377441406,297.1499938964844,293.1499938964844,0.1687351316213607,-2709.237548828125,304.1503295898437,0.8630234599113464,0.2452187836170196,0.1723940372467041,293.2080993652344,297.1499938964844,293.1499938964844,0.1846463978290558,-3940.010986328125,304.1552429199219,0.8839710354804993,0.2632519006729126,0.2506163418292999,293.27655029296875,297.1499938964844,293.1499938964844,0.0086436476558446,-2820.077880859375,301.23663330078125,0.498381644487381,0.050000000745058,0.2314966768026352,291.1588134765625,291.1499938964844,274.8143005371094,271.2843322753906,286.0106811523437,293.2765197753906,291.1587219238281,1.0,0.2305750548839569,0.7976688146591187,0.7976688146591187,1.0,1.0,-0.9677911400794984,0.3809854388236999,0.5868057012557983,0.2389606833457946,0.0,0.0,0.2772629559040069,43.85935592651367,55.0,-1.108919620513916,-5019.611328125,123.64752197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,304.4317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18612.1015625,18000.0,0.0,0.0,0.1112444922327995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135744571685791,0.1357467174530029,-2.1460800780914724e-06,0.0,0.000112899018859,0.0,0.0,2.7329020500183105,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632421448826789,-1617.2933349609375,304.1510009765625,0.6604604721069336,0.1127291917800903,0.1028991714119911,293.4718322753906,297.1499938964844,293.1499938964844,0.0016318135894834,-130.55276489257812,293.3816833496094,0.4918676316738128,0.050000000745058,0.0489147454500198,293.1567077636719,297.1499938964844,293.1499938964844,0.1684688478708267,-2705.77783203125,304.1506652832031,0.8515982627868652,0.2447318285703659,0.1721577048301696,293.2069091796875,297.1499938964844,293.1499938964844,0.1836837828159332,-3923.689208984375,304.15509033203125,0.8710153698921204,0.2620215117931366,0.2495637089014053,293.2770080566406,297.1499938964844,293.1499938964844,0.0086096012964844,-2814.092529296875,301.1912841796875,0.4918676316738128,0.050000000745058,0.2320304960012436,291.1579895019531,291.1499938964844,274.8295593261719,271.2944030761719,286.02001953125,293.2769775390625,291.1578674316406,1.0,0.2346292436122894,0.7976325750350952,0.7976325750350952,1.0,1.0,-0.9667654633522034,0.3804299831390381,0.5863355398178101,0.238969400525093,0.0,0.0,0.276258647441864,46.70127487182617,58.0,-1.1472983360290527,-5004.4462890625,128.0816192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,304.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18621.65625,18000.0,0.0,0.0,0.1109599992632865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352794170379638,0.1352815628051757,-2.147428631360526e-06,0.0,0.0001126102943089,0.0,0.0,2.724600553512573,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632421448826789,-1617.2933349609375,304.1510009765625,0.6604604721069336,0.1127291917800903,0.1028991714119911,293.4718322753906,297.1499938964844,293.1499938964844,0.0016318135894834,-130.55276489257812,293.3816833496094,0.4918676316738128,0.050000000745058,0.0489147454500198,293.1567077636719,297.1499938964844,293.1499938964844,0.1684688478708267,-2705.77783203125,304.1506652832031,0.8515982627868652,0.2447318285703659,0.1721577048301696,293.2069091796875,297.1499938964844,293.1499938964844,0.1836837828159332,-3923.689208984375,304.15509033203125,0.8710153698921204,0.2620215117931366,0.2495637089014053,293.2770080566406,297.1499938964844,293.1499938964844,0.0086096012964844,-2814.092529296875,301.1912841796875,0.4918676316738128,0.050000000745058,0.2320304960012436,291.1579895019531,291.1499938964844,274.8295593261719,271.2944030761719,286.02001953125,293.2769775390625,291.1578674316406,1.0,0.2346292436122894,0.7976325750350952,0.7976325750350952,1.0,1.0,-0.9667654633522034,0.3804299831390381,0.5863355398178101,0.238969400525093,0.0,0.0,0.276258647441864,46.70127487182617,58.0,-1.1472983360290527,-5004.4462890625,128.0816192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,304.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18621.65625,18000.0,0.0,0.0,0.1109599992632865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352794170379638,0.1352815628051757,-2.147428631360526e-06,0.0,0.0001126102943089,0.0,0.0,2.724600553512573,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631482452154159,-1615.661376953125,304.1510009765625,0.6559620499610901,0.1125475317239761,0.1027918234467506,293.4710388183594,297.1499938964844,293.1499938964844,0.0015939406584948,-127.52489471435548,293.3276672363281,0.4887488186359405,0.050000000745058,0.0489724092185497,293.1577453613281,297.1499938964844,293.1499938964844,0.1683024913072586,-2703.619140625,304.1508483886719,0.8461822271347046,0.2444461733102798,0.1720118969678878,293.2063293457031,297.1499938964844,293.1499938964844,0.1832110583782196,-3915.666748046875,304.155029296875,0.8648925423622131,0.2614137828350067,0.2490459382534027,293.2772827148437,297.1499938964844,293.1499938964844,0.0085927005857229,-2811.117919921875,301.1684875488281,0.4887488186359405,0.050000000745058,0.2323040217161178,291.15753173828125,291.1499938964844,274.835693359375,271.2988586425781,286.0239562988281,293.2772521972656,291.1574401855469,1.0,0.2366701811552047,0.7976144552230835,0.7976144552230835,1.0,1.0,-0.966237723827362,0.3801530301570892,0.5860846638679504,0.2389510869979858,0.0,0.0,0.2757995128631592,48.15689849853516,58.0,-1.1785134077072144,-4997.44189453125,130.34844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2458801269531,304.403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18626.015625,18000.0,0.0,0.0,0.1108365058898925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350668668746948,0.1350690126419067,-2.148044131899951e-06,0.0,0.000112484965939,0.0,0.0,2.7208046913146973,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630532652139663,-1614.010986328125,304.1510009765625,0.6516509056091309,0.1123636066913604,0.1026831641793251,293.4704895019531,297.1499938964844,293.1499938964844,0.0015556960133835,-124.46721649169922,293.273193359375,0.4856842458248138,0.050000000745058,0.0490308739244937,293.1588439941406,297.1499938964844,293.1499938964844,0.1681116819381714,-2701.14501953125,304.1510314941406,0.8409525156021118,0.2441300451755523,0.1718456894159317,293.2057800292969,297.1499938964844,293.1499938964844,0.1827439963817596,-3907.7353515625,304.15496826171875,0.8590127825737,0.2608110904693603,0.2485337108373642,293.2775573730469,297.1499938964844,293.1499938964844,0.0085758510977029,-2808.148193359375,301.14556884765625,0.4856842458248138,0.050000000745058,0.2325813472270965,291.1571044921875,291.1499938964844,274.8407592773437,271.3029479980469,286.0274353027344,293.27752685546875,291.156982421875,1.0,0.2387145608663559,0.7975980043411255,0.7975980043411255,1.0,1.0,-0.965696096420288,0.3798750638961792,0.5858210325241089,0.2389167845249176,0.0,0.0,0.2753715813159942,49.632354736328125,46.0,-1.212884783744812,-4990.83837890625,132.64198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,304.3944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18630.087890625,18000.0,0.0,0.0,0.1107247471809387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348681598901748,0.1348703205585479,-2.148619159925147e-06,0.0,0.0001123715410358,0.0,0.0,2.717254638671875,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
