time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.062749333679676,-1608.6953125,304.15118408203125,0.6525222659111023,0.1120222732424736,0.1023435592651367,293.4698181152344,297.1499938964844,293.1499938964844,0.0014740205369889,-117.93236541748048,293.1640014648437,0.4868957996368408,0.050000000745058,0.049007598310709,293.1611022949219,297.1499938964844,293.1499938964844,0.1675375550985336,-2693.673583984375,304.1516418457031,0.8421481847763062,0.2434464395046234,0.1713623255491256,293.2045593261719,297.1499938964844,293.1499938964844,0.1816969215869903,-3889.859130859375,304.1550598144531,0.8597820401191711,0.2596431672573089,0.2473950684070587,293.2781066894531,297.1499938964844,293.1499938964844,0.0085094198584556,-2794.000732421875,301.09991455078125,0.4868957996368408,0.050000000745058,0.2324709445238113,291.15704345703125,291.1499938964844,274.84765625,271.3098449707031,286.0338134765625,293.278076171875,291.1571960449219,1.0,0.2370849400758743,0.7975651025772095,0.7975651025772095,1.0,1.0,-0.9631819128990172,0.3787142634391784,0.5844676494598389,0.2384369373321533,0.0,0.0,0.2744669914245605,49.01316833496094,34.0,0.6037542819976807,-4976.12158203125,131.0169219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,304.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18637.958984375,18000.0,0.0,0.0,0.1105299219489097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344837993383407,0.1344859451055526,-2.149730335077038e-06,0.0,0.0001121738168876,0.0,0.0,2.710383653640747,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.062749333679676,-1608.6953125,304.15118408203125,0.6525222659111023,0.1120222732424736,0.1023435592651367,293.4698181152344,297.1499938964844,293.1499938964844,0.0014740205369889,-117.93236541748048,293.1640014648437,0.4868957996368408,0.050000000745058,0.049007598310709,293.1611022949219,297.1499938964844,293.1499938964844,0.1675375550985336,-2693.673583984375,304.1516418457031,0.8421481847763062,0.2434464395046234,0.1713623255491256,293.2045593261719,297.1499938964844,293.1499938964844,0.1816969215869903,-3889.859130859375,304.1550598144531,0.8597820401191711,0.2596431672573089,0.2473950684070587,293.2781066894531,297.1499938964844,293.1499938964844,0.0085094198584556,-2794.000732421875,301.09991455078125,0.4868957996368408,0.050000000745058,0.2324709445238113,291.15704345703125,291.1499938964844,274.84765625,271.3098449707031,286.0338134765625,293.278076171875,291.1571960449219,1.0,0.2370849400758743,0.7975651025772095,0.7975651025772095,1.0,1.0,-0.9631819128990172,0.3787142634391784,0.5844676494598389,0.2384369373321533,0.0,0.0,0.2744669914245605,49.01316833496094,34.0,0.6037542819976807,-4976.12158203125,131.0169219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,304.3817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18637.958984375,18000.0,0.0,0.0,0.1105299219489097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344837993383407,0.1344859451055526,-2.149730335077038e-06,0.0,0.0001121738168876,0.0,0.0,2.710383653640747,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623840503394603,-1602.2906494140625,304.1513977050781,0.661837637424469,0.1117481514811515,0.1019511744379997,293.4696044921875,297.1499938964844,293.1499938964844,0.0013882607454434,-111.06200408935548,293.0555725097656,0.4943872392177582,0.050000000745058,0.0488698966801166,293.16326904296875,297.1499938964844,293.1499938964844,0.1667957007884979,-2684.007080078125,304.15234375,0.8535882830619812,0.2427273392677307,0.1707664728164672,293.203125,297.1499938964844,293.1499938964844,0.1805744618177414,-3870.617431640625,304.1552429199219,0.8715372085571289,0.2585501372814178,0.2462082952260971,293.2784423828125,297.1499938964844,293.1499938964844,0.0084169777110219,-2773.036376953125,301.05517578125,0.4943872392177582,0.050000000745058,0.2318177372217178,291.1591491699219,291.1499938964844,274.8500061035156,271.31512451171875,286.0386962890625,293.2784118652344,291.1594543457031,1.0,0.2313939779996872,0.7975322008132935,0.7975322008132935,1.0,1.0,-0.9596224427223206,0.3771259486675262,0.5824964642524719,0.2376217246055603,0.0,0.0,0.2731152772903442,45.48122024536133,25.0,2.6716434955596924,-4957.54052734375,124.39411926269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,304.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18649.208984375,18000.0,0.0,0.0,0.1103530600666999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339335888624191,0.133935734629631,-2.151318540200009e-06,0.0,0.0001119943262892,0.0,0.0,2.7005391120910645,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623840503394603,-1602.2906494140625,304.1513977050781,0.661837637424469,0.1117481514811515,0.1019511744379997,293.4696044921875,297.1499938964844,293.1499938964844,0.0013882607454434,-111.06200408935548,293.0555725097656,0.4943872392177582,0.050000000745058,0.0488698966801166,293.16326904296875,297.1499938964844,293.1499938964844,0.1667957007884979,-2684.007080078125,304.15234375,0.8535882830619812,0.2427273392677307,0.1707664728164672,293.203125,297.1499938964844,293.1499938964844,0.1805744618177414,-3870.617431640625,304.1552429199219,0.8715372085571289,0.2585501372814178,0.2462082952260971,293.2784423828125,297.1499938964844,293.1499938964844,0.0084169777110219,-2773.036376953125,301.05517578125,0.4943872392177582,0.050000000745058,0.2318177372217178,291.1591491699219,291.1499938964844,274.8500061035156,271.31512451171875,286.0386962890625,293.2784118652344,291.1594543457031,1.0,0.2313939779996872,0.7975322008132935,0.7975322008132935,1.0,1.0,-0.9596224427223206,0.3771259486675262,0.5824964642524719,0.2376217246055603,0.0,0.0,0.2731152772903442,45.48122024536133,25.0,2.6716434955596924,-4957.54052734375,124.39411926269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,304.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18649.208984375,18000.0,0.0,0.0,0.1103530600666999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339335888624191,0.133935734629631,-2.151318540200009e-06,0.0,0.0001119943262892,0.0,0.0,2.7005391120910645,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620209388434886,-1595.93798828125,304.1515197753906,0.6773030161857605,0.1115280538797378,0.1015644446015358,293.47003173828125,297.1499938964844,293.1499938964844,0.0013001485494896,-104.0036392211914,292.9458312988281,0.5062692761421204,0.050000000745058,0.0486819073557853,293.1655578613281,297.1499938964844,293.1499938964844,0.1659524738788604,-2673.036376953125,304.1529541015625,0.8724077343940735,0.2419292777776718,0.1700913310050964,293.2015380859375,297.1499938964844,293.1499938964844,0.1794646978378296,-3851.583740234375,304.15533447265625,0.8910500407218933,0.2575279474258423,0.2450404614210128,293.278564453125,297.1499938964844,293.1499938964844,0.0083149308338761,-2749.3798828125,301.0110168457031,0.5062692761421204,0.050000000745058,0.2309260070323944,291.1615905761719,291.1499938964844,274.8500061035156,271.31951904296875,286.04205322265625,293.2785339355469,291.161865234375,1.0,0.2237170189619064,0.7975204586982727,0.7975204586982727,1.0,1.0,-0.9556503295898438,0.3753972351551056,0.5802530646324158,0.2366098761558532,0.0,0.0,0.2714042067527771,40.66851806640625,25.0,3.1519742012023926,-4936.1474609375,115.64251708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,304.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18663.982421875,18000.0,0.0,0.0,0.1101621761918068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332093179225921,0.133211463689804,-2.1534046936722007e-06,0.0,0.0001118006111937,0.0,0.0,2.6875641345977783,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620209388434886,-1595.93798828125,304.1515197753906,0.6773030161857605,0.1115280538797378,0.1015644446015358,293.47003173828125,297.1499938964844,293.1499938964844,0.0013001485494896,-104.0036392211914,292.9458312988281,0.5062692761421204,0.050000000745058,0.0486819073557853,293.1655578613281,297.1499938964844,293.1499938964844,0.1659524738788604,-2673.036376953125,304.1529541015625,0.8724077343940735,0.2419292777776718,0.1700913310050964,293.2015380859375,297.1499938964844,293.1499938964844,0.1794646978378296,-3851.583740234375,304.15533447265625,0.8910500407218933,0.2575279474258423,0.2450404614210128,293.278564453125,297.1499938964844,293.1499938964844,0.0083149308338761,-2749.3798828125,301.0110168457031,0.5062692761421204,0.050000000745058,0.2309260070323944,291.1615905761719,291.1499938964844,274.8500061035156,271.31951904296875,286.04205322265625,293.2785339355469,291.161865234375,1.0,0.2237170189619064,0.7975204586982727,0.7975204586982727,1.0,1.0,-0.9556503295898438,0.3753972351551056,0.5802530646324158,0.2366098761558532,0.0,0.0,0.2714042067527771,40.66851806640625,25.0,3.1519742012023926,-4936.1474609375,115.64251708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094421386719,304.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18663.982421875,18000.0,0.0,0.0,0.1101621761918068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332093179225921,0.133211463689804,-2.1534046936722007e-06,0.0,0.0001118006111937,0.0,0.0,2.6875641345977783,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741780,293.1642761230469,297.1499938964844,293.1499938964844,0.0617197826504707,-1590.693359375,304.1515197753906,0.6911553144454956,0.1113176420331001,0.1012428104877471,293.4715881347656,297.1499938964844,293.1499938964844,0.0012111170217394,-96.8759994506836,292.8321228027344,0.5173343420028687,0.050000000745058,0.0485398694872856,293.1685485839844,297.1499938964844,293.1499938964844,0.1650194376707077,-2660.9189453125,304.1535339355469,0.8890708088874817,0.2409298568964004,0.1693328917026519,293.1999206542969,297.1499938964844,293.1499938964844,0.1784519404172897,-3834.248046875,304.1552429199219,0.9084437489509584,0.2565494477748871,0.2439683228731155,293.278564453125,297.1499938964844,293.1499938964844,0.0082251522690057,-2728.61865234375,300.9669189453125,0.5173343420028687,0.050000000745058,0.2302522510290146,291.16326904296875,291.1499938964844,274.8500061035156,271.3239440917969,286.0442199707031,293.278564453125,291.163330078125,1.0,0.217908501625061,0.7975087761878967,0.7975087761878967,1.0,1.0,-0.9520876407623292,0.3738905489444732,0.5781970620155334,0.2355927973985672,0.0,0.0,0.2695086896419525,37.022491455078125,25.0,1.990136742591858,-4914.54345703125,108.93893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,304.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18680.8203125,18000.0,0.0,0.0,0.1099321320652961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323817819356918,0.1323839426040649,-2.15578188544896e-06,0.0,0.0001115671329898,0.0,0.0,2.672717332839966,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741840,293.1642761230469,297.1499938964844,293.1499938964844,0.0617197826504707,-1590.693359375,304.1515197753906,0.6911553144454956,0.1113176420331001,0.1012428104877471,293.4715881347656,297.1499938964844,293.1499938964844,0.0012111170217394,-96.8759994506836,292.8321228027344,0.5173343420028687,0.050000000745058,0.0485398694872856,293.1685485839844,297.1499938964844,293.1499938964844,0.1650194376707077,-2660.9189453125,304.1535339355469,0.8890708088874817,0.2409298568964004,0.1693328917026519,293.1999206542969,297.1499938964844,293.1499938964844,0.1784519404172897,-3834.248046875,304.1552429199219,0.9084437489509584,0.2565494477748871,0.2439683228731155,293.278564453125,297.1499938964844,293.1499938964844,0.0082251522690057,-2728.61865234375,300.9669189453125,0.5173343420028687,0.050000000745058,0.2302522510290146,291.16326904296875,291.1499938964844,274.8500061035156,271.3239440917969,286.0442199707031,293.278564453125,291.163330078125,1.0,0.217908501625061,0.7975087761878967,0.7975087761878967,1.0,1.0,-0.9520876407623292,0.3738905489444732,0.5781970620155334,0.2355927973985672,0.0,0.0,0.2695086896419525,37.022491455078125,25.0,1.990136742591858,-4914.54345703125,108.93893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,304.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18680.8203125,18000.0,0.0,0.0,0.1099321320652961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323817819356918,0.1323839426040649,-2.15578188544896e-06,0.0,0.0001115671329898,0.0,0.0,2.672717332839966,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615794882178306,-1588.26025390625,304.1514892578125,0.6970841884613037,0.111200988292694,0.1010894775390625,293.47296142578125,297.1499938964844,293.1499938964844,0.0011659052688628,-93.25886535644533,292.7730407714844,0.5223015546798706,0.050000000745058,0.0484845116734504,293.17041015625,297.1499938964844,293.1499938964844,0.1644941419363021,-2654.100341796875,304.1538391113281,0.896099865436554,0.2403274774551391,0.1688971668481826,293.1991577148437,297.1499938964844,293.1499938964844,0.1779762953519821,-3826.117431640625,304.1551513671875,0.91645348072052,0.2560663223266601,0.2434559464454651,293.278564453125,297.1499938964844,293.1499938964844,0.0081843929365277,-2719.254638671875,300.9446716308594,0.5223015546798706,0.050000000745058,0.2299896478652954,291.1634826660156,291.1499938964844,274.8500061035156,271.3261413574219,286.0449523925781,293.278564453125,291.1635131835937,1.0,0.215506911277771,0.797502875328064,0.797502875328064,1.0,1.0,-0.950383961200714,0.3731855452060699,0.5771983861923218,0.2350676506757736,0.0,0.0,0.2685843110084533,35.5961799621582,25.0,1.1792333126068115,-4904.2353515625,106.2632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103881835937,304.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18689.208984375,18000.0,0.0,0.0,0.109798327088356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319685280323028,0.1319706887006759,-2.156966502298019e-06,0.0,0.0001114313490688,0.0,0.0,2.66529393196106,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614393725991249,-1585.83349609375,304.1514892578125,0.7024434804916382,0.1110746338963508,0.1009351313114166,293.4747009277344,297.1499938964844,293.1499938964844,0.0011200436856597,-89.59039306640625,292.7124938964844,0.5269373059272766,0.050000000745058,0.04843670129776,293.1725158691406,297.1499938964844,293.1499938964844,0.1639204919338226,-2646.651611328125,304.1541748046875,0.9023730158805848,0.239654928445816,0.1684186309576034,293.1984558105469,297.1499938964844,293.1499938964844,0.1775126904249191,-3818.192626953125,304.1550598144531,0.9239471554756165,0.2555849254131317,0.2429534047842025,293.27862548828125,297.1499938964844,293.1499938964844,0.008145528845489,-2710.34326171875,300.9223022460937,0.5269373059272766,0.050000000745058,0.229762852191925,291.1635437011719,291.1499938964844,274.8500061035156,271.3283386230469,286.0455017089844,293.2785949707031,291.1635131835937,1.0,0.2133783549070358,0.7975082397460938,0.7975082397460938,1.0,1.0,-0.9486914873123168,0.3724959790706634,0.5761955380439758,0.2345221489667892,0.0,0.0,0.2676779925823211,34.360721588134766,25.0,0.560393214225769,-4894.33642578125,103.9071273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,304.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18697.375,18000.0,0.0,0.0,0.109651893377304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315657794475555,0.1315679401159286,-2.1581195142061915e-06,0.0,0.0001112827303586,0.0,0.0,2.6580538749694824,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611512586474418,-1580.848876953125,304.1514587402344,0.7114333510398865,0.1107892841100692,0.1006160527467727,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259408736601,-82.0638656616211,292.5870666503906,0.5351330041885376,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626156568527221,-2629.6923828125,304.15496826171875,0.913231074810028,0.23809514939785,0.1673261821269989,293.1971435546875,297.1499938964844,293.1499938964844,0.1766101270914077,-3802.75439453125,304.1548767089844,0.936792492866516,0.2546235620975494,0.2419698983430862,293.27880859375,297.1499938964844,293.1499938964844,0.0080722607672214,-2693.5634765625,300.877197265625,0.5351330041885376,0.050000000745058,0.2293984591960907,291.1633605957031,291.1499938964844,274.8500061035156,271.332763671875,286.0461120605469,293.2787780761719,291.1632995605469,1.0,0.2098141461610794,0.7975189685821533,0.7975189685821533,1.0,1.0,-0.94528728723526,0.3711369633674621,0.5741503238677979,0.2333560138940811,0.0,0.0,0.2659080922603607,32.36408233642578,25.0,-0.1409835219383239,-4875.3779296875,99.97775268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.3118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18713.205078125,18000.0,0.0,0.0,0.1093222945928573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307834386825561,0.1307855993509292,-2.160354824809474e-06,0.0,0.0001109482327592,0.0,0.0,2.6439743041992188,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611512586474418,-1580.848876953125,304.1514587402344,0.7114333510398865,0.1107892841100692,0.1006160527467727,293.4793395996094,297.1499938964844,293.1499938964844,0.0010259408736601,-82.0638656616211,292.5870666503906,0.5351330041885376,0.050000000745058,0.0483598820865154,293.1773986816406,297.1499938964844,293.1499938964844,0.1626156568527221,-2629.6923828125,304.15496826171875,0.913231074810028,0.23809514939785,0.1673261821269989,293.1971435546875,297.1499938964844,293.1499938964844,0.1766101270914077,-3802.75439453125,304.1548767089844,0.936792492866516,0.2546235620975494,0.2419698983430862,293.27880859375,297.1499938964844,293.1499938964844,0.0080722607672214,-2693.5634765625,300.877197265625,0.5351330041885376,0.050000000745058,0.2293984591960907,291.1633605957031,291.1499938964844,274.8500061035156,271.332763671875,286.0461120605469,293.2787780761719,291.1632995605469,1.0,0.2098141461610794,0.7975189685821533,0.7975189685821533,1.0,1.0,-0.94528728723526,0.3711369633674621,0.5741503238677979,0.2333560138940811,0.0,0.0,0.2659080922603607,32.36408233642578,25.0,-0.1409835219383239,-4875.3779296875,99.97775268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.3118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18713.205078125,18000.0,0.0,0.0,0.1093222945928573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307834386825561,0.1307855993509292,-2.160354824809474e-06,0.0,0.0001109482327592,0.0,0.0,2.6439743041992188,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608432032167911,-1575.523193359375,304.1514892578125,0.7180784940719604,0.1104576215147972,0.1002745479345321,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282783139497,-74.25263977050781,292.4557800292969,0.5419245362281799,0.050000000745058,0.0483024530112743,293.1830749511719,297.1499938964844,293.1499938964844,0.1610940843820572,-2609.886474609375,304.1558532714844,0.9217208623886108,0.2362531721591949,0.1660508066415786,293.1960144042969,297.1499938964844,293.1499938964844,0.1757269203662872,-3787.624755859375,304.1547241210937,0.946742832660675,0.2536595463752746,0.2410044372081756,293.2791442871094,297.1499938964844,293.1499938964844,0.0080033224076032,-2677.76220703125,300.83154296875,0.5419245362281799,0.050000000745058,0.2291260510683059,291.1630859375,291.1499938964844,274.8500061035156,271.337158203125,286.046142578125,293.27911376953125,291.1630554199219,1.0,0.2069745659828186,0.7975296974182129,0.7975296974182129,1.0,1.0,-0.9417918920516968,0.3697754442691803,0.5720164775848389,0.2320752739906311,0.0,0.0,0.2641796469688415,30.855365753173828,25.0,-0.3146829307079315,-4857.0947265625,96.83851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,304.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18728.51171875,18000.0,0.0,0.0,0.1089483574032783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300249695777893,0.1300271302461624,-2.1625164663419127e-06,0.0,0.000110568733362,0.0,0.0,2.6303040981292725,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608432032167911,-1575.523193359375,304.1514892578125,0.7180784940719604,0.1104576215147972,0.1002745479345321,293.4854736328125,297.1499938964844,293.1499938964844,0.0009282783139497,-74.25263977050781,292.4557800292969,0.5419245362281799,0.050000000745058,0.0483024530112743,293.1830749511719,297.1499938964844,293.1499938964844,0.1610940843820572,-2609.886474609375,304.1558532714844,0.9217208623886108,0.2362531721591949,0.1660508066415786,293.1960144042969,297.1499938964844,293.1499938964844,0.1757269203662872,-3787.624755859375,304.1547241210937,0.946742832660675,0.2536595463752746,0.2410044372081756,293.2791442871094,297.1499938964844,293.1499938964844,0.0080033224076032,-2677.76220703125,300.83154296875,0.5419245362281799,0.050000000745058,0.2291260510683059,291.1630859375,291.1499938964844,274.8500061035156,271.337158203125,286.046142578125,293.27911376953125,291.1630554199219,1.0,0.2069745659828186,0.7975296974182129,0.7975296974182129,1.0,1.0,-0.9417918920516968,0.3697754442691803,0.5720164775848389,0.2320752739906311,0.0,0.0,0.2641796469688415,30.855365753173828,25.0,-0.3146829307079315,-4857.0947265625,96.83851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,304.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18728.51171875,18000.0,0.0,0.0,0.1089483574032783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300249695777893,0.1300271302461624,-2.1625164663419127e-06,0.0,0.000110568733362,0.0,0.0,2.6303040981292725,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605076216161251,-1569.724609375,304.15155029296875,0.7229254841804504,0.1100773066282272,0.0999036729335784,293.4930419921875,297.1499938964844,293.1499938964844,0.0008266883087344,-66.12679290771484,292.318603515625,0.5473869442939758,0.050000000745058,0.0482596904039382,293.1893920898437,297.1499938964844,293.1499938964844,0.1593527197837829,-2587.18017578125,304.15679931640625,0.9275631308555604,0.2341343760490417,0.1645918637514114,293.1950378417969,297.1499938964844,293.1499938964844,0.1748524010181427,-3772.616455078125,304.15460205078125,0.954111635684967,0.2526891529560089,0.2400484085083007,293.2796630859375,297.1499938964844,293.1499938964844,0.0079373894259333,-2662.603759765625,300.7853088378906,0.5473869442939758,0.050000000745058,0.2289231866598129,291.1629638671875,291.1499938964844,274.8500061035156,271.3415832519531,286.0456848144531,293.2796325683594,291.1629333496094,1.0,0.204688623547554,0.7975443005561829,0.7975443005561829,1.0,1.0,-0.9381533265113832,0.3683887422084808,0.5697646141052246,0.2306687384843826,0.0,0.0,0.2624621093273163,29.714229583740234,25.0,-0.1847939193248748,-4838.99365234375,94.27920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359313964844,304.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18743.546875,18000.0,0.0,0.0,0.1085361093282699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292781233787536,0.1292802840471267,-2.1646396817232016e-06,0.0,0.0001101503512472,0.0,0.0,2.6168243885040283,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605076216161251,-1569.724609375,304.15155029296875,0.7229254841804504,0.1100773066282272,0.0999036729335784,293.4930419921875,297.1499938964844,293.1499938964844,0.0008266883087344,-66.12679290771484,292.318603515625,0.5473869442939758,0.050000000745058,0.0482596904039382,293.1893920898437,297.1499938964844,293.1499938964844,0.1593527197837829,-2587.18017578125,304.15679931640625,0.9275631308555604,0.2341343760490417,0.1645918637514114,293.1950378417969,297.1499938964844,293.1499938964844,0.1748524010181427,-3772.616455078125,304.15460205078125,0.954111635684967,0.2526891529560089,0.2400484085083007,293.2796630859375,297.1499938964844,293.1499938964844,0.0079373894259333,-2662.603759765625,300.7853088378906,0.5473869442939758,0.050000000745058,0.2289231866598129,291.1629638671875,291.1499938964844,274.8500061035156,271.3415832519531,286.0456848144531,293.2796325683594,291.1629333496094,1.0,0.204688623547554,0.7975443005561829,0.7975443005561829,1.0,1.0,-0.9381533265113832,0.3683887422084808,0.5697646141052246,0.2306687384843826,0.0,0.0,0.2624621093273163,29.714229583740234,25.0,-0.1847939193248748,-4838.99365234375,94.27920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359313964844,304.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18743.546875,18000.0,0.0,0.0,0.1085361093282699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292781233787536,0.1292802840471267,-2.1646396817232016e-06,0.0,0.0001101503512472,0.0,0.0,2.6168243885040283,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601399429142475,-1563.37646484375,304.1516418457031,0.7263802886009216,0.1096473112702369,0.09949891269207,293.5018615722656,297.1499938964844,293.1499938964844,0.0007209773757494,-57.67087173461914,292.1754455566406,0.5516745448112488,0.050000000745058,0.0482279881834983,293.1962280273437,297.1499938964844,293.1499938964844,0.1573970466852188,-2561.62841796875,304.1578063964844,0.9309752583503724,0.2317497879266739,0.1629538685083389,293.1942443847656,297.1499938964844,293.1499938964844,0.1739799827337265,-3757.6162109375,304.154541015625,0.9593726992607116,0.2517096400260925,0.2390954792499542,293.2803649902344,297.1499938964844,293.1499938964844,0.0078735537827014,-2647.861328125,300.73846435546875,0.5516745448112488,0.050000000745058,0.2287728041410446,291.1629943847656,291.1499938964844,274.8500061035156,271.3459777832031,286.04473876953125,293.2803039550781,291.1629943847656,1.0,0.2028204202651977,0.7975589632987976,0.7975589632987976,1.0,1.0,-0.934339165687561,0.3669625222682953,0.5673766732215881,0.2291285842657089,0.0,0.0,0.26072758436203,28.84919548034668,25.0,0.040770910680294,-4820.65380859375,92.14248657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,304.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18758.572265625,18000.0,0.0,0.0,0.1080922335386276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285298764705658,0.1285320520401001,-2.1667617602361133e-06,0.0,0.0001096998748835,0.0,0.0,2.6033005714416504,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601399429142475,-1563.37646484375,304.1516418457031,0.7263802886009216,0.1096473112702369,0.09949891269207,293.5018615722656,297.1499938964844,293.1499938964844,0.0007209773757494,-57.67087173461914,292.1754455566406,0.5516745448112488,0.050000000745058,0.0482279881834983,293.1962280273437,297.1499938964844,293.1499938964844,0.1573970466852188,-2561.62841796875,304.1578063964844,0.9309752583503724,0.2317497879266739,0.1629538685083389,293.1942443847656,297.1499938964844,293.1499938964844,0.1739799827337265,-3757.6162109375,304.154541015625,0.9593726992607116,0.2517096400260925,0.2390954792499542,293.2803649902344,297.1499938964844,293.1499938964844,0.0078735537827014,-2647.861328125,300.73846435546875,0.5516745448112488,0.050000000745058,0.2287728041410446,291.1629943847656,291.1499938964844,274.8500061035156,271.3459777832031,286.04473876953125,293.2803039550781,291.1629943847656,1.0,0.2028204202651977,0.7975589632987976,0.7975589632987976,1.0,1.0,-0.934339165687561,0.3669625222682953,0.5673766732215881,0.2291285842657089,0.0,0.0,0.26072758436203,28.84919548034668,25.0,0.040770910680294,-4820.65380859375,92.14248657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,304.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18758.572265625,18000.0,0.0,0.0,0.1080922335386276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285298764705658,0.1285320520401001,-2.1667617602361133e-06,0.0,0.0001096998748835,0.0,0.0,2.6033005714416504,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599431507289409,-1559.9814453125,304.1517028808594,0.7276535034179688,0.1094150468707084,0.0992829427123069,293.5066833496094,297.1499938964844,293.1499938964844,0.0006665071123279,-53.31361770629883,292.1015319824219,0.5534167885780334,0.050000000745058,0.0482155345380306,293.1998291015625,297.1499938964844,293.1499938964844,0.1563391983509063,-2547.78466796875,304.1582946777344,0.9318421483039856,0.2304596155881881,0.1620678305625915,293.19390869140625,297.1499938964844,293.1499938964844,0.173543244600296,-3750.0966796875,304.1545104980469,0.9613295197486876,0.2512164115905761,0.2386188209056854,293.2807922363281,297.1499938964844,293.1499938964844,0.0078422352671623,-2640.599609375,300.7148132324219,0.5534167885780334,0.050000000745058,0.2287137359380722,291.1630859375,291.1499938964844,274.8500061035156,271.3481750488281,286.0443725585937,293.2811889648437,291.1631164550781,1.0,0.2020141184329986,0.7975662350654602,0.7975662350654602,1.0,1.0,-0.9323585033416748,0.3662313818931579,0.5661271214485168,0.2283064126968383,0.0,0.0,0.259846419095993,28.501127243041992,25.0,0.200169175863266,-4811.2265625,91.1995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481689453125,304.2773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18766.14453125,18000.0,0.0,0.0,0.1078600287437439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281520277261734,0.1281542032957077,-2.1678315533790737e-06,0.0,0.0001094642138923,0.0,0.0,2.596463918685913,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597443394362926,-1556.552978515625,304.1517639160156,0.7286971807479858,0.1091887503862381,0.0990663990378379,293.5118103027344,297.1499938964844,293.1499938964844,0.0006109835230745,-48.87178802490234,292.0262756347656,0.5549383759498596,0.050000000745058,0.0482048504054546,293.20343017578125,297.1499938964844,293.1499938964844,0.1552320718765258,-2533.276611328125,304.1587829589844,0.9322415590286256,0.2291137874126434,0.161142036318779,293.1935729980469,297.1499938964844,293.1499938964844,0.1731059849262237,-3742.559326171875,304.15447998046875,0.9629335999488832,0.2507267594337463,0.2381444871425628,293.2812194824219,297.1499938964844,293.1499938964844,0.0078111556358635,-2633.3564453125,300.6910400390625,0.5549383759498596,0.050000000745058,0.2286630570888519,291.163330078125,291.1499938964844,274.8500061035156,271.35040283203125,286.04522705078125,293.2842712402344,291.1634521484375,1.0,0.2012754827737808,0.7975783348083496,0.7975783348083496,1.0,1.0,-0.9303444623947144,0.3654954433441162,0.5648490190505981,0.227453738451004,0.0,0.0,0.2589321136474609,28.197006225585938,25.0,0.7024102807044983,-4801.36572265625,90.32330322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251953125,304.2724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18773.861328125,18000.0,0.0,0.0,0.1076219379901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277666091918945,0.1277687847614288,-2.168921355405473e-06,0.0,0.0001092225866159,0.0,0.0,2.5894854068756104,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593590065836906,-1549.911865234375,304.1518249511719,0.7302458882331848,0.1087474375963211,0.0986518263816833,293.52276611328125,297.1499938964844,293.1499938964844,0.0005108133773319,-38.88522720336914,291.8717041015625,0.5574148893356323,0.050000000745058,0.0481878332793712,293.2108459472656,297.1499938964844,293.1499938964844,0.1528804898262024,-2502.394775390625,304.1597900390625,0.9318171739578248,0.2262582778930664,0.1591793000698089,293.1929016113281,297.1499938964844,293.1499938964844,0.1722369045019149,-3727.55517578125,304.1544189453125,0.9652776718139648,0.2497580051422119,0.2372109591960907,293.2821960449219,297.1499938964844,293.1499938964844,0.0077494531869888,-2618.861572265625,300.6432189941406,0.5574148893356323,0.050000000745058,0.2285823374986648,291.1644897460937,291.1499938964844,274.8500061035156,271.35479736328125,286.046875,293.2914733886719,291.16461181640625,1.0,0.1999675929546356,0.7976025342941284,0.7976025342941284,1.0,1.0,-0.9262531995773317,0.3640285730361938,0.5622246265411377,0.2256543487310409,0.0,0.0,0.2569269835948944,27.69655036926269,25.0,1.404914617538452,-4780.2958984375,88.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,304.26055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18790.556640625,18000.0,0.0,0.0,0.1071283817291259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269309818744659,0.1269331574440002,-2.171279902540846e-06,0.0,0.0001087216878659,0.0,0.0,2.574338436126709,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593590065836906,-1549.911865234375,304.1518249511719,0.7302458882331848,0.1087474375963211,0.0986518263816833,293.52276611328125,297.1499938964844,293.1499938964844,0.0005108133773319,-38.88522720336914,291.8717041015625,0.5574148893356323,0.050000000745058,0.0481878332793712,293.2108459472656,297.1499938964844,293.1499938964844,0.1528804898262024,-2502.394775390625,304.1597900390625,0.9318171739578248,0.2262582778930664,0.1591793000698089,293.1929016113281,297.1499938964844,293.1499938964844,0.1722369045019149,-3727.55517578125,304.1544189453125,0.9652776718139648,0.2497580051422119,0.2372109591960907,293.2821960449219,297.1499938964844,293.1499938964844,0.0077494531869888,-2618.861572265625,300.6432189941406,0.5574148893356323,0.050000000745058,0.2285823374986648,291.1644897460937,291.1499938964844,274.8500061035156,271.35479736328125,286.046875,293.2914733886719,291.16461181640625,1.0,0.1999675929546356,0.7976025342941284,0.7976025342941284,1.0,1.0,-0.9262531995773317,0.3640285730361938,0.5622246265411377,0.2256543487310409,0.0,0.0,0.2569269835948944,27.69655036926269,25.0,1.404914617538452,-4780.2958984375,88.738525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,304.26055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18790.556640625,18000.0,0.0,0.0,0.1071283817291259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269309818744659,0.1269331574440002,-2.171279902540846e-06,0.0,0.0001087216878659,0.0,0.0,2.574338436126709,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589733235538005,-1543.2794189453125,304.15185546875,0.73110032081604,0.1082925647497177,0.0982362404465675,293.5346984863281,297.1499938964844,293.1499938964844,0.0004847274394705,-33.88636016845703,291.7103271484375,0.5592115521430969,0.050000000745058,0.0481757707893848,293.2184143066406,297.1499938964844,293.1499938964844,0.1503573060035705,-2469.169921875,304.16070556640625,0.9298786520957948,0.2231827974319458,0.1570654660463333,293.1922912597656,297.1499938964844,293.1499938964844,0.171382799744606,-3712.799072265625,304.1543884277344,0.9666139483451844,0.2487942278385162,0.2362894266843795,293.28326416015625,297.1499938964844,293.1499938964844,0.0076886909082531,-2604.5234375,300.5947570800781,0.5592115521430969,0.050000000745058,0.2285251021385193,291.1654663085937,291.1499938964844,274.8500061035156,271.35919189453125,286.04803466796875,293.2996826171875,291.16552734375,1.0,0.1988445967435836,0.7976266741752625,0.7976266741752625,1.0,1.0,-0.9220278859138488,0.362563818693161,0.5594640970230103,0.2236740440130233,0.0,0.0,0.2547955513000488,27.316869735717773,25.0,1.2586404085159302,-4757.8583984375,87.32984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,304.245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18808.48046875,18000.0,0.0,0.0,0.1066102609038353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126031294465065,0.1260334700345993,-2.173812163164257e-06,0.0,0.000108195861685,0.0,0.0,2.558003664016724,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589733235538005,-1543.2794189453125,304.15185546875,0.73110032081604,0.1082925647497177,0.0982362404465675,293.5346984863281,297.1499938964844,293.1499938964844,0.0004847274394705,-33.88636016845703,291.7103271484375,0.5592115521430969,0.050000000745058,0.0481757707893848,293.2184143066406,297.1499938964844,293.1499938964844,0.1503573060035705,-2469.169921875,304.16070556640625,0.9298786520957948,0.2231827974319458,0.1570654660463333,293.1922912597656,297.1499938964844,293.1499938964844,0.171382799744606,-3712.799072265625,304.1543884277344,0.9666139483451844,0.2487942278385162,0.2362894266843795,293.28326416015625,297.1499938964844,293.1499938964844,0.0076886909082531,-2604.5234375,300.5947570800781,0.5592115521430969,0.050000000745058,0.2285251021385193,291.1654663085937,291.1499938964844,274.8500061035156,271.35919189453125,286.04803466796875,293.2996826171875,291.16552734375,1.0,0.1988445967435836,0.7976266741752625,0.7976266741752625,1.0,1.0,-0.9220278859138488,0.362563818693161,0.5594640970230103,0.2236740440130233,0.0,0.0,0.2547955513000488,27.316869735717773,25.0,1.2586404085159302,-4757.8583984375,87.32984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,304.245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18808.48046875,18000.0,0.0,0.0,0.1066102609038353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126031294465065,0.1260334700345993,-2.173812163164257e-06,0.0,0.000108195861685,0.0,0.0,2.558003664016724,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585744306445121,-1536.435302734375,304.1518859863281,0.7313479781150818,0.1078139469027519,0.0978043749928474,293.5477294921875,297.1499938964844,293.1499938964844,0.0004159903619438,-20.20904541015625,291.54156494140625,0.5604475140571594,0.050000000745058,0.0481676086783409,293.2260131835937,297.1499938964844,293.1499938964844,0.1476770192384719,-2433.76904296875,304.16162109375,0.9266369938850404,0.2199038863182068,0.1548095941543579,293.1917724609375,297.1499938964844,293.1499938964844,0.170539453625679,-3698.21875,304.1543273925781,0.9671347141265868,0.2478302121162414,0.2353724837303161,293.2843933105469,297.1499938964844,293.1499938964844,0.0076286867260932,-2590.307861328125,300.54559326171875,0.5604475140571594,0.050000000745058,0.2284864038228988,291.16607666015625,291.1499938964844,274.8500061035156,271.3636169433594,286.04833984375,293.3090209960937,291.1661071777344,1.0,0.1978594660758972,0.7976646423339844,0.7976646423339844,1.0,1.0,-0.9176450371742249,0.3611124753952026,0.5565325617790222,0.2214570790529251,0.0,0.0,0.2526069581508636,27.03013610839844,25.0,0.836841344833374,-4734.83935546875,86.04755401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,304.2297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18826.83984375,18000.0,0.0,0.0,0.1060686483979225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251070499420166,0.1251092255115509,-2.176406269427389e-06,0.0,0.0001076461921911,0.0,0.0,2.5411951541900635,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585744306445121,-1536.435302734375,304.1518859863281,0.7313479781150818,0.1078139469027519,0.0978043749928474,293.5477294921875,297.1499938964844,293.1499938964844,0.0004159903619438,-20.20904541015625,291.54156494140625,0.5604475140571594,0.050000000745058,0.0481676086783409,293.2260131835937,297.1499938964844,293.1499938964844,0.1476770192384719,-2433.76904296875,304.16162109375,0.9266369938850404,0.2199038863182068,0.1548095941543579,293.1917724609375,297.1499938964844,293.1499938964844,0.170539453625679,-3698.21875,304.1543273925781,0.9671347141265868,0.2478302121162414,0.2353724837303161,293.2843933105469,297.1499938964844,293.1499938964844,0.0076286867260932,-2590.307861328125,300.54559326171875,0.5604475140571594,0.050000000745058,0.2284864038228988,291.16607666015625,291.1499938964844,274.8500061035156,271.3636169433594,286.04833984375,293.3090209960937,291.1661071777344,1.0,0.1978594660758972,0.7976646423339844,0.7976646423339844,1.0,1.0,-0.9176450371742249,0.3611124753952026,0.5565325617790222,0.2214570790529251,0.0,0.0,0.2526069581508636,27.03013610839844,25.0,0.836841344833374,-4734.83935546875,86.04755401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,304.2297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18826.83984375,18000.0,0.0,0.0,0.1060686483979225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251070499420166,0.1251092255115509,-2.176406269427389e-06,0.0,0.0001076461921911,0.0,0.0,2.5411951541900635,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581582710146904,-1529.3111572265625,304.1519470214844,0.7310827970504761,0.1073082983493805,0.0973518192768096,293.5619506835937,297.1499938964844,293.1499938964844,0.0003519872843753,-9.83345890045166,291.3646850585937,0.561225414276123,0.050000000745058,0.048162542283535,293.23358154296875,297.1499938964844,293.1499938964844,0.1448554843664169,-2396.37646484375,304.1624450683594,0.9222936034202576,0.2164403051137924,0.1524236053228378,293.1913146972656,297.1499938964844,293.1499938964844,0.1697036325931549,-3683.7578125,304.1542663574219,0.966993510723114,0.2468631416559219,0.2344563603401184,293.2856140136719,297.1499938964844,293.1499938964844,0.0075692641548812,-2576.170654296875,300.4957580566406,0.561225414276123,0.050000000745058,0.228462353348732,291.16632080078125,291.1499938964844,274.8500061035156,271.3680114746094,286.0475769042969,293.319580078125,291.16632080078125,1.0,0.1969777941703796,0.7977026104927063,0.7977026104927063,1.0,1.0,-0.9131034016609192,0.3596870601177215,0.55341637134552,0.2189675867557525,0.0,0.0,0.2504104971885681,26.81510162353516,25.0,0.3368303775787353,-4711.642578125,84.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18845.216796875,18000.0,0.0,0.0,0.1055072322487831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124179258942604,0.1241814419627189,-2.179003104174626e-06,0.0,0.0001070764265023,0.0,0.0,2.5242936611175537,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581582710146904,-1529.3111572265625,304.1519470214844,0.7310827970504761,0.1073082983493805,0.0973518192768096,293.5619506835937,297.1499938964844,293.1499938964844,0.0003519872843753,-9.83345890045166,291.3646850585937,0.561225414276123,0.050000000745058,0.048162542283535,293.23358154296875,297.1499938964844,293.1499938964844,0.1448554843664169,-2396.37646484375,304.1624450683594,0.9222936034202576,0.2164403051137924,0.1524236053228378,293.1913146972656,297.1499938964844,293.1499938964844,0.1697036325931549,-3683.7578125,304.1542663574219,0.966993510723114,0.2468631416559219,0.2344563603401184,293.2856140136719,297.1499938964844,293.1499938964844,0.0075692641548812,-2576.170654296875,300.4957580566406,0.561225414276123,0.050000000745058,0.228462353348732,291.16632080078125,291.1499938964844,274.8500061035156,271.3680114746094,286.0475769042969,293.319580078125,291.16632080078125,1.0,0.1969777941703796,0.7977026104927063,0.7977026104927063,1.0,1.0,-0.9131034016609192,0.3596870601177215,0.55341637134552,0.2189675867557525,0.0,0.0,0.2504104971885681,26.81510162353516,25.0,0.3368303775787353,-4711.642578125,84.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.2128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18845.216796875,18000.0,0.0,0.0,0.1055072322487831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124179258942604,0.1241814419627189,-2.179003104174626e-06,0.0,0.0001070764265023,0.0,0.0,2.5242936611175537,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579427294433116,-1525.6275634765625,304.1520080566406,0.7307834029197693,0.107044517993927,0.0971168205142021,293.56951904296875,297.1499938964844,293.1499938964844,0.0003093457198701,-4.48884916305542,291.2729797363281,0.5614700317382812,0.050000000745058,0.0481609664857387,293.2373352050781,297.1499938964844,293.1499938964844,0.1433967500925064,-2376.991455078125,304.1628112792969,0.9197717308998108,0.2146451920270919,0.1511857062578201,293.1911315917969,297.1499938964844,293.1499938964844,0.1692875474691391,-3676.554443359375,304.1542663574219,0.966713011264801,0.2463777065277099,0.2339977025985717,293.2862548828125,297.1499938964844,293.1499938964844,0.0075397123582661,-2569.115234375,300.4705505371094,0.5614700317382812,0.050000000745058,0.2284548878669738,291.16632080078125,291.1499938964844,274.8500061035156,271.3702087402344,286.0467529296875,293.3253479003906,291.1662902832031,1.0,0.196567416191101,0.7977216243743896,0.7977216243743896,1.0,1.0,-0.9107741117477416,0.3589866757392883,0.5517874360084534,0.2176157385110855,0.0,0.0,0.2493228763341903,26.729286193847656,25.0,0.1023619845509529,-4700.08740234375,84.28836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,304.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18854.2890625,18000.0,0.0,0.0,0.1052207425236702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237201988697052,0.1237223744392395,-2.180285491704126e-06,0.0,0.000106785679236,0.0,0.0,2.515920162200928,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
