time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577216632664203,-1521.8536376953125,304.15203857421875,0.7303851842880249,0.1067731156945228,0.0968755334615707,293.5774230957031,297.1499938964844,293.1499938964844,0.0002221133327111,-0.0001570422027725,291.1791381835937,0.5616316795349121,0.050000000745058,0.0481599308550357,293.24102783203125,297.1499938964844,293.1499938964844,0.1419087052345276,-2357.17822265625,304.1632080078125,0.9170533418655396,0.2128112614154815,0.1499200910329818,293.1909484863281,297.1499938964844,293.1499938964844,0.1688720285892486,-3669.357666015625,304.1542358398437,0.9663103222846984,0.2458906918764114,0.2335381358861923,293.2868957519531,297.1499938964844,293.1499938964844,0.0075102378614246,-2562.059326171875,300.4451904296875,0.5616316795349121,0.050000000745058,0.2284499853849411,291.1662292480469,291.1499938964844,274.8500061035156,271.3724365234375,286.04559326171875,293.3314514160156,291.16619873046875,1.0,0.1961736232042312,0.7977443337440491,0.7977443337440491,1.0,1.0,-0.9084066152572632,0.3582951426506042,0.5501114726066589,0.2161933481693267,0.0,0.0,0.2482475489377975,26.655611038208008,25.0,-0.1074723154306411,-4688.60107421875,83.73358917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283447265625,304.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18863.236328125,18000.0,0.0,0.0,0.1049315184354782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232668310403823,0.1232690066099166,-2.1815499167132657e-06,0.0,0.0001064921525539,0.0,0.0,2.507643938064575,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572599507868289,-1513.983154296875,304.1521301269531,0.729327917098999,0.1062021926045417,0.0963714644312858,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5617477297782898,0.050000000745058,0.048159223049879,293.2482604980469,297.1499938964844,293.1499938964844,0.1388563215732574,-2316.407958984375,304.16387939453125,0.9111683964729308,0.2090409994125366,0.1473156809806823,293.190673828125,297.1499938964844,293.1499938964844,0.1680396050214767,-3654.92724609375,304.1542053222656,0.9651919603347778,0.2449089437723159,0.2326144427061081,293.28826904296875,297.1499938964844,293.1499938964844,0.007451397832483,-2547.907470703125,300.3939208984375,0.5617477297782898,0.050000000745058,0.2284466177225113,291.1659545898437,291.1499938964844,274.8500061035156,271.3768310546875,286.0427551269531,293.3451232910156,291.1658935546875,1.0,0.1954251378774643,0.7977898120880127,0.7977898120880127,1.0,1.0,-0.9035618901252748,0.3569360971450805,0.5466257929801941,0.21314737200737,0.0,0.0,0.2461365163326263,26.537952423095703,25.0,-0.3446184992790222,-4665.80908203125,82.6564712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,304.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18880.697265625,18000.0,0.0,0.0,0.1043485850095748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223802044987678,0.1223823875188827,-2.184018285333877e-06,0.0,0.0001059005444403,0.0,0.0,2.491438865661621,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572599507868289,-1513.983154296875,304.1521301269531,0.729327917098999,0.1062021926045417,0.0963714644312858,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5617477297782898,0.050000000745058,0.048159223049879,293.2482604980469,297.1499938964844,293.1499938964844,0.1388563215732574,-2316.407958984375,304.16387939453125,0.9111683964729308,0.2090409994125366,0.1473156809806823,293.190673828125,297.1499938964844,293.1499938964844,0.1680396050214767,-3654.92724609375,304.1542053222656,0.9651919603347778,0.2449089437723159,0.2326144427061081,293.28826904296875,297.1499938964844,293.1499938964844,0.007451397832483,-2547.907470703125,300.3939208984375,0.5617477297782898,0.050000000745058,0.2284466177225113,291.1659545898437,291.1499938964844,274.8500061035156,271.3768310546875,286.0427551269531,293.3451232910156,291.1658935546875,1.0,0.1954251378774643,0.7977898120880127,0.7977898120880127,1.0,1.0,-0.9035618901252748,0.3569360971450805,0.5466257929801941,0.21314737200737,0.0,0.0,0.2461365163326263,26.537952423095703,25.0,-0.3446184992790222,-4665.80908203125,82.6564712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,304.1780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18880.697265625,18000.0,0.0,0.0,0.1043485850095748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223802044987678,0.1223823875188827,-2.184018285333877e-06,0.0,0.0001059005444403,0.0,0.0,2.491438865661621,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567615330219268,-1505.5010986328125,304.1522521972656,0.7279394865036011,0.1055853292346,0.0958286821842193,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.561627984046936,0.050000000745058,0.0481600537896156,293.2551574707031,297.1499938964844,293.1499938964844,0.1357115507125854,-2274.2158203125,304.1644897460937,0.904903531074524,0.205148309469223,0.1446227133274078,293.1905212402344,297.1499938964844,293.1499938964844,0.1671971529722213,-3640.30029296875,304.1542053222656,0.9636998772621156,0.2439118027687072,0.2316787987947464,293.28973388671875,297.1499938964844,293.1499938964844,0.0073924604803323,-2533.619873046875,300.3419494628906,0.561627984046936,0.050000000745058,0.2284505516290664,291.1657409667969,291.1499938964844,274.8500061035156,271.3812255859375,286.0393371582031,293.3608093261719,291.1656799316406,1.0,0.1947174966335296,0.7978352308273315,0.7978352308273315,1.0,1.0,-0.898560643196106,0.3555938005447387,0.5429668426513672,0.2098592668771743,0.0,0.0,0.2440557479858398,26.45369529724121,25.0,-0.3056001365184784,-4643.08154296875,81.61104583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,304.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18897.705078125,18000.0,0.0,0.0,0.1037650257349014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215143054723739,0.1215164884924888,-2.1864227619516896e-06,0.0,0.0001053083105944,0.0,0.0,2.4755873680114746,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567615330219268,-1505.5010986328125,304.1522521972656,0.7279394865036011,0.1055853292346,0.0958286821842193,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.561627984046936,0.050000000745058,0.0481600537896156,293.2551574707031,297.1499938964844,293.1499938964844,0.1357115507125854,-2274.2158203125,304.1644897460937,0.904903531074524,0.205148309469223,0.1446227133274078,293.1905212402344,297.1499938964844,293.1499938964844,0.1671971529722213,-3640.30029296875,304.1542053222656,0.9636998772621156,0.2439118027687072,0.2316787987947464,293.28973388671875,297.1499938964844,293.1499938964844,0.0073924604803323,-2533.619873046875,300.3419494628906,0.561627984046936,0.050000000745058,0.2284505516290664,291.1657409667969,291.1499938964844,274.8500061035156,271.3812255859375,286.0393371582031,293.3608093261719,291.1656799316406,1.0,0.1947174966335296,0.7978352308273315,0.7978352308273315,1.0,1.0,-0.898560643196106,0.3555938005447387,0.5429668426513672,0.2098592668771743,0.0,0.0,0.2440557479858398,26.45369529724121,25.0,-0.3056001365184784,-4643.08154296875,81.61104583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,304.1604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18897.705078125,18000.0,0.0,0.0,0.1037650257349014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215143054723739,0.1215164884924888,-2.1864227619516896e-06,0.0,0.0001053083105944,0.0,0.0,2.4755873680114746,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562270320951938,-1496.4222412109375,304.15240478515625,0.726281464099884,0.1049272865056991,0.0952485650777816,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5613328218460083,0.050000000745058,0.0481620281934738,293.26171875,297.1499938964844,293.1499938964844,0.1324945241212844,-2230.848876953125,304.1650085449219,0.8984861373901367,0.201155811548233,0.1418574154376983,293.1904602050781,297.1499938964844,293.1499938964844,0.1663423627614975,-3625.43603515625,304.1542358398437,0.961911141872406,0.2428998053073883,0.2307295799255371,293.2912902832031,297.1499938964844,293.1499938964844,0.0073333028703927,-2519.157958984375,300.2892150878906,0.5613328218460083,0.050000000745058,0.2284599244594574,291.1656188964844,291.1499938964844,274.8500061035156,271.3856201171875,286.03533935546875,293.3779602050781,291.16558837890625,1.0,0.1940382719039917,0.7978882193565369,0.7978882193565369,1.0,1.0,-0.8934193849563599,0.3542580902576446,0.5391613245010376,0.2063803821802139,0.0,0.0,0.2419846504926681,26.394275665283203,25.0,-0.1875901818275451,-4620.25048828125,80.58716583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917175292969,304.1423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18914.466796875,18000.0,0.0,0.0,0.103186085820198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206586435437202,0.1206608340144157,-2.18879290514451e-06,0.0,0.0001047207551891,0.0,0.0,2.459899425506592,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562270320951938,-1496.4222412109375,304.15240478515625,0.726281464099884,0.1049272865056991,0.0952485650777816,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5613328218460083,0.050000000745058,0.0481620281934738,293.26171875,297.1499938964844,293.1499938964844,0.1324945241212844,-2230.848876953125,304.1650085449219,0.8984861373901367,0.201155811548233,0.1418574154376983,293.1904602050781,297.1499938964844,293.1499938964844,0.1663423627614975,-3625.43603515625,304.1542358398437,0.961911141872406,0.2428998053073883,0.2307295799255371,293.2912902832031,297.1499938964844,293.1499938964844,0.0073333028703927,-2519.157958984375,300.2892150878906,0.5613328218460083,0.050000000745058,0.2284599244594574,291.1656188964844,291.1499938964844,274.8500061035156,271.3856201171875,286.03533935546875,293.3779602050781,291.16558837890625,1.0,0.1940382719039917,0.7978882193565369,0.7978882193565369,1.0,1.0,-0.8934193849563599,0.3542580902576446,0.5391613245010376,0.2063803821802139,0.0,0.0,0.2419846504926681,26.394275665283203,25.0,-0.1875901818275451,-4620.25048828125,80.58716583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917175292969,304.1423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18914.466796875,18000.0,0.0,0.0,0.103186085820198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206586435437202,0.1206608340144157,-2.18879290514451e-06,0.0,0.0001047207551891,0.0,0.0,2.459899425506592,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556614287197589,-1486.83544921875,304.15252685546875,0.7244126200675964,0.1042351871728897,0.0946369394659996,293.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5609109401702881,0.050000000745058,0.0481648445129394,293.2682189941406,297.1499938964844,293.1499938964844,0.1291847229003906,-2185.996826171875,304.16552734375,0.8916510343551636,0.1970076858997345,0.1389993131160736,293.1902160644531,297.1499938964844,293.1499938964844,0.1655015647411346,-3610.804443359375,304.1542358398437,0.9599352478981018,0.2419235110282898,0.2297977805137634,293.2929382324219,297.1499938964844,293.1499938964844,0.0072738816961646,-2504.506103515625,300.2357482910156,0.5609109401702881,0.050000000745058,0.2284732908010482,291.16558837890625,291.1499938964844,274.8500061035156,271.3900451660156,286.0310363769531,293.3964538574219,291.16558837890625,1.0,0.1933787167072296,0.7979411482810974,0.7979411482810974,1.0,1.0,-0.8881556391716003,0.3529145419597626,0.5352411270141602,0.2027699053287506,0.0,0.0,0.2399094253778457,26.35331153869629,25.0,-0.0078475680202245,-4597.2099609375,79.57831573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,304.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18931.091796875,18000.0,0.0,0.0,0.1026151776313781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198078244924545,0.11981001496315,-2.191143948948593e-06,0.0,0.0001041413634084,0.0,0.0,2.444276094436645,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556614287197589,-1486.83544921875,304.15252685546875,0.7244126200675964,0.1042351871728897,0.0946369394659996,293.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5609109401702881,0.050000000745058,0.0481648445129394,293.2682189941406,297.1499938964844,293.1499938964844,0.1291847229003906,-2185.996826171875,304.16552734375,0.8916510343551636,0.1970076858997345,0.1389993131160736,293.1902160644531,297.1499938964844,293.1499938964844,0.1655015647411346,-3610.804443359375,304.1542358398437,0.9599352478981018,0.2419235110282898,0.2297977805137634,293.2929382324219,297.1499938964844,293.1499938964844,0.0072738816961646,-2504.506103515625,300.2357482910156,0.5609109401702881,0.050000000745058,0.2284732908010482,291.16558837890625,291.1499938964844,274.8500061035156,271.3900451660156,286.0310363769531,293.3964538574219,291.16558837890625,1.0,0.1933787167072296,0.7979411482810974,0.7979411482810974,1.0,1.0,-0.8881556391716003,0.3529145419597626,0.5352411270141602,0.2027699053287506,0.0,0.0,0.2399094253778457,26.35331153869629,25.0,-0.0078475680202245,-4597.2099609375,79.57831573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,304.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18931.091796875,18000.0,0.0,0.0,0.1026151776313781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198078244924545,0.11981001496315,-2.191143948948593e-06,0.0,0.0001041413634084,0.0,0.0,2.444276094436645,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553685054183006,-1481.878662109375,304.1526184082031,0.7234147787094116,0.1038785651326179,0.0943212285637855,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5606652498245239,0.050000000745058,0.0481664836406707,293.2714233398437,297.1499938964844,293.1499938964844,0.1274847239255905,-2162.863037109375,304.1658020019531,0.888065755367279,0.1948770582675933,0.1375259459018707,293.19000244140625,297.1499938964844,293.1499938964844,0.1650971621274948,-3603.765625,304.1541748046875,0.9589135646820068,0.241452619433403,0.2293511629104614,293.29376220703125,297.1499938964844,293.1499938964844,0.0072440607473254,-2497.102294921875,300.208740234375,0.5606652498245239,0.050000000745058,0.2284810692071914,291.1656494140625,291.1499938964844,274.8500061035156,271.3922424316406,286.02886962890625,293.4060974121094,291.1656494140625,1.0,0.1930542588233947,0.7979676127433777,0.7979676127433777,1.0,1.0,-0.88548344373703,0.3522352576255798,0.5332481861114502,0.2009347379207611,0.0,0.0,0.2388613671064376,26.33816146850586,25.0,0.1105802059173584,-4585.5654296875,79.07815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918395996094,304.1138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18939.41015625,18000.0,0.0,0.0,0.1023333221673965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193812116980552,0.1193834096193313,-2.192320607719012e-06,0.0,0.0001038553091348,0.0,0.0,2.436433792114258,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.055069800466299,-1476.829833984375,304.1526794433594,0.7223830819129944,0.1035162061452865,0.0939999744296073,293.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5604034066200256,0.050000000745058,0.048168234527111,293.2745666503906,297.1499938964844,293.1499938964844,0.1257665157318115,-2139.41650390625,304.1660461425781,0.8844032883644104,0.1927242577075958,0.1360333412885666,293.1898193359375,297.1499938964844,293.1499938964844,0.1646980047225952,-3596.814697265625,304.1541442871094,0.9578701853752136,0.2409857958555221,0.2289108484983444,293.29461669921875,297.1499938964844,293.1499938964844,0.0072141690179705,-2489.647216796875,300.1815795898437,0.5604034066200256,0.050000000745058,0.2284893691539764,291.1657409667969,291.1499938964844,274.8500061035156,271.3944396972656,286.02667236328125,293.41583251953125,291.1657409667969,1.0,0.1927325278520584,0.7979987263679504,0.7979987263679504,1.0,1.0,-0.8827898502349854,0.3515498042106628,0.5312399864196777,0.1990911364555359,0.0,0.0,0.2378025203943252,26.32571029663086,25.0,0.2162639200687408,-4573.8212890625,78.5805435180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,304.10400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18947.7734375,18000.0,0.0,0.0,0.1020539402961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189518049359321,0.1189540028572082,-2.1935036329523427e-06,0.0,0.0001035717723425,0.0,0.0,2.4285337924957275,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544588416814804,-1466.5225830078125,304.1528015136719,0.7202375531196594,0.102778285741806,0.0933445692062377,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5598457455635071,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223006919026374,-2091.92138671875,304.1664733886719,0.876922607421875,0.1883716881275177,0.1330112963914871,293.1894226074219,297.1499938964844,293.1499938964844,0.1639046519994735,-3582.984130859375,304.1540832519531,0.9557196497917176,0.2400539219379425,0.2280354797840118,293.2963562011719,297.1499938964844,293.1499938964844,0.0071542207151651,-2474.599853515625,300.1268005371094,0.5598457455635071,0.050000000745058,0.2285071164369583,291.1659851074219,291.1499938964844,274.8500061035156,271.3988342285156,286.0220642089844,293.4354248046875,291.166015625,1.0,0.1920952498912811,0.798060953617096,0.798060953617096,1.0,1.0,-0.8773508667945862,0.3501595258712768,0.5271913409233093,0.1953945159912109,0.0,0.0,0.2356539368629455,26.30697631835937,25.0,0.3363599181175232,-4550.07568359375,77.59229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,304.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18964.646484375,18000.0,0.0,0.0,0.1015020981431007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180838495492935,0.1180860474705696,-2.195890829170821e-06,0.0,0.000103011727333,0.0,0.0,2.4125475883483887,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544588416814804,-1466.5225830078125,304.1528015136719,0.7202375531196594,0.102778285741806,0.0933445692062377,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5598457455635071,0.050000000745058,0.048171978443861,293.28045654296875,297.1499938964844,293.1499938964844,0.1223006919026374,-2091.92138671875,304.1664733886719,0.876922607421875,0.1883716881275177,0.1330112963914871,293.1894226074219,297.1499938964844,293.1499938964844,0.1639046519994735,-3582.984130859375,304.1540832519531,0.9557196497917176,0.2400539219379425,0.2280354797840118,293.2963562011719,297.1499938964844,293.1499938964844,0.0071542207151651,-2474.599853515625,300.1268005371094,0.5598457455635071,0.050000000745058,0.2285071164369583,291.1659851074219,291.1499938964844,274.8500061035156,271.3988342285156,286.0220642089844,293.4354248046875,291.166015625,1.0,0.1920952498912811,0.798060953617096,0.798060953617096,1.0,1.0,-0.8773508667945862,0.3501595258712768,0.5271913409233093,0.1953945159912109,0.0,0.0,0.2356539368629455,26.30697631835937,25.0,0.3363599181175232,-4550.07568359375,77.59229278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,304.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18964.646484375,18000.0,0.0,0.0,0.1015020981431007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180838495492935,0.1180860474705696,-2.195890829170821e-06,0.0,0.000103011727333,0.0,0.0,2.4125475883483887,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538352094590663,-1456.0286865234375,304.15289306640625,0.7179989814758301,0.1020291224122047,0.092677466571331,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5592530965805054,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1187997758388519,-2043.661865234375,304.16680908203125,0.8692693710327148,0.1839464008808136,0.1299415975809097,293.1891174316406,297.1499938964844,293.1499938964844,0.1631115823984146,-3569.13916015625,304.154052734375,0.9534867405891418,0.2391195595264434,0.2271589040756225,293.298095703125,297.1499938964844,293.1499938964844,0.0070941257290542,-2459.391357421875,300.0713806152344,0.5592530965805054,0.050000000745058,0.2285260707139969,291.166259765625,291.1499938964844,274.8500061035156,271.4032287597656,286.0172119140625,293.45489501953125,291.166259765625,1.0,0.1914637088775634,0.7981231808662415,0.7981231808662415,1.0,1.0,-0.8718409538269043,0.3487381041049957,0.523102879524231,0.191696360707283,0.0,0.0,0.2334694415330886,26.295066833496094,25.0,0.3668317496776581,-4526.0703125,76.61100006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,304.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18981.671875,18000.0,0.0,0.0,0.1009583622217178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117205835878849,0.1172080338001251,-2.1983000806358177e-06,0.0,0.0001024599041556,0.0,0.0,2.396350860595703,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538352094590663,-1456.0286865234375,304.15289306640625,0.7179989814758301,0.1020291224122047,0.092677466571331,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5592530965805054,0.050000000745058,0.0481759719550609,293.2859802246094,297.1499938964844,293.1499938964844,0.1187997758388519,-2043.661865234375,304.16680908203125,0.8692693710327148,0.1839464008808136,0.1299415975809097,293.1891174316406,297.1499938964844,293.1499938964844,0.1631115823984146,-3569.13916015625,304.154052734375,0.9534867405891418,0.2391195595264434,0.2271589040756225,293.298095703125,297.1499938964844,293.1499938964844,0.0070941257290542,-2459.391357421875,300.0713806152344,0.5592530965805054,0.050000000745058,0.2285260707139969,291.166259765625,291.1499938964844,274.8500061035156,271.4032287597656,286.0172119140625,293.45489501953125,291.166259765625,1.0,0.1914637088775634,0.7981231808662415,0.7981231808662415,1.0,1.0,-0.8718409538269043,0.3487381041049957,0.523102879524231,0.191696360707283,0.0,0.0,0.2334694415330886,26.295066833496094,25.0,0.3668317496776581,-4526.0703125,76.61100006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,304.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18981.671875,18000.0,0.0,0.0,0.1009583622217178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117205835878849,0.1172080338001251,-2.1983000806358177e-06,0.0,0.0001024599041556,0.0,0.0,2.396350860595703,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532054044306278,-1445.4580078125,304.1529846191406,0.715686559677124,0.1012768298387527,0.0920058339834213,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5586368441581726,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152500733733177,-1994.421630859375,304.1671142578125,0.8614492416381836,0.1794289499521255,0.126810148358345,293.1888427734375,297.1499938964844,293.1499938964844,0.1623192429542541,-3555.288818359375,304.1540222167969,0.9511904120445251,0.2381863892078399,0.2262822240591049,293.2998352050781,297.1499938964844,293.1499938964844,0.0070339455269277,-2444.033447265625,300.0154113769531,0.5586368441581726,0.050000000745058,0.2285458743572235,291.1665344238281,291.1499938964844,274.8500061035156,271.4076538085937,286.0122375488281,293.4739990234375,291.16656494140625,1.0,0.1908351629972458,0.7981932759284973,0.7981932759284973,1.0,1.0,-0.8662527203559875,0.3472685217857361,0.5189841985702515,0.1880323588848114,0.0,0.0,0.2312454283237457,26.28880500793457,25.0,0.4234207570552826,-4501.8125,75.63372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287353515625,304.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18998.841796875,18000.0,0.0,0.0,0.1004208922386169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163180470466613,0.116320252418518,-2.200730250478955e-06,0.0,0.0001019144401652,0.0,0.0,2.379948854446411,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532054044306278,-1445.4580078125,304.1529846191406,0.715686559677124,0.1012768298387527,0.0920058339834213,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5586368441581726,0.050000000745058,0.0481801480054855,293.291259765625,297.1499938964844,293.1499938964844,0.1152500733733177,-1994.421630859375,304.1671142578125,0.8614492416381836,0.1794289499521255,0.126810148358345,293.1888427734375,297.1499938964844,293.1499938964844,0.1623192429542541,-3555.288818359375,304.1540222167969,0.9511904120445251,0.2381863892078399,0.2262822240591049,293.2998352050781,297.1499938964844,293.1499938964844,0.0070339455269277,-2444.033447265625,300.0154113769531,0.5586368441581726,0.050000000745058,0.2285458743572235,291.1665344238281,291.1499938964844,274.8500061035156,271.4076538085937,286.0122375488281,293.4739990234375,291.16656494140625,1.0,0.1908351629972458,0.7981932759284973,0.7981932759284973,1.0,1.0,-0.8662527203559875,0.3472685217857361,0.5189841985702515,0.1880323588848114,0.0,0.0,0.2312454283237457,26.28880500793457,25.0,0.4234207570552826,-4501.8125,75.63372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287353515625,304.0400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18998.841796875,18000.0,0.0,0.0,0.1004208922386169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163180470466613,0.116320252418518,-2.200730250478955e-06,0.0,0.0001019144401652,0.0,0.0,2.379948854446411,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.052575759589672,-1434.9158935546875,304.1530456542969,0.713326632976532,0.1005294024944305,0.0913367792963981,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5580154657363892,0.050000000745058,0.0481843836605548,293.2962951660156,297.1499938964844,293.1499938964844,0.11165252327919,-1944.1876220703125,304.1674194335937,0.8535045385360718,0.1748275756835937,0.1236165761947631,293.18853759765625,297.1499938964844,293.1499938964844,0.1615312844514846,-3541.498046875,304.15399169921875,0.9488682746887208,0.237259954214096,0.2254106849431991,293.301513671875,297.1499938964844,293.1499938964844,0.0069737420417368,-2428.535400390625,299.958984375,0.5580154657363892,0.050000000745058,0.228565976023674,291.1669006347656,291.1499938964844,274.8500061035156,271.4120483398437,286.0072937011719,293.4923400878906,291.1669311523437,1.0,0.1902077794075012,0.798263430595398,0.798263430595398,1.0,1.0,-0.8605995774269104,0.3457361161708832,0.5148634910583496,0.1844558119773864,0.0,0.0,0.2289671003818512,26.28624725341797,25.0,0.5316027402877808,-4477.24365234375,74.66011810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,304.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,19016.25,18000.0,0.0,0.0,0.0998872891068458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154157072305679,0.1154179126024246,-2.2031945263734087e-06,0.0,0.0001013729051919,0.0,0.0,2.3632519245147705,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.052575759589672,-1434.9158935546875,304.1530456542969,0.713326632976532,0.1005294024944305,0.0913367792963981,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5580154657363892,0.050000000745058,0.0481843836605548,293.2962951660156,297.1499938964844,293.1499938964844,0.11165252327919,-1944.1876220703125,304.1674194335937,0.8535045385360718,0.1748275756835937,0.1236165761947631,293.18853759765625,297.1499938964844,293.1499938964844,0.1615312844514846,-3541.498046875,304.15399169921875,0.9488682746887208,0.237259954214096,0.2254106849431991,293.301513671875,297.1499938964844,293.1499938964844,0.0069737420417368,-2428.535400390625,299.958984375,0.5580154657363892,0.050000000745058,0.228565976023674,291.1669006347656,291.1499938964844,274.8500061035156,271.4120483398437,286.0072937011719,293.4923400878906,291.1669311523437,1.0,0.1902077794075012,0.798263430595398,0.798263430595398,1.0,1.0,-0.8605995774269104,0.3457361161708832,0.5148634910583496,0.1844558119773864,0.0,0.0,0.2289671003818512,26.28624725341797,25.0,0.5316027402877808,-4477.24365234375,74.66011810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,304.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,19016.25,18000.0,0.0,0.0,0.0998872891068458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154157072305679,0.1154179126024246,-2.2031945263734087e-06,0.0,0.0001013729051919,0.0,0.0,2.3632519245147705,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522629469633102,-1429.6878662109375,304.1530456542969,0.712138295173645,0.1001598164439201,0.0910052731633186,293.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5577098727226257,0.050000000745058,0.0481864772737026,293.2987060546875,297.1499938964844,293.1499938964844,0.1098424345254898,-1918.7843017578125,304.16754150390625,0.8495103120803833,0.1725060492753982,0.1220020651817321,293.1884155273437,297.1499938964844,293.1499938964844,0.1611398011445999,-3534.640625,304.15399169921875,0.9477106332778932,0.2367999702692031,0.2249778807163238,293.3023376464844,297.1499938964844,293.1499938964844,0.0069436603225767,-2420.74072265625,299.9306335449219,0.5577098727226257,0.050000000745058,0.2285759001970291,291.1671142578125,291.1499938964844,274.8500061035156,271.41424560546875,286.0048522949219,293.5009765625,291.16717529296875,1.0,0.1898943036794662,0.7982984781265259,0.7982984781265259,1.0,1.0,-0.8577587604522705,0.3449440598487854,0.5128147006034851,0.182719349861145,0.0,0.0,0.2278037816286087,26.28558921813965,25.0,0.5816746950149536,-4464.8349609375,74.17532348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854919433594,304.0058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,19025.07421875,18000.0,0.0,0.0,0.0996210947632789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149574443697929,0.1149596497416496,-2.2044439447199693e-06,0.0,0.0001011027416097,0.0,0.0,2.354762077331543,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519526377320289,-1424.508056640625,304.153076171875,0.7109509706497192,0.099794328212738,0.0906769186258316,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5574123859405518,0.050000000745058,0.0481885224580764,293.3009338378906,297.1499938964844,293.1499938964844,0.1080324128270149,-1893.2947998046875,304.1676330566406,0.845521867275238,0.1701817363500595,0.1203823238611221,293.1882629394531,297.1499938964844,293.1499938964844,0.1607500612735748,-3527.809814453125,304.1539611816406,0.946562886238098,0.2363417595624923,0.2245468646287918,293.3031311035156,297.1499938964844,293.1499938964844,0.0069135990925133,-2412.918701171875,299.9022216796875,0.5574123859405518,0.050000000745058,0.2285856008529663,291.1673583984375,291.1499938964844,274.8500061035156,271.4164428710937,286.0023803710937,293.5091247558594,291.1673889160156,1.0,0.1895810216665268,0.7983425259590149,0.7983425259590149,1.0,1.0,-0.8549172878265381,0.3441352546215057,0.5107820630073547,0.1810302436351776,0.0,0.0,0.2266245782375335,26.28482246398925,25.0,0.6070837378501892,-4452.361328125,73.69261169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850952148437,303.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,19033.98046875,18000.0,0.0,0.0,0.0993547439575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144942268729209,0.1144964322447776,-2.2057054138713283e-06,0.0,0.0001008324325084,0.0,0.0,2.3461735248565674,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.051343560218811,-1414.3594970703125,304.1530456542969,0.7086001634597778,0.0990795791149139,0.0900333821773529,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5568543076515198,0.050000000745058,0.048192374408245,293.3048400878906,297.1499938964844,293.1499938964844,0.1044424995779991,-1842.47998046875,304.167724609375,0.8376263380050659,0.1655635088682174,0.1171536073088646,293.18798828125,297.1499938964844,293.1499938964844,0.1599745452404022,-3514.20751953125,304.1539306640625,0.9443145394325256,0.2354269176721573,0.2236875295639038,293.3046264648437,297.1499938964844,293.1499938964844,0.0068536368198692,-2397.224853515625,299.8451538085937,0.5568543076515198,0.050000000745058,0.2286038696765899,291.1677551269531,291.1499938964844,274.8500061035156,271.4208374023437,285.99737548828125,293.5233764648437,291.16778564453125,1.0,0.1889558434486389,0.7984307408332825,0.7984307408332825,1.0,1.0,-0.8492646217346191,0.3424698710441589,0.5067947506904602,0.1778228729963302,0.0,0.0,0.2242303341627121,26.281455993652344,25.0,0.5228666663169861,-4427.34765625,72.73665618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,19051.982421875,18000.0,0.0,0.0,0.0988202095031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135562658309936,0.1135584712028503,-2.2082551822677488e-06,0.0,0.0001002899516606,0.0,0.0,2.3287618160247803,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.051343560218811,-1414.3594970703125,304.1530456542969,0.7086001634597778,0.0990795791149139,0.0900333821773529,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5568543076515198,0.050000000745058,0.048192374408245,293.3048400878906,297.1499938964844,293.1499938964844,0.1044424995779991,-1842.47998046875,304.167724609375,0.8376263380050659,0.1655635088682174,0.1171536073088646,293.18798828125,297.1499938964844,293.1499938964844,0.1599745452404022,-3514.20751953125,304.1539306640625,0.9443145394325256,0.2354269176721573,0.2236875295639038,293.3046264648437,297.1499938964844,293.1499938964844,0.0068536368198692,-2397.224853515625,299.8451538085937,0.5568543076515198,0.050000000745058,0.2286038696765899,291.1677551269531,291.1499938964844,274.8500061035156,271.4208374023437,285.99737548828125,293.5233764648437,291.16778564453125,1.0,0.1889558434486389,0.7984307408332825,0.7984307408332825,1.0,1.0,-0.8492646217346191,0.3424698710441589,0.5067947506904602,0.1778228729963302,0.0,0.0,0.2242303341627121,26.281455993652344,25.0,0.5228666663169861,-4427.34765625,72.73665618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,19051.982421875,18000.0,0.0,0.0,0.0988202095031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135562658309936,0.1135584712028503,-2.2082551822677488e-06,0.0,0.0001002899516606,0.0,0.0,2.3287618160247803,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507549569010734,-1404.57666015625,304.15301513671875,0.7063338756561279,0.098391592502594,0.0894119441509246,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5563622713088989,0.050000000745058,0.0481957904994487,293.3077392578125,297.1499938964844,293.1499938964844,0.1009412929415702,-1792.58154296875,304.16766357421875,0.829918384552002,0.1610507220029831,0.1139829456806182,293.1877746582031,297.1499938964844,293.1499938964844,0.1591998040676117,-3500.605712890625,304.1539001464844,0.942147433757782,0.234506145119667,0.2228246331214904,293.3059997558594,297.1499938964844,293.1499938964844,0.0067939753644168,-2381.498291015625,299.7878723144531,0.5563622713088989,0.050000000745058,0.2286200821399688,291.16796875,291.1499938964844,274.8500061035156,271.4252319335937,285.9920959472656,293.5340270996094,291.1679382324219,1.0,0.1883343607187271,0.79851895570755,0.79851895570755,1.0,1.0,-0.8437010049819946,0.3407465517520904,0.5029544234275818,0.1748913675546646,0.0,0.0,0.221819058060646,26.27376174926757,25.0,0.2492662221193313,-4402.53564453125,71.79852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.9445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,19070.021484375,18000.0,0.0,0.0,0.0982820242643356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126138791441917,0.112616091966629,-2.210811089753406e-06,0.0,9.974376007448882e-05,0.0,0.0,2.31123948097229,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507549569010734,-1404.57666015625,304.15301513671875,0.7063338756561279,0.098391592502594,0.0894119441509246,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5563622713088989,0.050000000745058,0.0481957904994487,293.3077392578125,297.1499938964844,293.1499938964844,0.1009412929415702,-1792.58154296875,304.16766357421875,0.829918384552002,0.1610507220029831,0.1139829456806182,293.1877746582031,297.1499938964844,293.1499938964844,0.1591998040676117,-3500.605712890625,304.1539001464844,0.942147433757782,0.234506145119667,0.2228246331214904,293.3059997558594,297.1499938964844,293.1499938964844,0.0067939753644168,-2381.498291015625,299.7878723144531,0.5563622713088989,0.050000000745058,0.2286200821399688,291.16796875,291.1499938964844,274.8500061035156,271.4252319335937,285.9920959472656,293.5340270996094,291.1679382324219,1.0,0.1883343607187271,0.79851895570755,0.79851895570755,1.0,1.0,-0.8437010049819946,0.3407465517520904,0.5029544234275818,0.1748913675546646,0.0,0.0,0.221819058060646,26.27376174926757,25.0,0.2492662221193313,-4402.53564453125,71.79852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.9445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,19070.021484375,18000.0,0.0,0.0,0.0982820242643356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126138791441917,0.112616091966629,-2.210811089753406e-06,0.0,9.974376007448882e-05,0.0,0.0,2.31123948097229,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0501945689320564,-1395.2877197265625,304.1529541015625,0.7042312026023865,0.0977406129240989,0.088819719851017,293.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5559556484222412,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0975926145911216,-1744.5462646484375,304.1673583984375,0.8224763870239258,0.1567298620939254,0.1109295561909675,293.18768310546875,297.1499938964844,293.1499938964844,0.1584192663431167,-3486.89013671875,304.1539001464844,0.940079629421234,0.2335691899061203,0.2219480574131012,293.3072204589844,297.1499938964844,293.1499938964844,0.0067347502335906,-2365.789794921875,299.7304382324219,0.5559556484222412,0.050000000745058,0.2286335527896881,291.1678466796875,291.1499938964844,274.8500061035156,271.4296569824219,285.9857788085937,293.53936767578125,291.1677551269531,1.0,0.1877196878194809,0.7986192107200623,0.7986192107200623,1.0,1.0,-0.8382927775382996,0.3389780819416046,0.4993147253990173,0.1722919344902038,0.0,0.0,0.2194450199604034,26.2595443725586,25.0,-0.3145143389701843,-4378.46533203125,70.88561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,303.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,19087.744140625,18000.0,0.0,0.0,0.09774050116539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116857454180717,0.111687958240509,-2.213322659372352e-06,0.0,9.91941851680167e-05,0.0,0.0,2.293954372406006,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0501945689320564,-1395.2877197265625,304.1529541015625,0.7042312026023865,0.0977406129240989,0.088819719851017,293.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5559556484222412,0.050000000745058,0.0481986291706562,293.309326171875,297.1499938964844,293.1499938964844,0.0975926145911216,-1744.5462646484375,304.1673583984375,0.8224763870239258,0.1567298620939254,0.1109295561909675,293.18768310546875,297.1499938964844,293.1499938964844,0.1584192663431167,-3486.89013671875,304.1539001464844,0.940079629421234,0.2335691899061203,0.2219480574131012,293.3072204589844,297.1499938964844,293.1499938964844,0.0067347502335906,-2365.789794921875,299.7304382324219,0.5559556484222412,0.050000000745058,0.2286335527896881,291.1678466796875,291.1499938964844,274.8500061035156,271.4296569824219,285.9857788085937,293.53936767578125,291.1677551269531,1.0,0.1877196878194809,0.7986192107200623,0.7986192107200623,1.0,1.0,-0.8382927775382996,0.3389780819416046,0.4993147253990173,0.1722919344902038,0.0,0.0,0.2194450199604034,26.2595443725586,25.0,-0.3145143389701843,-4378.46533203125,70.88561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28485107421875,303.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,19087.744140625,18000.0,0.0,0.0,0.09774050116539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116857454180717,0.111687958240509,-2.213322659372352e-06,0.0,9.91941851680167e-05,0.0,0.0,2.293954372406006,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0496871992945671,-1386.907958984375,304.1528015136719,0.702389121055603,0.0971569642424583,0.0882802307605743,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5556597113609314,0.050000000745058,0.048200711607933,293.309326171875,297.1499938964844,293.1499938964844,0.0944595262408256,-1699.410400390625,304.1667785644531,0.8153687119483948,0.1526891142129898,0.1080557405948638,293.18768310546875,297.1499938964844,293.1499938964844,0.1576360911130905,-3473.126220703125,304.1539001464844,0.9381490349769592,0.2326152324676513,0.2210542857646942,293.3082275390625,297.1499938964844,293.1499938964844,0.0066764340735971,-2350.268310546875,299.67291259765625,0.5556597113609314,0.050000000745058,0.2286434322595596,291.1669311523437,291.1499938964844,274.8500061035156,271.4340515136719,285.9772033691406,293.5365600585937,291.16668701171875,1.0,0.1871165782213211,0.7987194657325745,0.7987194657325745,1.0,1.0,-0.833137571811676,0.3371918201446533,0.4959457814693451,0.1700779050588607,0.0,0.0,0.2172410935163498,26.23569679260254,25.0,-1.460533618927002,-4356.14453125,70.00880432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19104.365234375,18000.0,0.0,0.0,0.0971996858716011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110813170671463,0.1108153834939003,-2.2156789327709703e-06,0.0,9.864532330539078e-05,0.0,0.0,2.277678966522217,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0496871992945671,-1386.907958984375,304.1528015136719,0.702389121055603,0.0971569642424583,0.0882802307605743,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5556597113609314,0.050000000745058,0.048200711607933,293.309326171875,297.1499938964844,293.1499938964844,0.0944595262408256,-1699.410400390625,304.1667785644531,0.8153687119483948,0.1526891142129898,0.1080557405948638,293.18768310546875,297.1499938964844,293.1499938964844,0.1576360911130905,-3473.126220703125,304.1539001464844,0.9381490349769592,0.2326152324676513,0.2210542857646942,293.3082275390625,297.1499938964844,293.1499938964844,0.0066764340735971,-2350.268310546875,299.67291259765625,0.5556597113609314,0.050000000745058,0.2286434322595596,291.1669311523437,291.1499938964844,274.8500061035156,271.4340515136719,285.9772033691406,293.5365600585937,291.16668701171875,1.0,0.1871165782213211,0.7987194657325745,0.7987194657325745,1.0,1.0,-0.833137571811676,0.3371918201446533,0.4959457814693451,0.1700779050588607,0.0,0.0,0.2172410935163498,26.23569679260254,25.0,-1.460533618927002,-4356.14453125,70.00880432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.89306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19104.365234375,18000.0,0.0,0.0,0.0971996858716011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110813170671463,0.1108153834939003,-2.2156789327709703e-06,0.0,9.864532330539078e-05,0.0,0.0,2.277678966522217,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494581386446952,-1383.1361083984375,304.1527099609375,0.7015859484672546,0.0968919470906257,0.0880350172519683,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5555583834648132,0.050000000745058,0.0482014305889606,293.3086853027344,297.1499938964844,293.1499938964844,0.0929908454418182,-1678.2203369140625,304.1664123535156,0.8119567632675171,0.1507995575666427,0.1067045703530311,293.1877136230469,297.1499938964844,293.1499938964844,0.1572432368993759,-3466.22119140625,304.1539306640625,0.9372432827949524,0.2321300506591797,0.2206002920866012,293.3086242675781,297.1499938964844,293.1499938964844,0.0066476296633481,-2342.58447265625,299.6441650390625,0.5555583834648132,0.050000000745058,0.2286468297243118,291.1661071777344,291.1499938964844,274.8500061035156,271.4362487792969,285.97247314453125,293.5326843261719,291.16583251953125,1.0,0.1868211030960083,0.7987695336341858,0.7987695336341858,1.0,1.0,-0.830681562423706,0.3362995684146881,0.4943819940090179,0.1691303551197052,0.0,0.0,0.216247409582138,26.2196044921875,25.0,-1.9954465627670288,-4345.91064453125,69.5871810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,303.8809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,19111.90625,18000.0,0.0,0.0,0.0969322696328163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104166433215141,0.110418863594532,-2.2167480437929044e-06,0.0,9.837393008638172e-05,0.0,0.0,2.2702748775482178,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
