time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492430068552494,-1379.5989990234375,304.1526184082031,0.7008553743362427,0.0966419577598571,0.0878040492534637,293.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5554877519607544,0.050000000745058,0.0482019372284412,293.3075561523437,297.1499938964844,293.1499938964844,0.0915946587920188,-1658.0701904296875,304.1659545898437,0.8086462616920471,0.1490095555782318,0.1054191961884498,293.18780517578125,297.1499938964844,293.1499938964844,0.1568462550640106,-3459.240478515625,304.1539306640625,0.9363734722137452,0.2316368371248245,0.2201394587755203,293.3089599609375,297.1499938964844,293.1499938964844,0.0066190483048558,-2334.939697265625,299.6154479980469,0.5554877519607544,0.050000000745058,0.228649228811264,291.1651916503906,291.1499938964844,274.8500061035156,271.4384460449219,285.9677429199219,293.5274963378906,291.1648864746094,1.0,0.1865305304527282,0.7988287210464478,0.7988287210464478,1.0,1.0,-0.8283120393753052,0.3354086875915527,0.49290332198143,0.1682959198951721,0.0,0.0,0.2153284698724746,26.200908660888672,25.0,-2.380185127258301,-4336.30908203125,69.17766571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,303.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19118.869140625,18000.0,0.0,0.0,0.096668928861618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100500747561454,0.1100522950291633,-2.2177357550390298e-06,0.0,9.810667688725516e-05,0.0,0.0,2.263425827026367,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488469079136848,-1373.096923828125,304.15240478515625,0.6995922923088074,0.0961799919605255,0.0873780474066734,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5554370284080505,0.050000000745058,0.0482023134827613,293.3038635253906,297.1499938964844,293.1499938964844,0.0890446379780769,-1621.2843017578125,304.1648864746094,0.8024274706840515,0.1457659900188446,0.1030729636549949,293.1881103515625,297.1499938964844,293.1499938964844,0.1560293138027191,-3444.85595703125,304.15399169921875,0.9347261190414428,0.2306170612573623,0.2191890180110931,293.3094787597656,297.1499938964844,293.1499938964844,0.00656243506819,-2319.715087890625,299.55828857421875,0.5554370284080505,0.050000000745058,0.2286510169506073,291.1632080078125,291.1499938964844,274.8500061035156,271.4428405761719,285.9585266113281,293.5135498046875,291.16290283203125,1.0,0.1859664022922516,0.7989470958709717,0.7989470958709717,1.0,1.0,-0.8238465785980225,0.3336291015148163,0.4902174472808838,0.1669819056987762,0.0,0.0,0.2136991769075393,26.15626716613769,25.0,-2.686806917190552,-4318.80712890625,68.39742279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817077636719,303.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19131.169921875,18000.0,0.0,0.0,0.0961612462997436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094017997384071,0.109404020011425,-2.2194801658770302e-06,0.0,9.759143722476438e-05,0.0,0.0,2.251302480697632,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488469079136848,-1373.096923828125,304.15240478515625,0.6995922923088074,0.0961799919605255,0.0873780474066734,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5554370284080505,0.050000000745058,0.0482023134827613,293.3038635253906,297.1499938964844,293.1499938964844,0.0890446379780769,-1621.2843017578125,304.1648864746094,0.8024274706840515,0.1457659900188446,0.1030729636549949,293.1881103515625,297.1499938964844,293.1499938964844,0.1560293138027191,-3444.85595703125,304.15399169921875,0.9347261190414428,0.2306170612573623,0.2191890180110931,293.3094787597656,297.1499938964844,293.1499938964844,0.00656243506819,-2319.715087890625,299.55828857421875,0.5554370284080505,0.050000000745058,0.2286510169506073,291.1632080078125,291.1499938964844,274.8500061035156,271.4428405761719,285.9585266113281,293.5135498046875,291.16290283203125,1.0,0.1859664022922516,0.7989470958709717,0.7989470958709717,1.0,1.0,-0.8238465785980225,0.3336291015148163,0.4902174472808838,0.1669819056987762,0.0,0.0,0.2136991769075393,26.15626716613769,25.0,-2.686806917190552,-4318.80712890625,68.39742279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817077636719,303.84893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19131.169921875,18000.0,0.0,0.0,0.0961612462997436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094017997384071,0.109404020011425,-2.2194801658770302e-06,0.0,9.759143722476438e-05,0.0,0.0,2.251302480697632,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.048486690968275,-1367.1905517578125,304.1521911621094,0.6985652446746826,0.0957604870200157,0.0869914144277572,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5555023550987244,0.050000000745058,0.0482018813490867,293.29901123046875,297.1499938964844,293.1499938964844,0.0867835655808448,-1588.707763671875,304.1636962890625,0.7969289422035217,0.1428512632846832,0.1009970679879188,293.1880798339844,297.1499938964844,293.1499938964844,0.1552161872386932,-3430.52685546875,304.15399169921875,0.9332718849182128,0.2296535521745681,0.2182466387748718,293.309814453125,297.1499938964844,293.1499938964844,0.0065063997171819,-2304.510009765625,299.50152587890625,0.5555023550987244,0.050000000745058,0.2286489754915237,291.16143798828125,291.1499938964844,274.8500061035156,271.4472351074219,285.9510498046875,293.4966125488281,291.16119384765625,1.0,0.1854280978441238,0.7990654110908508,0.7990654110908508,1.0,1.0,-0.8197569847106934,0.331846684217453,0.4879102706909179,0.1661663800477981,0.0,0.0,0.2122982442378997,26.103191375732425,25.0,-2.325807571411133,-4303.0068359375,67.67131042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,303.83062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19141.623046875,18000.0,0.0,0.0,0.0956882908940315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088499873876571,0.108852207660675,-2.220963096988271e-06,0.0,9.711144957691432e-05,0.0,0.0,2.240972757339477,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.048486690968275,-1367.1905517578125,304.1521911621094,0.6985652446746826,0.0957604870200157,0.0869914144277572,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5555023550987244,0.050000000745058,0.0482018813490867,293.29901123046875,297.1499938964844,293.1499938964844,0.0867835655808448,-1588.707763671875,304.1636962890625,0.7969289422035217,0.1428512632846832,0.1009970679879188,293.1880798339844,297.1499938964844,293.1499938964844,0.1552161872386932,-3430.52685546875,304.15399169921875,0.9332718849182128,0.2296535521745681,0.2182466387748718,293.309814453125,297.1499938964844,293.1499938964844,0.0065063997171819,-2304.510009765625,299.50152587890625,0.5555023550987244,0.050000000745058,0.2286489754915237,291.16143798828125,291.1499938964844,274.8500061035156,271.4472351074219,285.9510498046875,293.4966125488281,291.16119384765625,1.0,0.1854280978441238,0.7990654110908508,0.7990654110908508,1.0,1.0,-0.8197569847106934,0.331846684217453,0.4879102706909179,0.1661663800477981,0.0,0.0,0.2122982442378997,26.103191375732425,25.0,-2.325807571411133,-4303.0068359375,67.67131042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,303.83062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19141.623046875,18000.0,0.0,0.0,0.0956882908940315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088499873876571,0.108852207660675,-2.220963096988271e-06,0.0,9.711144957691432e-05,0.0,0.0,2.240972757339477,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.048154879361391,-1361.747802734375,304.1520080566406,0.6977344751358032,0.0953790843486785,0.0866390913724899,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5556599497795105,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846592262387275,-1558.134033203125,304.1626892089844,0.7918214797973633,0.1401213854551315,0.0990529432892799,293.18731689453125,297.1499938964844,293.1499938964844,0.1545208543539047,-3418.29296875,304.1538391113281,0.9322084188461304,0.2288442701101303,0.2174532860517501,293.3099365234375,297.1499938964844,293.1499938964844,0.0064507676288485,-2289.237060546875,299.44537353515625,0.5556599497795105,0.050000000745058,0.2286438643932342,291.1603698730469,291.1499938964844,274.8500061035156,271.4516296386719,285.9459533691406,293.4789733886719,291.1602478027344,1.0,0.1849189549684524,0.7991933226585388,0.7991933226585388,1.0,1.0,-0.8160411715507507,0.3301016986370086,0.4859394431114197,0.1657459288835525,0.0,0.0,0.2109952867031097,26.043819427490234,25.0,-1.4493658542633057,-4288.07275390625,67.00074005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27056884765625,303.81329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19151.0546875,18000.0,0.0,0.0,0.0952585116028785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108351394534111,0.1083536148071289,-2.22230141844193e-06,0.0,9.667527774581686e-05,0.0,0.0,2.23163104057312,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.048154879361391,-1361.747802734375,304.1520080566406,0.6977344751358032,0.0953790843486785,0.0866390913724899,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5556599497795105,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846592262387275,-1558.134033203125,304.1626892089844,0.7918214797973633,0.1401213854551315,0.0990529432892799,293.18731689453125,297.1499938964844,293.1499938964844,0.1545208543539047,-3418.29296875,304.1538391113281,0.9322084188461304,0.2288442701101303,0.2174532860517501,293.3099365234375,297.1499938964844,293.1499938964844,0.0064507676288485,-2289.237060546875,299.44537353515625,0.5556599497795105,0.050000000745058,0.2286438643932342,291.1603698730469,291.1499938964844,274.8500061035156,271.4516296386719,285.9459533691406,293.4789733886719,291.1602478027344,1.0,0.1849189549684524,0.7991933226585388,0.7991933226585388,1.0,1.0,-0.8160411715507507,0.3301016986370086,0.4859394431114197,0.1657459288835525,0.0,0.0,0.2109952867031097,26.043819427490234,25.0,-1.4493658542633057,-4288.07275390625,67.00074005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27056884765625,303.81329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,19151.0546875,18000.0,0.0,0.0,0.0952585116028785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108351394534111,0.1083536148071289,-2.22230141844193e-06,0.0,9.667527774581686e-05,0.0,0.0,2.23163104057312,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478519983589649,-1356.779052734375,304.15185546875,0.6970417499542236,0.0950349271297454,0.0863203629851341,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5558585524559021,0.050000000745058,0.0481994450092315,293.2885131835937,297.1499938964844,293.1499938964844,0.0826689526438713,-1529.54638671875,304.1617736816406,0.7870550155639648,0.1375616639852523,0.0972380638122558,293.1863098144531,297.1499938964844,293.1499938964844,0.153889000415802,-3407.168701171875,304.1535949707031,0.9313401579856871,0.2281033396720886,0.2167399823665619,293.3099365234375,297.1499938964844,293.1499938964844,0.0063958317041397,-2274.000244140625,299.38983154296875,0.5558585524559021,0.050000000745058,0.2286374121904373,291.1598205566406,291.1499938964844,274.8500061035156,271.4560241699219,285.9426574707031,293.4617614746094,291.1597900390625,1.0,0.1844400912523269,0.799321174621582,0.799321174621582,1.0,1.0,-0.8126150369644165,0.3284083604812622,0.4842066764831543,0.1655722707509994,0.0,0.0,0.2097253501415252,25.98385238647461,25.0,-0.7118747234344482,-4273.380859375,66.37925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,303.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,19160.138671875,18000.0,0.0,0.0,0.0948754251003265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078706309199333,0.1078728511929512,-2.223590627181693e-06,0.0,9.628649422666058e-05,0.0,0.0,2.222615957260132,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478519983589649,-1356.779052734375,304.15185546875,0.6970417499542236,0.0950349271297454,0.0863203629851341,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5558585524559021,0.050000000745058,0.0481994450092315,293.2885131835937,297.1499938964844,293.1499938964844,0.0826689526438713,-1529.54638671875,304.1617736816406,0.7870550155639648,0.1375616639852523,0.0972380638122558,293.1863098144531,297.1499938964844,293.1499938964844,0.153889000415802,-3407.168701171875,304.1535949707031,0.9313401579856871,0.2281033396720886,0.2167399823665619,293.3099365234375,297.1499938964844,293.1499938964844,0.0063958317041397,-2274.000244140625,299.38983154296875,0.5558585524559021,0.050000000745058,0.2286374121904373,291.1598205566406,291.1499938964844,274.8500061035156,271.4560241699219,285.9426574707031,293.4617614746094,291.1597900390625,1.0,0.1844400912523269,0.799321174621582,0.799321174621582,1.0,1.0,-0.8126150369644165,0.3284083604812622,0.4842066764831543,0.1655722707509994,0.0,0.0,0.2097253501415252,25.98385238647461,25.0,-0.7118747234344482,-4273.380859375,66.37925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,303.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,19160.138671875,18000.0,0.0,0.0,0.0948754251003265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078706309199333,0.1078728511929512,-2.223590627181693e-06,0.0,9.628649422666058e-05,0.0,0.0,2.222615957260132,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477111786603927,-1354.4683837890625,304.1517639160156,0.6967359185218811,0.0948772951960563,0.0861732885241508,293.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5559635758399963,0.050000000745058,0.0481987260282039,293.2858581542969,297.1499938964844,293.1499938964844,0.0817108824849128,-1515.809326171875,304.161376953125,0.7847597002983093,0.136331558227539,0.0963669791817665,293.1857604980469,297.1499938964844,293.1499938964844,0.1535859704017639,-3401.826416015625,304.15350341796875,0.9309422969818116,0.2277497500181198,0.2164003551006317,293.30987548828125,297.1499938964844,293.1499938964844,0.0063685216009616,-2266.368896484375,299.3622741699219,0.5559635758399963,0.050000000745058,0.2286339998245239,291.1597595214844,291.1499938964844,274.8500061035156,271.4582214355469,285.941650390625,293.4532775878906,291.15972900390625,1.0,0.1842112094163894,0.799385130405426,0.799385130405426,1.0,1.0,-0.810980498790741,0.327568769454956,0.4834117293357849,0.1655692309141159,0.0,0.0,0.2090839892625808,25.954975128173828,25.0,-0.3448495864868164,-4266.03564453125,66.08377838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,303.78619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19164.658203125,18000.0,0.0,0.0,0.094700276851654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076312735676765,0.1076334938406944,-2.2242320483201183e-06,0.0,9.610874258214608e-05,0.0,0.0,2.2181246280670166,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475803427398204,-1352.3221435546875,304.1517028808594,0.6964664459228516,0.0947350189089775,0.086037240922451,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5560733675956726,0.050000000745058,0.0481979735195636,293.283203125,297.1499938964844,293.1499938964844,0.0807746797800064,-1502.4051513671875,304.1610107421875,0.7825186252593994,0.1351323872804641,0.0955174043774604,293.1852111816406,297.1499938964844,293.1499938964844,0.1532914191484451,-3396.6298828125,304.1534118652344,0.930569052696228,0.2274085134267807,0.2160712927579879,293.30975341796875,297.1499938964844,293.1499938964844,0.0063414270989596,-2258.76416015625,299.3348693847656,0.5560733675956726,0.050000000745058,0.2286304235458374,291.1597595214844,291.1499938964844,274.8500061035156,271.4604187011719,285.9406433105469,293.44415283203125,291.1597595214844,1.0,0.183988869190216,0.7994554042816162,0.7994554042816162,1.0,1.0,-0.8093974590301514,0.3267348408699035,0.4826626479625702,0.1656199991703033,0.0,0.0,0.2084318995475769,25.926618576049805,25.0,-0.1131377518177032,-4258.7041015625,65.79792022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533569335937,303.77667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,19169.234375,18000.0,0.0,0.0,0.0945347771048545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073886528611183,0.1073908805847168,-2.22488165491086e-06,0.0,9.594078437658028e-05,0.0,0.0,2.2135705947875977,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.047366302460432,-1348.818359375,304.1514892578125,0.6960958242416382,0.0945102274417877,0.0858151167631149,293.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5563164353370667,0.050000000745058,0.0481963083148002,293.2779235839844,297.1499938964844,293.1499938964844,0.0789732784032821,-1476.6788330078125,304.16033935546875,0.7782244086265564,0.132831335067749,0.0938859432935714,293.1839599609375,297.1499938964844,293.1499938964844,0.1527388393878936,-3386.881103515625,304.1531982421875,0.9299253225326538,0.226770669221878,0.2154531478881836,293.30938720703125,297.1499938964844,293.1499938964844,0.0062880143523216,-2243.699951171875,299.2804870605469,0.5563164353370667,0.050000000745058,0.2286225259304046,291.1597595214844,291.1499938964844,274.8500061035156,271.4648132324219,285.9388427734375,293.42462158203125,291.15972900390625,1.0,0.1835647970438003,0.7995959520339966,0.7995959520339966,1.0,1.0,-0.8064195513725281,0.3251003921031952,0.4813191592693329,0.1658805459737777,0.0,0.0,0.2071322351694107,25.870058059692383,25.0,-0.082758329808712,-4244.2607421875,65.25802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,303.7567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,19178.423828125,18000.0,0.0,0.0,0.0942309126257896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069011986255645,0.106903426349163,-2.226186097686877e-06,0.0,9.56323929131031e-05,0.0,0.0,2.2044148445129395,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.047366302460432,-1348.818359375,304.1514892578125,0.6960958242416382,0.0945102274417877,0.0858151167631149,293.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5563164353370667,0.050000000745058,0.0481963083148002,293.2779235839844,297.1499938964844,293.1499938964844,0.0789732784032821,-1476.6788330078125,304.16033935546875,0.7782244086265564,0.132831335067749,0.0938859432935714,293.1839599609375,297.1499938964844,293.1499938964844,0.1527388393878936,-3386.881103515625,304.1531982421875,0.9299253225326538,0.226770669221878,0.2154531478881836,293.30938720703125,297.1499938964844,293.1499938964844,0.0062880143523216,-2243.699951171875,299.2804870605469,0.5563164353370667,0.050000000745058,0.2286225259304046,291.1597595214844,291.1499938964844,274.8500061035156,271.4648132324219,285.9388427734375,293.42462158203125,291.15972900390625,1.0,0.1835647970438003,0.7995959520339966,0.7995959520339966,1.0,1.0,-0.8064195513725281,0.3251003921031952,0.4813191592693329,0.1658805459737777,0.0,0.0,0.2071322351694107,25.870058059692383,25.0,-0.082758329808712,-4244.2607421875,65.25802612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,303.7567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,19178.423828125,18000.0,0.0,0.0,0.0942309126257896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069011986255645,0.106903426349163,-2.226186097686877e-06,0.0,9.56323929131031e-05,0.0,0.0,2.2044148445129395,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745740,293.1668701171875,297.1499938964844,293.1499938964844,0.04722211509943,-1346.468994140625,304.1512145996094,0.6959716081619263,0.094366580247879,0.0856657028198242,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772683769464492,-1452.4229736328125,304.1597595214844,0.774196445941925,0.1306645274162292,0.0923463031649589,293.1825561523437,297.1499938964844,293.1499938964844,0.15223990380764,-3378.08203125,304.1529541015625,0.9294321537017822,0.2261953800916671,0.2148931175470352,293.3088073730469,297.1499938964844,293.1499938964844,0.0062357285059988,-2228.864990234375,299.2268371582031,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1595764160156,291.1499938964844,274.8500061035156,271.4692077636719,285.9378356933594,293.4043273925781,291.1595153808594,1.0,0.1831686347723007,0.7997365593910217,0.7997365593910217,1.0,1.0,-0.8037072420120239,0.3235217332839966,0.4801855087280273,0.1663431227207183,0.0,0.0,0.2058683931827545,25.8131160736084,25.0,-0.2197087258100509,-4230.4111328125,64.76145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356262207031,303.7369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19187.361328125,18000.0,0.0,0.0,0.0939584746956825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064264550805091,0.1064286828041076,-2.2274552975432016e-06,0.0,9.535590652376412e-05,0.0,0.0,2.195490837097168,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745800,293.1668701171875,297.1499938964844,293.1499938964844,0.04722211509943,-1346.468994140625,304.1512145996094,0.6959716081619263,0.094366580247879,0.0856657028198242,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5565937757492065,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.0772683769464492,-1452.4229736328125,304.1597595214844,0.774196445941925,0.1306645274162292,0.0923463031649589,293.1825561523437,297.1499938964844,293.1499938964844,0.15223990380764,-3378.08203125,304.1529541015625,0.9294321537017822,0.2261953800916671,0.2148931175470352,293.3088073730469,297.1499938964844,293.1499938964844,0.0062357285059988,-2228.864990234375,299.2268371582031,0.5565937757492065,0.050000000745058,0.2286135256290435,291.1595764160156,291.1499938964844,274.8500061035156,271.4692077636719,285.9378356933594,293.4043273925781,291.1595153808594,1.0,0.1831686347723007,0.7997365593910217,0.7997365593910217,1.0,1.0,-0.8037072420120239,0.3235217332839966,0.4801855087280273,0.1663431227207183,0.0,0.0,0.2058683931827545,25.8131160736084,25.0,-0.2197087258100509,-4230.4111328125,64.76145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356262207031,303.7369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,19187.361328125,18000.0,0.0,0.0,0.0939584746956825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064264550805091,0.1064286828041076,-2.2274552975432016e-06,0.0,9.535590652376412e-05,0.0,0.0,2.195490837097168,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471479557454586,-1345.2742919921875,304.15093994140625,0.6961063742637634,0.0943058580160141,0.0855891555547714,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5569154620170593,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756868049502372,-1430.0185546875,304.1591491699219,0.7705252766609192,0.1286837607622146,0.0909235402941703,293.1809997558594,297.1499938964844,293.1499938964844,0.1517969518899917,-3370.275634765625,304.1527099609375,0.9291120171546936,0.2256875932216644,0.214394524693489,293.3080139160156,297.1499938964844,293.1499938964844,0.0061845863237977,-2214.267822265625,299.1739501953125,0.5569154620170593,0.050000000745058,0.2286030799150467,291.1592712402344,291.1499938964844,274.8500061035156,271.4736022949219,285.93731689453125,293.383056640625,291.1591796875,1.0,0.1828008145093917,0.7998830080032349,0.7998830080032349,1.0,1.0,-0.8012943267822266,0.3220209181308746,0.4792733788490295,0.1669971942901611,0.0,0.0,0.2046510130167007,25.75409889221192,25.0,-0.4562898278236389,-4217.38818359375,64.31041717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276916503906,303.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,19195.9609375,18000.0,0.0,0.0,0.09371168166399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059691682457923,0.1059714034199714,-2.2286767489276822e-06,0.0,9.510543895885348e-05,0.0,0.0,2.1868882179260254,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471479557454586,-1345.2742919921875,304.15093994140625,0.6961063742637634,0.0943058580160141,0.0855891555547714,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5569154620170593,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756868049502372,-1430.0185546875,304.1591491699219,0.7705252766609192,0.1286837607622146,0.0909235402941703,293.1809997558594,297.1499938964844,293.1499938964844,0.1517969518899917,-3370.275634765625,304.1527099609375,0.9291120171546936,0.2256875932216644,0.214394524693489,293.3080139160156,297.1499938964844,293.1499938964844,0.0061845863237977,-2214.267822265625,299.1739501953125,0.5569154620170593,0.050000000745058,0.2286030799150467,291.1592712402344,291.1499938964844,274.8500061035156,271.4736022949219,285.93731689453125,293.383056640625,291.1591796875,1.0,0.1828008145093917,0.7998830080032349,0.7998830080032349,1.0,1.0,-0.8012943267822266,0.3220209181308746,0.4792733788490295,0.1669971942901611,0.0,0.0,0.2046510130167007,25.75409889221192,25.0,-0.4562898278236389,-4217.38818359375,64.31041717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2276916503906,303.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,19195.9609375,18000.0,0.0,0.0,0.09371168166399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059691682457923,0.1059714034199714,-2.2286767489276822e-06,0.0,9.510543895885348e-05,0.0,0.0,2.1868882179260254,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471504926681518,-1345.3450927734375,304.150634765625,0.6965286135673523,0.094332754611969,0.0855912268161773,293.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5572917461395264,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742647051811218,-1409.9676513671875,304.1584777832031,0.7673171758651733,0.1269087493419647,0.0896485447883606,293.17926025390625,297.1499938964844,293.1499938964844,0.1514185965061187,-3363.62158203125,304.1524353027344,0.9289937615394592,0.2252527326345443,0.2139643728733062,293.30694580078125,297.1499938964844,293.1499938964844,0.0061347428709268,-2199.974365234375,299.1218566894531,0.5572917461395264,0.050000000745058,0.2285909056663513,291.1586608886719,291.1499938964844,274.8500061035156,271.4779968261719,285.9371337890625,293.3609619140625,291.1585388183594,1.0,0.1824639290571212,0.8000295162200928,0.8000295162200928,1.0,1.0,-0.7992327213287354,0.3206282258033752,0.4786044955253601,0.1678325235843658,0.0,0.0,0.2035342305898666,25.691478729248047,25.0,-0.8724896907806396,-4205.56494140625,63.91007995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205505371094,303.6987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,19203.93359375,18000.0,0.0,0.0,0.0934871062636375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055447235703468,0.1055469512939453,-2.2298092972050654e-06,0.0,9.48775268625468e-05,0.0,0.0,2.1788976192474365,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471504926681518,-1345.3450927734375,304.150634765625,0.6965286135673523,0.094332754611969,0.0855912268161773,293.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5572917461395264,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742647051811218,-1409.9676513671875,304.1584777832031,0.7673171758651733,0.1269087493419647,0.0896485447883606,293.17926025390625,297.1499938964844,293.1499938964844,0.1514185965061187,-3363.62158203125,304.1524353027344,0.9289937615394592,0.2252527326345443,0.2139643728733062,293.30694580078125,297.1499938964844,293.1499938964844,0.0061347428709268,-2199.974365234375,299.1218566894531,0.5572917461395264,0.050000000745058,0.2285909056663513,291.1586608886719,291.1499938964844,274.8500061035156,271.4779968261719,285.9371337890625,293.3609619140625,291.1585388183594,1.0,0.1824639290571212,0.8000295162200928,0.8000295162200928,1.0,1.0,-0.7992327213287354,0.3206282258033752,0.4786044955253601,0.1678325235843658,0.0,0.0,0.2035342305898666,25.691478729248047,25.0,-0.8724896907806396,-4205.56494140625,63.91007995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205505371094,303.6987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,19203.93359375,18000.0,0.0,0.0,0.0934871062636375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055447235703468,0.1055469512939453,-2.2298092972050654e-06,0.0,9.48775268625468e-05,0.0,0.0,2.1788976192474365,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471798293292522,-1345.8426513671875,304.15045166015625,0.6968369483947754,0.0943773090839386,0.0856211856007576,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5574921369552612,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736010149121284,-1400.6396484375,304.1581420898437,0.7658456563949585,0.1260757148265838,0.0890548005700111,293.1783447265625,297.1499938964844,293.1499938964844,0.1512528955936432,-3360.711669921875,304.1523132324219,0.928996741771698,0.2250612825155258,0.2137746214866638,293.30633544921875,297.1499938964844,293.1499938964844,0.006110297050327,-2192.9375,299.0961608886719,0.5574921369552612,0.050000000745058,0.2285844385623932,291.15826416015625,291.1499938964844,274.8500061035156,271.4801940917969,285.9374694824219,293.3501892089844,291.1581420898437,1.0,0.1823076605796814,0.800102710723877,0.800102710723877,1.0,1.0,-0.7983190417289734,0.3199681639671325,0.4783508777618408,0.1683098226785659,0.0,0.0,0.2030244767665863,25.660005569458008,25.0,-0.9739974737167358,-4200.142578125,63.72809600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21728515625,303.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,19207.572265625,18000.0,0.0,0.0,0.0933827385306358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053509190678596,0.1053531467914581,-2.230326117569348e-06,0.0,9.477160347159952e-05,0.0,0.0,2.1752469539642334,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472246333956718,-1346.5938720703125,304.1502990722656,0.6971958875656128,0.0944395363330841,0.085667461156845,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5576956868171692,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729579478502273,-1391.617919921875,304.1578369140625,0.7644296884536743,0.125268667936325,0.0884805619716644,293.17742919921875,297.1499938964844,293.1499938964844,0.1510995924472808,-3358.0205078125,304.15216064453125,0.9290288090705872,0.2248846739530563,0.2135992348194122,293.3056945800781,297.1499938964844,293.1499938964844,0.0060861343517899,-2185.95849609375,299.0707092285156,0.5576956868171692,0.050000000745058,0.2285778820514679,291.15789794921875,291.1499938964844,274.8500061035156,271.4823913574219,285.9381103515625,293.3396911621094,291.1578063964844,1.0,0.18215873837471,0.8001796007156372,0.8001796007156372,1.0,1.0,-0.7974653840065002,0.3193263411521911,0.4781390726566314,0.1688192784786224,0.0,0.0,0.2025366425514221,25.62904357910156,25.0,-0.9604788422584534,-4194.9599609375,63.55624771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,303.6820678710937,278.1499938964844,0.0,18000.0,313.1499938964844,19211.0234375,18000.0,0.0,0.0,0.0932830274105072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105166919529438,0.1051691547036171,-2.230816562587279e-06,0.0,9.467040945310146e-05,0.0,0.0,2.1717801094055176,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473555400967597,-1348.7720947265625,304.1499938964844,0.698046863079071,0.0946120768785476,0.0858042910695076,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5581076145172119,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717226490378379,-1374.33349609375,304.15728759765625,0.761733889579773,0.1237220540642738,0.0873813554644584,293.175537109375,297.1499938964844,293.1499938964844,0.1508252620697021,-3353.203857421875,304.1518859863281,0.9291660785675048,0.2245720773935318,0.2132876366376876,293.30426025390625,297.1499938964844,293.1499938964844,0.0060385963879525,-2172.14892578125,299.0205078125,0.5581076145172119,0.050000000745058,0.2285646498203277,291.1573791503906,291.1499938964844,274.8500061035156,271.4867858886719,285.94049072265625,293.3198547363281,291.1573181152344,1.0,0.1818814575672149,0.8003333806991577,0.8003333806991577,1.0,1.0,-0.7959173321723938,0.3180913627147674,0.4778259694576263,0.1699202507734298,0.0,0.0,0.201593667268753,25.56907844543457,25.0,-0.6700321435928345,-4185.060546875,63.24014663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,303.6668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,19217.599609375,18000.0,0.0,0.0,0.0930961370468139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048162579536438,0.1048184931278228,-2.231750841019675e-06,0.0,9.448074706597254e-05,0.0,0.0,2.1651699542999268,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473555400967597,-1348.7720947265625,304.1499938964844,0.698046863079071,0.0946120768785476,0.0858042910695076,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5581076145172119,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717226490378379,-1374.33349609375,304.15728759765625,0.761733889579773,0.1237220540642738,0.0873813554644584,293.175537109375,297.1499938964844,293.1499938964844,0.1508252620697021,-3353.203857421875,304.1518859863281,0.9291660785675048,0.2245720773935318,0.2132876366376876,293.30426025390625,297.1499938964844,293.1499938964844,0.0060385963879525,-2172.14892578125,299.0205078125,0.5581076145172119,0.050000000745058,0.2285646498203277,291.1573791503906,291.1499938964844,274.8500061035156,271.4867858886719,285.94049072265625,293.3198547363281,291.1573181152344,1.0,0.1818814575672149,0.8003333806991577,0.8003333806991577,1.0,1.0,-0.7959173321723938,0.3180913627147674,0.4778259694576263,0.1699202507734298,0.0,0.0,0.201593667268753,25.56907844543457,25.0,-0.6700321435928345,-4185.060546875,63.24014663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,303.6668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,19217.599609375,18000.0,0.0,0.0,0.0930961370468139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048162579536438,0.1048184931278228,-2.231750841019675e-06,0.0,9.448074706597254e-05,0.0,0.0,2.1651699542999268,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475435741245746,-1351.885009765625,304.1496887207031,0.6990785002708435,0.0948566198348999,0.0860029384493827,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5585220456123352,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705530643463134,-1358.025390625,304.15679931640625,0.7592124342918396,0.1222661212086677,0.086346186697483,293.1736145019531,297.1499938964844,293.1499938964844,0.1505943387746811,-3349.146728515625,304.1516418457031,0.9293982982635498,0.2243178486824035,0.2130301296710968,293.3027038574219,297.1499938964844,293.1499938964844,0.0059921345673501,-2158.5439453125,298.9713439941406,0.5585220456123352,0.050000000745058,0.228551372885704,291.1571960449219,291.1499938964844,274.8500061035156,271.4911804199219,285.9451599121094,293.3033142089844,291.1571960449219,1.0,0.1816325187683105,0.8004871606826782,0.8004871606826782,1.0,1.0,-0.7945851683616638,0.3169323801994324,0.4776527881622314,0.1711077690124511,0.0,0.0,0.2006516456604004,25.51198005676269,25.0,-0.092919036746025,-4175.2958984375,62.9614486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032775878906,303.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,19224.041015625,18000.0,0.0,0.0,0.0929245501756668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044724062085151,0.1044746339321136,-2.232666474810685e-06,0.0,9.430660429643468e-05,0.0,0.0,2.158684492111206,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475435741245746,-1351.885009765625,304.1496887207031,0.6990785002708435,0.0948566198348999,0.0860029384493827,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5585220456123352,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705530643463134,-1358.025390625,304.15679931640625,0.7592124342918396,0.1222661212086677,0.086346186697483,293.1736145019531,297.1499938964844,293.1499938964844,0.1505943387746811,-3349.146728515625,304.1516418457031,0.9293982982635498,0.2243178486824035,0.2130301296710968,293.3027038574219,297.1499938964844,293.1499938964844,0.0059921345673501,-2158.5439453125,298.9713439941406,0.5585220456123352,0.050000000745058,0.228551372885704,291.1571960449219,291.1499938964844,274.8500061035156,271.4911804199219,285.9451599121094,293.3033142089844,291.1571960449219,1.0,0.1816325187683105,0.8004871606826782,0.8004871606826782,1.0,1.0,-0.7945851683616638,0.3169323801994324,0.4776527881622314,0.1711077690124511,0.0,0.0,0.2006516456604004,25.51198005676269,25.0,-0.092919036746025,-4175.2958984375,62.9614486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032775878906,303.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,19224.041015625,18000.0,0.0,0.0,0.0929245501756668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044724062085151,0.1044746339321136,-2.232666474810685e-06,0.0,9.430660429643468e-05,0.0,0.0,2.158684492111206,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746460,293.153564453125,297.1499938964844,293.1499938964844,0.0478403568267822,-1356.776611328125,304.1492919921875,0.7005169987678528,0.0952679067850112,0.0863258615136146,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694535970687866,-1342.7371826171875,304.1563720703125,0.7569463849067688,0.1209264174103736,0.0853859409689903,293.1714172363281,297.1499938964844,293.1499938964844,0.1504152715206146,-3345.985107421875,304.1513977050781,0.9298444390296936,0.224165678024292,0.2128555327653885,293.3009948730469,297.1499938964844,293.1499938964844,0.0059461663477122,-2144.87939453125,298.92364501953125,0.5589820742607117,0.050000000745058,0.2285367101430893,291.158447265625,291.1499938964844,274.8500061035156,271.4955749511719,285.9584045410156,293.3011474609375,291.1588134765625,1.0,0.1814124882221222,0.8006435036659241,0.8006435036659241,1.0,1.0,-0.7935894727706909,0.3159162402153015,0.4776732623577118,0.1723722368478775,0.0,0.0,0.1994628310203552,25.451051712036133,25.0,2.172152280807495,-4163.97998046875,62.72895431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,303.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19231.494140625,18000.0,0.0,0.0,0.0927609801292419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040742769837379,0.1040765047073364,-2.233725808764575e-06,0.0,9.414060332346708e-05,0.0,0.0,2.151170492172241,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746520,293.153564453125,297.1499938964844,293.1499938964844,0.0478403568267822,-1356.776611328125,304.1492919921875,0.7005169987678528,0.0952679067850112,0.0863258615136146,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694535970687866,-1342.7371826171875,304.1563720703125,0.7569463849067688,0.1209264174103736,0.0853859409689903,293.1714172363281,297.1499938964844,293.1499938964844,0.1504152715206146,-3345.985107421875,304.1513977050781,0.9298444390296936,0.224165678024292,0.2128555327653885,293.3009948730469,297.1499938964844,293.1499938964844,0.0059461663477122,-2144.87939453125,298.92364501953125,0.5589820742607117,0.050000000745058,0.2285367101430893,291.158447265625,291.1499938964844,274.8500061035156,271.4955749511719,285.9584045410156,293.3011474609375,291.1588134765625,1.0,0.1814124882221222,0.8006435036659241,0.8006435036659241,1.0,1.0,-0.7935894727706909,0.3159162402153015,0.4776732623577118,0.1723722368478775,0.0,0.0,0.1994628310203552,25.451051712036133,25.0,2.172152280807495,-4163.97998046875,62.72895431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,303.6387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19231.494140625,18000.0,0.0,0.0,0.0927609801292419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040742769837379,0.1040765047073364,-2.233725808764575e-06,0.0,9.414060332346708e-05,0.0,0.0,2.151170492172241,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482527278363704,-1363.572509765625,304.1488342285156,0.7023521065711975,0.0957916975021362,0.0867743492126464,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.559478223323822,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684276446700096,-1328.5179443359375,304.1559753417969,0.7549158334732056,0.1196774542331695,0.0844971612095832,293.1690673828125,297.1499938964844,293.1499938964844,0.1503069251775741,-3344.077392578125,304.151123046875,0.9305018186569214,0.2240976840257644,0.2127710282802581,293.2992248535156,297.1499938964844,293.1499938964844,0.0059011266566812,-2131.36767578125,298.87713623046875,0.559478223323822,0.050000000745058,0.2285209596157074,291.1605529785156,291.1499938964844,274.8500061035156,271.4999389648437,285.9712829589844,293.29937744140625,291.1607971191406,1.0,0.1812240183353424,0.8007997870445251,0.8007997870445251,1.0,1.0,-0.7929369211196899,0.3150581121444702,0.4778788089752197,0.173684537410736,0.0,0.0,0.1979066282510757,25.38750648498535,25.0,2.4119999408721924,-4150.9443359375,62.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,19241.630859375,18000.0,0.0,0.0,0.0925925523042678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035321354866027,0.1035343706607818,-2.2351669031195343e-06,0.0,9.396966925123706e-05,0.0,0.0,2.140930652618408,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482527278363704,-1363.572509765625,304.1488342285156,0.7023521065711975,0.0957916975021362,0.0867743492126464,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.559478223323822,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684276446700096,-1328.5179443359375,304.1559753417969,0.7549158334732056,0.1196774542331695,0.0844971612095832,293.1690673828125,297.1499938964844,293.1499938964844,0.1503069251775741,-3344.077392578125,304.151123046875,0.9305018186569214,0.2240976840257644,0.2127710282802581,293.2992248535156,297.1499938964844,293.1499938964844,0.0059011266566812,-2131.36767578125,298.87713623046875,0.559478223323822,0.050000000745058,0.2285209596157074,291.1605529785156,291.1499938964844,274.8500061035156,271.4999389648437,285.9712829589844,293.29937744140625,291.1607971191406,1.0,0.1812240183353424,0.8007997870445251,0.8007997870445251,1.0,1.0,-0.7929369211196899,0.3150581121444702,0.4778788089752197,0.173684537410736,0.0,0.0,0.1979066282510757,25.38750648498535,25.0,2.4119999408721924,-4150.9443359375,62.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,19241.630859375,18000.0,0.0,0.0,0.0925925523042678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035321354866027,0.1035343706607818,-2.2351669031195343e-06,0.0,9.396966925123706e-05,0.0,0.0,2.140930652618408,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
