time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484827384352684,-1367.369873046875,304.14862060546875,0.7033258080482483,0.0960743725299835,0.0870213136076927,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5597205758094788,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679372176527977,-1321.742431640625,304.15576171875,0.753943920135498,0.1190771535038948,0.0840712711215019,293.1679077148437,297.1499938964844,293.1499938964844,0.1502773165702819,-3343.56787109375,304.1509704589844,0.930858314037323,0.224084198474884,0.2127507030963897,293.2982788085937,297.1499938964844,293.1499938964844,0.0058790766634047,-2124.755859375,298.85406494140625,0.5597205758094788,0.050000000745058,0.2285133004188537,291.16119384765625,291.1499938964844,274.8500061035156,271.50213623046875,285.9775085449219,293.2984313964844,291.161376953125,1.0,0.1811408400535583,0.8008779883384705,0.8008779883384705,1.0,1.0,-0.7926867008209229,0.3146688044071197,0.4780178964138031,0.1743395030498504,0.0,0.0,0.1970905661582946,25.357336044311523,25.0,1.9565269947052,-4144.29541015625,62.466583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.6058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,19247.119140625,18000.0,0.0,0.0,0.0925023779273033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032383739948272,0.1032406091690063,-2.2359472495736554e-06,0.0,9.387815953232348e-05,0.0,0.0,2.135378360748291,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487236380577087,-1371.3511962890625,304.1484375,0.7043173313140869,0.0963671207427978,0.0872782543301582,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5599550008773804,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674592182040214,-1315.1522216796875,304.15557861328125,0.7529903054237366,0.1184904649853706,0.0836554542183876,293.1667785644531,297.1499938964844,293.1499938964844,0.1502608805894851,-3343.296142578125,304.1508178710937,0.9312209486961364,0.2240815609693527,0.2127414345741272,293.2973327636719,297.1499938964844,293.1499938964844,0.0058573437854647,-2118.240966796875,298.8310852050781,0.5599550008773804,0.050000000745058,0.2285058945417404,291.16162109375,291.1499938964844,274.8500061035156,271.5043334960937,285.9835510253906,293.2975158691406,291.1617126464844,1.0,0.181064486503601,0.8009560704231262,0.8009560704231262,1.0,1.0,-0.7924742698669434,0.3143025040626526,0.4781717360019684,0.1749858111143112,0.0,0.0,0.1962727010250091,25.328676223754883,25.0,1.3900156021118164,-4137.7705078125,62.3959846496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,303.5938415527344,278.1499938964844,0.0,18000.0,313.1499938964844,19252.646484375,18000.0,0.0,0.0,0.0924068838357925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029423177242279,0.1029445528984069,-2.2367332803696627e-06,0.0,9.378124377690256e-05,0.0,0.0,2.129779815673828,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746820,293.1449279785156,297.1499938964844,293.1499938964844,0.0492318160831928,-1379.7630615234375,304.14813232421875,0.7063318490982056,0.0969773009419441,0.0878161862492561,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5603966116905212,0.050000000745058,0.0481687895953655,293.22540283203125,297.1499938964844,293.1499938964844,0.0665348023176193,-1302.4451904296875,304.1552734375,0.7511216998100281,0.117351546883583,0.0828495696187019,293.1645812988281,297.1499938964844,293.1499938964844,0.1502615362405777,-3343.3564453125,304.1505432128906,0.931949257850647,0.2241038680076599,0.2127507030963897,293.2954406738281,297.1499938964844,293.1499938964844,0.0058147832751274,-2105.481689453125,298.785400390625,0.5603966116905212,0.050000000745058,0.2284920066595077,291.16180419921875,291.1499938964844,274.8500061035156,271.5087280273437,285.9949035644531,293.29559326171875,291.1617736816406,1.0,0.1809304058551788,0.8011122345924377,0.8011122345924377,1.0,1.0,-0.7921437621116638,0.3136372566223144,0.4785065054893493,0.1762327402830124,0.0,0.0,0.1946792751550674,25.27595329284668,25.0,0.200149655342102,-4125.35107421875,62.27522659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985168457031,303.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,19263.486328125,18000.0,0.0,0.0,0.0921992138028144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023610681295394,0.1023633107542991,-2.2382751012628432e-06,0.0,9.35704811126925e-05,0.0,0.0,2.118780374526977,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746880,293.1449279785156,297.1499938964844,293.1499938964844,0.0492318160831928,-1379.7630615234375,304.14813232421875,0.7063318490982056,0.0969773009419441,0.0878161862492561,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5603966116905212,0.050000000745058,0.0481687895953655,293.22540283203125,297.1499938964844,293.1499938964844,0.0665348023176193,-1302.4451904296875,304.1552734375,0.7511216998100281,0.117351546883583,0.0828495696187019,293.1645812988281,297.1499938964844,293.1499938964844,0.1502615362405777,-3343.3564453125,304.1505432128906,0.931949257850647,0.2241038680076599,0.2127507030963897,293.2954406738281,297.1499938964844,293.1499938964844,0.0058147832751274,-2105.481689453125,298.785400390625,0.5603966116905212,0.050000000745058,0.2284920066595077,291.16180419921875,291.1499938964844,274.8500061035156,271.5087280273437,285.9949035644531,293.29559326171875,291.1617736816406,1.0,0.1809304058551788,0.8011122345924377,0.8011122345924377,1.0,1.0,-0.7921437621116638,0.3136372566223144,0.4785065054893493,0.1762327402830124,0.0,0.0,0.1946792751550674,25.27595329284668,25.0,0.200149655342102,-4125.35107421875,62.27522659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985168457031,303.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,19263.486328125,18000.0,0.0,0.0,0.0921992138028144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023610681295394,0.1023633107542991,-2.2382751012628432e-06,0.0,9.35704811126925e-05,0.0,0.0,2.118780374526977,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.049769714474678,-1388.6851806640625,304.1478576660156,0.708366870880127,0.097615398466587,0.0883811116218566,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5607970356941223,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656463354825973,-1290.2794189453125,304.1549987792969,0.7492862343788147,0.1162518635392189,0.0820730328559875,293.1624755859375,297.1499938964844,293.1499938964844,0.1503019481897354,-3344.13134765625,304.1502990722656,0.9326664805412292,0.2241590619087219,0.2127927094697952,293.29351806640625,297.1499938964844,293.1499938964844,0.0057732742279767,-2093.033203125,298.7400817871094,0.5607970356941223,0.050000000745058,0.2284794598817825,291.1612243652344,291.1499938964844,274.8500061035156,271.5131225585937,286.0051574707031,293.293701171875,291.1610717773437,1.0,0.1808195561170578,0.8012683987617493,0.8012683987617493,1.0,1.0,-0.7919221520423889,0.313064694404602,0.4788574278354645,0.1773902028799057,0.0,0.0,0.193218246102333,25.22945785522461,25.0,-0.8364130854606628,-4114.18701171875,62.17926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201416015625,303.5480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,19273.521484375,18000.0,0.0,0.0,0.0919703394174575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018222942948341,0.1018245369195938,-2.239702780570952e-06,0.0,9.33381961658597e-05,0.0,0.0,2.1085751056671143,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.049769714474678,-1388.6851806640625,304.1478576660156,0.708366870880127,0.097615398466587,0.0883811116218566,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5607970356941223,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656463354825973,-1290.2794189453125,304.1549987792969,0.7492862343788147,0.1162518635392189,0.0820730328559875,293.1624755859375,297.1499938964844,293.1499938964844,0.1503019481897354,-3344.13134765625,304.1502990722656,0.9326664805412292,0.2241590619087219,0.2127927094697952,293.29351806640625,297.1499938964844,293.1499938964844,0.0057732742279767,-2093.033203125,298.7400817871094,0.5607970356941223,0.050000000745058,0.2284794598817825,291.1612243652344,291.1499938964844,274.8500061035156,271.5131225585937,286.0051574707031,293.293701171875,291.1610717773437,1.0,0.1808195561170578,0.8012683987617493,0.8012683987617493,1.0,1.0,-0.7919221520423889,0.313064694404602,0.4788574278354645,0.1773902028799057,0.0,0.0,0.193218246102333,25.22945785522461,25.0,-0.8364130854606628,-4114.18701171875,62.17926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201416015625,303.5480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,19273.521484375,18000.0,0.0,0.0,0.0919703394174575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018222942948341,0.1018245369195938,-2.239702780570952e-06,0.0,9.33381961658597e-05,0.0,0.0,2.1085751056671143,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503293015062809,-1397.9854736328125,304.14764404296875,0.710375964641571,0.0982736945152282,0.0889660716056823,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5611538290977478,0.050000000745058,0.0481637977063655,293.2178039550781,297.1499938964844,293.1499938964844,0.0647840276360511,-1278.514892578125,304.15478515625,0.7474610805511475,0.1151809096336364,0.0813184380531311,293.1605224609375,297.1499938964844,293.1499938964844,0.1503740400075912,-3345.47265625,304.15008544921875,0.9333587884902954,0.2242410778999328,0.212861567735672,293.2916564941406,297.1499938964844,293.1499938964844,0.0057327337563037,-2080.857177734375,298.6951599121094,0.5611538290977478,0.050000000745058,0.2284683138132095,291.1600952148437,291.1499938964844,274.8500061035156,271.5175170898437,286.0140380859375,293.29180908203125,291.1598815917969,1.0,0.1807284951210022,0.8014222383499146,0.8014222383499146,1.0,1.0,-0.7917851209640503,0.3125853538513183,0.4791997373104095,0.1784257888793945,0.0,0.0,0.1919489055871963,25.18872833251953,25.0,-1.6084898710250854,-4104.55908203125,62.1037712097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,303.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,19282.31640625,18000.0,0.0,0.0,0.0917271375656127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013495698571205,0.1013518050312995,-2.2409544726542663e-06,0.0,9.309138113167136e-05,0.0,0.0,2.0996131896972656,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503293015062809,-1397.9854736328125,304.14764404296875,0.710375964641571,0.0982736945152282,0.0889660716056823,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5611538290977478,0.050000000745058,0.0481637977063655,293.2178039550781,297.1499938964844,293.1499938964844,0.0647840276360511,-1278.514892578125,304.15478515625,0.7474610805511475,0.1151809096336364,0.0813184380531311,293.1605224609375,297.1499938964844,293.1499938964844,0.1503740400075912,-3345.47265625,304.15008544921875,0.9333587884902954,0.2242410778999328,0.212861567735672,293.2916564941406,297.1499938964844,293.1499938964844,0.0057327337563037,-2080.857177734375,298.6951599121094,0.5611538290977478,0.050000000745058,0.2284683138132095,291.1600952148437,291.1499938964844,274.8500061035156,271.5175170898437,286.0140380859375,293.29180908203125,291.1598815917969,1.0,0.1807284951210022,0.8014222383499146,0.8014222383499146,1.0,1.0,-0.7917851209640503,0.3125853538513183,0.4791997373104095,0.1784257888793945,0.0,0.0,0.1919489055871963,25.18872833251953,25.0,-1.6084898710250854,-4104.55908203125,62.1037712097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,303.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,19282.31640625,18000.0,0.0,0.0,0.0917271375656127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013495698571205,0.1013518050312995,-2.2409544726542663e-06,0.0,9.309138113167136e-05,0.0,0.0,2.0996131896972656,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509036257863044,-1407.548828125,304.1474609375,0.7123227715492249,0.0989454239606857,0.0895649194717407,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5614646673202515,0.050000000745058,0.048161756247282,293.21453857421875,297.1499938964844,293.1499938964844,0.0639399662613868,-1267.0391845703125,304.15460205078125,0.745627760887146,0.1141306459903717,0.080579861998558,293.1587219238281,297.1499938964844,293.1499938964844,0.1504714637994766,-3347.2646484375,304.14990234375,0.934014618396759,0.2243452668190002,0.2129527479410171,293.289794921875,297.1499938964844,293.1499938964844,0.0056930091232061,-2068.8974609375,298.65057373046875,0.5614646673202515,0.050000000745058,0.2284586429595947,291.1585998535156,291.1499938964844,274.8500061035156,271.5219116210937,286.0213623046875,293.2899475097656,291.1583557128906,1.0,0.1806545853614807,0.8015760779380798,0.8015760779380798,1.0,1.0,-0.7917128801345825,0.312199592590332,0.4795133173465729,0.1793143451213836,0.0,0.0,0.1909074634313583,25.15345764160156,25.0,-2.124164581298828,-4096.59228515625,62.04536437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,303.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,19289.61328125,18000.0,0.0,0.0,0.0914793014526367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009569615125656,0.1009592041373252,-2.241993115603691e-06,0.0,9.283986582886428e-05,0.0,0.0,2.092164993286133,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509036257863044,-1407.548828125,304.1474609375,0.7123227715492249,0.0989454239606857,0.0895649194717407,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5614646673202515,0.050000000745058,0.048161756247282,293.21453857421875,297.1499938964844,293.1499938964844,0.0639399662613868,-1267.0391845703125,304.15460205078125,0.745627760887146,0.1141306459903717,0.080579861998558,293.1587219238281,297.1499938964844,293.1499938964844,0.1504714637994766,-3347.2646484375,304.14990234375,0.934014618396759,0.2243452668190002,0.2129527479410171,293.289794921875,297.1499938964844,293.1499938964844,0.0056930091232061,-2068.8974609375,298.65057373046875,0.5614646673202515,0.050000000745058,0.2284586429595947,291.1585998535156,291.1499938964844,274.8500061035156,271.5219116210937,286.0213623046875,293.2899475097656,291.1583557128906,1.0,0.1806545853614807,0.8015760779380798,0.8015760779380798,1.0,1.0,-0.7917128801345825,0.312199592590332,0.4795133173465729,0.1793143451213836,0.0,0.0,0.1909074634313583,25.15345764160156,25.0,-2.124164581298828,-4096.59228515625,62.04536437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,303.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,19289.61328125,18000.0,0.0,0.0,0.0914793014526367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009569615125656,0.1009592041373252,-2.241993115603691e-06,0.0,9.283986582886428e-05,0.0,0.0,2.092164993286133,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0511942394077777,-1412.394775390625,304.1473999023437,0.7132701277732849,0.099284254014492,0.0898676738142967,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.063522569835186,-1261.3787841796875,304.1545104980469,0.7447035312652588,0.1136109232902526,0.0802149176597595,293.1578674316406,297.1499938964844,293.1499938964844,0.1505277007818222,-3348.293701171875,304.1498107910156,0.9343263506889344,0.2244040817022323,0.2130052149295807,293.2889099121094,297.1499938964844,293.1499938964844,0.005673405714333,-2062.981689453125,298.62841796875,0.5616028904914856,0.050000000745058,0.2284543514251709,291.15777587890625,291.1499938964844,274.8500061035156,271.52410888671875,286.0244140625,293.2890625,291.1575012207031,1.0,0.1806230843067169,0.8016529679298401,0.8016529679298401,1.0,1.0,-0.7916950583457947,0.3120410442352295,0.4796540141105652,0.1796977072954177,0.0,0.0,0.1904749870300293,25.13768768310547,25.0,-2.3076767921447754,-4093.22021484375,62.02141189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076721191406,303.50396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19292.6796875,18000.0,0.0,0.0,0.0913569405674934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007918715476989,0.1007941141724586,-2.242429673060542e-06,0.0,9.27156797843054e-05,0.0,0.0,2.08903169631958,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514862537384033,-1417.2686767578125,304.1473388671875,0.7141984701156616,0.0996241867542266,0.0901717916131019,293.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5617290735244751,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.063107430934906,-1255.7581787109375,304.1544494628906,0.7437719106674194,0.1130940839648246,0.0798522308468818,293.15704345703125,297.1499938964844,293.1499938964844,0.1505884081125259,-3349.401123046875,304.1497497558594,0.9346256256103516,0.2244669944047927,0.2130618095397949,293.2880249023437,297.1499938964844,293.1499938964844,0.0056539652869105,-2057.105224609375,298.6063537597656,0.5617290735244751,0.050000000745058,0.2284504324197769,291.1568908691406,291.1499938964844,274.8500061035156,271.5262756347656,286.02703857421875,293.2881774902344,291.1566162109375,1.0,0.1805950254201889,0.8017283082008362,0.8017283082008362,1.0,1.0,-0.79168701171875,0.3119047284126282,0.4797823131084442,0.1800387948751449,0.0,0.0,0.1901078075170517,25.12320137023925,25.0,-2.443686485290528,-4090.27587890625,62.00066375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,303.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19295.31640625,18000.0,0.0,0.0,0.0912377312779426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006498709321022,0.1006521135568618,-2.2428050669986987e-06,0.0,9.259470243705437e-05,0.0,0.0,2.0863358974456787,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.052071712911129,-1427.0537109375,304.1472473144531,0.7159966230392456,0.1003046780824661,0.0907816812396049,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.561946451663971,0.050000000745058,0.0481586083769798,293.208984375,297.1499938964844,293.1499938964844,0.0622817352414131,-1244.6063232421875,304.15435791015625,0.7418838739395142,0.1120669618248939,0.0791321620345115,293.1554870605469,297.1499938964844,293.1499938964844,0.1507206261157989,-3351.80517578125,304.14959716796875,0.935185730457306,0.2246032059192657,0.2131856828927993,293.28631591796875,297.1499938964844,293.1499938964844,0.0056155268102884,-2045.451416015625,298.5624694824219,0.561946451663971,0.050000000745058,0.2284437119960785,291.1550598144531,291.1499938964844,274.8500061035156,271.5306701660156,286.03106689453125,293.2864685058594,291.1547546386719,1.0,0.1805480271577835,0.8018790483474731,0.8018790483474731,1.0,1.0,-0.7916937470436096,0.3116962015628814,0.4799975752830505,0.1805929988622665,0.0,0.0,0.1895675361156463,25.0977783203125,25.0,-2.580610513687134,-4085.633056640625,61.96736526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20721435546875,303.4859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19299.30078125,18000.0,0.0,0.0,0.0910151675343513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004352495074272,0.1004374921321868,-2.2433723643189296e-06,0.0,9.236882033292204e-05,0.0,0.0,2.082260131835937,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.052071712911129,-1427.0537109375,304.1472473144531,0.7159966230392456,0.1003046780824661,0.0907816812396049,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.561946451663971,0.050000000745058,0.0481586083769798,293.208984375,297.1499938964844,293.1499938964844,0.0622817352414131,-1244.6063232421875,304.15435791015625,0.7418838739395142,0.1120669618248939,0.0791321620345115,293.1554870605469,297.1499938964844,293.1499938964844,0.1507206261157989,-3351.80517578125,304.14959716796875,0.935185730457306,0.2246032059192657,0.2131856828927993,293.28631591796875,297.1499938964844,293.1499938964844,0.0056155268102884,-2045.451416015625,298.5624694824219,0.561946451663971,0.050000000745058,0.2284437119960785,291.1550598144531,291.1499938964844,274.8500061035156,271.5306701660156,286.03106689453125,293.2864685058594,291.1547546386719,1.0,0.1805480271577835,0.8018790483474731,0.8018790483474731,1.0,1.0,-0.7916937470436096,0.3116962015628814,0.4799975752830505,0.1805929988622665,0.0,0.0,0.1895675361156463,25.0977783203125,25.0,-2.580610513687134,-4085.633056640625,61.96736526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20721435546875,303.4859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19299.30078125,18000.0,0.0,0.0,0.0910151675343513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004352495074272,0.1004374921321868,-2.2433723643189296e-06,0.0,9.236882033292204e-05,0.0,0.0,2.082260131835937,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526555180549621,-1436.8291015625,304.1471862792969,0.7177168726921082,0.1009825319051742,0.0913904681801796,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.5621203780174255,0.050000000745058,0.048157475888729,293.2066650390625,297.1499938964844,293.1499938964844,0.0614583082497119,-1233.52099609375,304.1542663574219,0.7399576902389526,0.1110442504286766,0.0784162506461143,293.1540832519531,297.1499938964844,293.1499938964844,0.1508634835481643,-3354.393310546875,304.1495056152344,0.9356942772865297,0.2247499972581863,0.2133206129074096,293.28472900390625,297.1499938964844,293.1499938964844,0.0055775740183889,-2033.89453125,298.5189208984375,0.5621203780174255,0.050000000745058,0.2284383326768875,291.1531982421875,291.1499938964844,274.8500061035156,271.5350646972656,286.03350830078125,293.28485107421875,291.1529235839844,1.0,0.1805109083652496,0.8020297288894653,0.8020297288894653,1.0,1.0,-0.791719377040863,0.3115653693675995,0.4801540374755859,0.1809811294078827,0.0,0.0,0.1892674565315246,25.076549530029297,25.0,-2.59979248046875,-4082.494873046875,61.94255065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,303.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,19301.689453125,18000.0,0.0,0.0,0.0908208265900611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003064885735511,0.1003087311983108,-2.2437125153373927e-06,0.0,9.217159094987436e-05,0.0,0.0,2.0798141956329346,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526555180549621,-1436.8291015625,304.1471862792969,0.7177168726921082,0.1009825319051742,0.0913904681801796,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.5621203780174255,0.050000000745058,0.048157475888729,293.2066650390625,297.1499938964844,293.1499938964844,0.0614583082497119,-1233.52099609375,304.1542663574219,0.7399576902389526,0.1110442504286766,0.0784162506461143,293.1540832519531,297.1499938964844,293.1499938964844,0.1508634835481643,-3354.393310546875,304.1495056152344,0.9356942772865297,0.2247499972581863,0.2133206129074096,293.28472900390625,297.1499938964844,293.1499938964844,0.0055775740183889,-2033.89453125,298.5189208984375,0.5621203780174255,0.050000000745058,0.2284383326768875,291.1531982421875,291.1499938964844,274.8500061035156,271.5350646972656,286.03350830078125,293.28485107421875,291.1529235839844,1.0,0.1805109083652496,0.8020297288894653,0.8020297288894653,1.0,1.0,-0.791719377040863,0.3115653693675995,0.4801540374755859,0.1809811294078827,0.0,0.0,0.1892674565315246,25.076549530029297,25.0,-2.59979248046875,-4082.494873046875,61.94255065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20428466796875,303.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,19301.689453125,18000.0,0.0,0.0,0.0908208265900611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003064885735511,0.1003087311983108,-2.2437125153373927e-06,0.0,9.217159094987436e-05,0.0,0.0,2.0798141956329346,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532339364290237,-1446.5322265625,304.14715576171875,0.7193590998649597,0.1016543358564376,0.0919947549700737,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606336444616317,-1222.4542236328125,304.1542358398437,0.7379886507987976,0.1100229695439338,0.0777019634842872,293.1528015136719,297.1499938964844,293.1499938964844,0.1510138660669326,-3357.10888671875,304.1494140625,0.9361515045166016,0.2249052226543426,0.2134643346071243,293.283203125,297.1499938964844,293.1499938964844,0.0055400589480996,-2022.4156494140625,298.47564697265625,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1513977050781,291.1499938964844,274.8500061035156,271.5394592285156,286.0345153808594,293.2833251953125,291.151123046875,1.0,0.1804821640253067,0.8021762371063232,0.8021762371063232,1.0,1.0,-0.7917539477348328,0.3115004897117615,0.4802534282207489,0.1812184005975723,0.0,0.0,0.1892032474279403,25.05927085876465,25.0,-2.484530448913574,-4080.790283203125,61.92441177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991577148437,303.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19302.5,18000.0,0.0,0.0,0.0906648263335228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002628803253173,0.100265122950077,-2.2438277937908424e-06,0.0,9.201327338814735e-05,0.0,0.0,2.0789856910705566,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532339364290237,-1446.5322265625,304.14715576171875,0.7193590998649597,0.1016543358564376,0.0919947549700737,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5622533559799194,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.0606336444616317,-1222.4542236328125,304.1542358398437,0.7379886507987976,0.1100229695439338,0.0777019634842872,293.1528015136719,297.1499938964844,293.1499938964844,0.1510138660669326,-3357.10888671875,304.1494140625,0.9361515045166016,0.2249052226543426,0.2134643346071243,293.283203125,297.1499938964844,293.1499938964844,0.0055400589480996,-2022.4156494140625,298.47564697265625,0.5622533559799194,0.050000000745058,0.2284342348575592,291.1513977050781,291.1499938964844,274.8500061035156,271.5394592285156,286.0345153808594,293.2833251953125,291.151123046875,1.0,0.1804821640253067,0.8021762371063232,0.8021762371063232,1.0,1.0,-0.7917539477348328,0.3115004897117615,0.4802534282207489,0.1812184005975723,0.0,0.0,0.1892032474279403,25.05927085876465,25.0,-2.484530448913574,-4080.790283203125,61.92441177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991577148437,303.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19302.5,18000.0,0.0,0.0,0.0906648263335228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002628803253173,0.100265122950077,-2.2438277937908424e-06,0.0,9.201327338814735e-05,0.0,0.0,2.0789856910705566,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538042746484279,-1456.1165771484375,304.14715576171875,0.7209285497665405,0.1023181155323982,0.0925924032926559,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5623509287834167,0.050000000745058,0.0481559783220291,293.20281982421875,297.1499938964844,293.1499938964844,0.0598055496811866,-1211.37646484375,304.1542053222656,0.7359784245491028,0.1090017631649971,0.0769880712032318,293.15167236328125,297.1499938964844,293.1499938964844,0.1511686295270919,-3359.894775390625,304.1493530273437,0.9365633130073548,0.2250671684741974,0.2136150002479553,293.28179931640625,297.1499938964844,293.1499938964844,0.005502893589437,-2010.9814453125,298.43267822265625,0.5623509287834167,0.050000000745058,0.2284312397241592,291.1497802734375,291.1499938964844,274.8500061035156,271.5438232421875,286.03436279296875,293.2818908691406,291.1495361328125,1.0,0.1804601550102234,0.8023227453231812,0.8023227453231812,1.0,1.0,-0.7917909026145935,0.3114884197711944,0.480302482843399,0.1813296377658844,0.0,0.0,0.1893466114997863,25.04543685913086,25.0,-2.2346653938293457,-4080.33984375,61.91128158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1919250488281,303.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19301.890625,18000.0,0.0,0.0,0.0905546993017196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100295715034008,0.1002979576587677,-2.243740937046823e-06,0.0,9.190150740323588e-05,0.0,0.0,2.079609632492065,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538042746484279,-1456.1165771484375,304.14715576171875,0.7209285497665405,0.1023181155323982,0.0925924032926559,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5623509287834167,0.050000000745058,0.0481559783220291,293.20281982421875,297.1499938964844,293.1499938964844,0.0598055496811866,-1211.37646484375,304.1542053222656,0.7359784245491028,0.1090017631649971,0.0769880712032318,293.15167236328125,297.1499938964844,293.1499938964844,0.1511686295270919,-3359.894775390625,304.1493530273437,0.9365633130073548,0.2250671684741974,0.2136150002479553,293.28179931640625,297.1499938964844,293.1499938964844,0.005502893589437,-2010.9814453125,298.43267822265625,0.5623509287834167,0.050000000745058,0.2284312397241592,291.1497802734375,291.1499938964844,274.8500061035156,271.5438232421875,286.03436279296875,293.2818908691406,291.1495361328125,1.0,0.1804601550102234,0.8023227453231812,0.8023227453231812,1.0,1.0,-0.7917909026145935,0.3114884197711944,0.480302482843399,0.1813296377658844,0.0,0.0,0.1893466114997863,25.04543685913086,25.0,-2.2346653938293457,-4080.33984375,61.91128158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1919250488281,303.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19301.890625,18000.0,0.0,0.0,0.0905546993017196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100295715034008,0.1002979576587677,-2.243740937046823e-06,0.0,9.190150740323588e-05,0.0,0.0,2.079609632492065,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540858171880245,-1460.8538818359375,304.14715576171875,0.7216880321502686,0.1026465892791748,0.0928882956504821,293.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.5623883008956909,0.050000000745058,0.0481557361781597,293.2020263671875,297.1499938964844,293.1499938964844,0.0593898594379425,-1205.82861328125,304.1541748046875,0.7349590063095093,0.1084911376237869,0.0766311362385749,293.151123046875,297.1499938964844,293.1499938964844,0.151246964931488,-3361.30126953125,304.1493225097656,0.9367545247077942,0.2251503467559814,0.2136926054954528,293.2811279296875,297.1499938964844,293.1499938964844,0.0054844273254275,-2005.2750244140625,298.4112854003906,0.5623883008956909,0.050000000745058,0.2284300923347473,291.1490478515625,291.1499938964844,274.8500061035156,271.5460205078125,286.033935546875,293.2812194824219,291.1488342285156,1.0,0.180451288819313,0.8023960590362549,0.8023960590362549,1.0,1.0,-0.79180908203125,0.3114978671073913,0.480311244726181,0.1813470721244812,0.0,0.0,0.1894863247871399,25.039669036865234,25.0,-2.064730405807495,-4080.525390625,61.906227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875915527344,303.4665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,19301.11328125,18000.0,0.0,0.0,0.0905188918113708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003376096487045,0.1003398522734642,-2.2436304334405577e-06,0.0,9.186517127091064e-05,0.0,0.0,2.0804054737091064,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
747960,293.1300964355469,297.1499938964844,293.1499938964844,0.0543649457395076,-1465.5545654296875,304.1471862792969,0.7224329113960266,0.1029729768633842,0.0931823030114173,293.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.562419593334198,0.050000000745058,0.0481555350124836,293.2012634277344,297.1499938964844,293.1499938964844,0.0589731074869632,-1200.2752685546875,304.1541748046875,0.7339315414428711,0.1079807132482528,0.0762742981314659,293.150634765625,297.1499938964844,293.1499938964844,0.1513255685567855,-3362.71044921875,304.1493225097656,0.9369379878044128,0.2252348512411117,0.2137714624404907,293.2804870605469,297.1499938964844,293.1499938964844,0.0054660248570144,-1999.57080078125,298.3900146484375,0.562419593334198,0.050000000745058,0.2284291237592697,291.1483764648437,291.1499938964844,274.8500061035156,271.5482177734375,286.0333251953125,293.28057861328125,291.148193359375,1.0,0.1804435402154922,0.8024674654006958,0.8024674654006958,1.0,1.0,-0.7918269634246826,0.3115152716636657,0.4803116619586944,0.1813441663980484,0.0,0.0,0.1896609663963318,25.03452110290528,25.0,-1.8714555501937864,-4080.92822265625,61.90195846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,303.46600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19300.0859375,18000.0,0.0,0.0,0.0904953852295875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003929004073143,0.1003951430320739,-2.243484232167248e-06,0.0,9.184131340589374e-05,0.0,0.0,2.081455707550049,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549156703054904,-1474.84033203125,304.1471862792969,0.7238831520080566,0.1036192774772644,0.0937645658850669,293.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.562466561794281,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581371039152145,-1189.16162109375,304.1541748046875,0.7318568229675293,0.1069617420434951,0.0755616426467895,293.1496887207031,297.1499938964844,293.1499938964844,0.1514832377433776,-3365.53076171875,304.1492919921875,0.9372863173484802,0.2254077792167663,0.2139330953359604,293.2792663574219,297.1499938964844,293.1499938964844,0.0054294099099934,-1988.1673583984373,298.34765625,0.562466561794281,0.050000000745058,0.2284276932477951,291.1473083496094,291.1499938964844,274.8500061035156,271.5526123046875,286.0317077636719,293.27935791015625,291.1471862792969,1.0,0.1804310977458953,0.8026103377342224,0.8026103377342224,1.0,1.0,-0.7918623685836792,0.3115693628787994,0.4802930057048797,0.181290864944458,0.0,0.0,0.1900967359542846,25.025861740112305,25.0,-1.4395099878311155,-4082.292236328125,61.89558029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,303.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19297.404296875,18000.0,0.0,0.0,0.090486891567707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005374044179916,0.1005396470427513,-2.2431024717661785e-06,0.0,9.183269139612094e-05,0.0,0.0,2.084200382232666,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549156703054904,-1474.84033203125,304.1471862792969,0.7238831520080566,0.1036192774772644,0.0937645658850669,293.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.562466561794281,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581371039152145,-1189.16162109375,304.1541748046875,0.7318568229675293,0.1069617420434951,0.0755616426467895,293.1496887207031,297.1499938964844,293.1499938964844,0.1514832377433776,-3365.53076171875,304.1492919921875,0.9372863173484802,0.2254077792167663,0.2139330953359604,293.2792663574219,297.1499938964844,293.1499938964844,0.0054294099099934,-1988.1673583984373,298.34765625,0.562466561794281,0.050000000745058,0.2284276932477951,291.1473083496094,291.1499938964844,274.8500061035156,271.5526123046875,286.0317077636719,293.27935791015625,291.1471862792969,1.0,0.1804310977458953,0.8026103377342224,0.8026103377342224,1.0,1.0,-0.7918623685836792,0.3115693628787994,0.4802930057048797,0.181290864944458,0.0,0.0,0.1900967359542846,25.025861740112305,25.0,-1.4395099878311155,-4082.292236328125,61.89558029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,303.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,19297.404296875,18000.0,0.0,0.0,0.090486891567707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005374044179916,0.1005396470427513,-2.2431024717661785e-06,0.0,9.183269139612094e-05,0.0,0.0,2.084200382232666,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554565601050853,-1483.9755859375,304.147216796875,0.7252876162528992,0.1042573004961013,0.0943393930792808,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5624973177909851,0.050000000745058,0.0481550358235836,293.1986694335937,297.1499938964844,293.1499938964844,0.0573008432984352,-1178.079833984375,304.1541748046875,0.7297657132148743,0.1059499159455299,0.0748529583215713,293.1488647460937,297.1499938964844,293.1499938964844,0.1516413241624832,-3368.350341796875,304.1492614746094,0.9376166462898254,0.2255858331918716,0.21409972012043,293.27813720703125,297.1499938964844,293.1499938964844,0.005393031053245,-1976.7669677734373,298.3056335449219,0.5624973177909851,0.050000000745058,0.2284267544746399,291.1465759277344,291.1499938964844,274.8500061035156,271.5569763183594,286.0296325683594,293.2782287597656,291.1464538574219,1.0,0.1804220676422119,0.802753210067749,0.802753210067749,1.0,1.0,-0.7919002771377563,0.3116464018821716,0.4802539050579071,0.1811846941709518,0.0,0.0,0.1906118541955948,25.018871307373047,25.0,-1.0101560354232788,-4084.235107421875,61.89183807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,303.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19294.125,18000.0,0.0,0.0,0.0905271843075752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007140204310417,0.1007162630558013,-2.242635446236818e-06,0.0,9.187358227791265e-05,0.0,0.0,2.087553739547729,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554565601050853,-1483.9755859375,304.147216796875,0.7252876162528992,0.1042573004961013,0.0943393930792808,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5624973177909851,0.050000000745058,0.0481550358235836,293.1986694335937,297.1499938964844,293.1499938964844,0.0573008432984352,-1178.079833984375,304.1541748046875,0.7297657132148743,0.1059499159455299,0.0748529583215713,293.1488647460937,297.1499938964844,293.1499938964844,0.1516413241624832,-3368.350341796875,304.1492614746094,0.9376166462898254,0.2255858331918716,0.21409972012043,293.27813720703125,297.1499938964844,293.1499938964844,0.005393031053245,-1976.7669677734373,298.3056335449219,0.5624973177909851,0.050000000745058,0.2284267544746399,291.1465759277344,291.1499938964844,274.8500061035156,271.5569763183594,286.0296325683594,293.2782287597656,291.1464538574219,1.0,0.1804220676422119,0.802753210067749,0.802753210067749,1.0,1.0,-0.7919002771377563,0.3116464018821716,0.4802539050579071,0.1811846941709518,0.0,0.0,0.1906118541955948,25.018871307373047,25.0,-1.0101560354232788,-4084.235107421875,61.89183807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16192626953125,303.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,19294.125,18000.0,0.0,0.0,0.0905271843075752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007140204310417,0.1007162630558013,-2.242635446236818e-06,0.0,9.187358227791265e-05,0.0,0.0,2.087553739547729,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559878461062908,-1492.9639892578125,304.14727783203125,0.7266533374786377,0.104886770248413,0.0949067398905754,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625168681144714,0.050000000745058,0.0481549091637134,293.197509765625,297.1499938964844,293.1499938964844,0.0564709343016147,-1167.117919921875,304.1541748046875,0.7276764512062073,0.1049535796046257,0.0741535648703575,293.1481018066406,297.1499938964844,293.1499938964844,0.151800125837326,-3371.17626953125,304.14923095703125,0.937936544418335,0.2257686555385589,0.2142710089683532,293.277099609375,297.1499938964844,293.1499938964844,0.0053568598814308,-1965.3656005859373,298.26385498046875,0.5625168681144714,0.050000000745058,0.2284261584281921,291.1460876464844,291.1499938964844,274.8500061035156,271.5613708496094,286.02716064453125,293.2771911621094,291.1460266113281,1.0,0.1804159432649612,0.8028934001922607,0.8028934001922607,1.0,1.0,-0.791946530342102,0.3117451667785644,0.4802013337612152,0.1810352802276611,0.0,0.0,0.1911724060773849,25.01294708251953,25.0,-0.6446596384048462,-4086.61669921875,61.89077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512145996094,303.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,19290.490234375,18000.0,0.0,0.0,0.0906105786561966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009098142385482,0.1009120568633079,-2.2421179437515093e-06,0.0,9.195821621688084e-05,0.0,0.0,2.091270446777344,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559878461062908,-1492.9639892578125,304.14727783203125,0.7266533374786377,0.104886770248413,0.0949067398905754,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625168681144714,0.050000000745058,0.0481549091637134,293.197509765625,297.1499938964844,293.1499938964844,0.0564709343016147,-1167.117919921875,304.1541748046875,0.7276764512062073,0.1049535796046257,0.0741535648703575,293.1481018066406,297.1499938964844,293.1499938964844,0.151800125837326,-3371.17626953125,304.14923095703125,0.937936544418335,0.2257686555385589,0.2142710089683532,293.277099609375,297.1499938964844,293.1499938964844,0.0053568598814308,-1965.3656005859373,298.26385498046875,0.5625168681144714,0.050000000745058,0.2284261584281921,291.1460876464844,291.1499938964844,274.8500061035156,271.5613708496094,286.02716064453125,293.2771911621094,291.1460266113281,1.0,0.1804159432649612,0.8028934001922607,0.8028934001922607,1.0,1.0,-0.791946530342102,0.3117451667785644,0.4802013337612152,0.1810352802276611,0.0,0.0,0.1911724060773849,25.01294708251953,25.0,-0.6446596384048462,-4086.61669921875,61.89077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512145996094,303.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,19290.490234375,18000.0,0.0,0.0,0.0906105786561966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009098142385482,0.1009120568633079,-2.2421179437515093e-06,0.0,9.195821621688084e-05,0.0,0.0,2.091270446777344,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565096735954284,-1501.8084716796875,304.1473083496094,0.7279859781265259,0.1055073887109756,0.0954662859439849,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5625299215316772,0.050000000745058,0.0481548272073268,293.19635009765625,297.1499938964844,293.1499938964844,0.0556551627814769,-1156.3782958984375,304.1541442871094,0.7256091833114624,0.1039822995662689,0.0734695717692375,293.1474304199219,297.1499938964844,293.1499938964844,0.1519598364830017,-3374.013427734375,304.14923095703125,0.9382522106170654,0.2259553521871566,0.2144462019205093,293.2761535644531,297.1499938964844,293.1499938964844,0.0053209112957119,-1953.9742431640625,298.2223205566406,0.5625299215316772,0.050000000745058,0.2284257709980011,291.1457824707031,291.1499938964844,274.8500061035156,271.5657653808594,286.0243835449219,293.2762451171875,291.145751953125,1.0,0.1804123222827911,0.8030336499214172,0.8030336499214172,1.0,1.0,-0.79200679063797,0.3118647634983063,0.4801420569419861,0.1808529198169708,0.0,0.0,0.1917542517185211,25.007549285888672,25.0,-0.3602722883224487,-4089.34375,61.89252471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14111328125,303.4730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,19286.669921875,18000.0,0.0,0.0,0.09072807431221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011153608560562,0.1011176034808158,-2.241574065919849e-06,0.0,9.207746188621968e-05,0.0,0.0,2.095170736312866,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565096735954284,-1501.8084716796875,304.1473083496094,0.7279859781265259,0.1055073887109756,0.0954662859439849,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5625299215316772,0.050000000745058,0.0481548272073268,293.19635009765625,297.1499938964844,293.1499938964844,0.0556551627814769,-1156.3782958984375,304.1541442871094,0.7256091833114624,0.1039822995662689,0.0734695717692375,293.1474304199219,297.1499938964844,293.1499938964844,0.1519598364830017,-3374.013427734375,304.14923095703125,0.9382522106170654,0.2259553521871566,0.2144462019205093,293.2761535644531,297.1499938964844,293.1499938964844,0.0053209112957119,-1953.9742431640625,298.2223205566406,0.5625299215316772,0.050000000745058,0.2284257709980011,291.1457824707031,291.1499938964844,274.8500061035156,271.5657653808594,286.0243835449219,293.2762451171875,291.145751953125,1.0,0.1804123222827911,0.8030336499214172,0.8030336499214172,1.0,1.0,-0.79200679063797,0.3118647634983063,0.4801420569419861,0.1808529198169708,0.0,0.0,0.1917542517185211,25.007549285888672,25.0,-0.3602722883224487,-4089.34375,61.89252471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14111328125,303.4730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,19286.669921875,18000.0,0.0,0.0,0.09072807431221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011153608560562,0.1011176034808158,-2.241574065919849e-06,0.0,9.207746188621968e-05,0.0,0.0,2.095170736312866,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
