time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567670948803424,-1506.1776123046875,304.1473388671875,0.7286421060562134,0.1058145090937614,0.0957430973649025,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5625358819961548,0.050000000745058,0.0481547899544239,293.1957702636719,297.1499938964844,293.1499938964844,0.0552571341395378,-1151.1513671875,304.15411376953125,0.7245961427688599,0.1035129427909851,0.073137067258358,293.1471252441406,297.1499938964844,293.1499938964844,0.1520401239395141,-3375.4384765625,304.14923095703125,0.938411295413971,0.2260500937700271,0.2145351320505142,293.27569580078125,297.1499938964844,293.1499938964844,0.0053030285052955,-1948.2862548828125,298.2016296386719,0.5625358819961548,0.050000000745058,0.2284255772829055,291.1457214355469,291.1499938964844,274.8500061035156,271.56793212890625,286.0228881835937,293.2757873535156,291.14569091796875,1.0,0.1804115027189254,0.8031037449836731,0.8031037449836731,1.0,1.0,-0.7920464277267456,0.3119330406188965,0.4801133871078491,0.1807530522346496,0.0,0.0,0.1920486539602279,25.004833221435547,25.0,-0.2503747642040252,-4090.829833984375,61.8947868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,303.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,19284.724609375,18000.0,0.0,0.0,0.0907976478338241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012200117111206,0.1012222543358802,-2.2412973521568347e-06,0.0,9.214806777890772e-05,0.0,0.0,2.097156047821045,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570224411785602,-1510.515625,304.1473388671875,0.72929447889328,0.1061199158430099,0.0960181429982185,293.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5625438094139099,0.050000000745058,0.0481547378003597,293.1950988769531,297.1499938964844,293.1499938964844,0.0548714213073253,-1146.094970703125,304.154052734375,0.7236135005950928,0.1030627116560936,0.0728156641125679,293.1468200683594,297.1499938964844,293.1499938964844,0.1521209329366684,-3376.8720703125,304.14923095703125,0.9385750889778136,0.2261461317539215,0.2146250754594802,293.2752685546875,297.1499938964844,293.1499938964844,0.0052851997315883,-1942.602294921875,298.1809997558594,0.5625438094139099,0.050000000745058,0.2284253388643264,291.1456604003906,291.1499938964844,274.8500061035156,271.57012939453125,286.0213623046875,293.2753295898437,291.1456604003906,1.0,0.1804114729166031,0.803172767162323,0.803172767162323,1.0,1.0,-0.792098343372345,0.3120088875293731,0.4800894558429718,0.1806501001119613,0.0,0.0,0.1923435628414154,25.001827239990234,25.0,-0.1648050993680954,-4092.40234375,61.89850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1321105957031,303.4769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,19282.76953125,18000.0,0.0,0.0,0.0908731073141098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013251394033432,0.1013273820281028,-2.241019046778092e-06,0.0,9.22246545087546e-05,0.0,0.0,2.099149942398072,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575284510850906,-1519.12548828125,304.1473999023437,0.7305985689163208,0.1067267730832099,0.0965642854571342,293.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5625723600387573,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541559346020221,-1136.740234375,304.1539001464844,0.7217950820922852,0.1022392138838768,0.0722216293215751,293.146240234375,297.1499938964844,293.1499938964844,0.1522856801748275,-3379.7939453125,304.1492004394531,0.9389294981956482,0.2263429164886474,0.2148090898990631,293.2744140625,297.1499938964844,293.1499938964844,0.0052497233264148,-1931.25634765625,298.1398620605469,0.5625723600387573,0.050000000745058,0.2284244745969772,291.1455993652344,291.1499938964844,274.8500061035156,271.57452392578125,286.01812744140625,293.2745056152344,291.1455993652344,1.0,0.180414468050003,0.8033108115196228,0.8033108115196228,1.0,1.0,-0.7922604084014893,0.3121911585330963,0.4800692200660705,0.1804436445236206,0.0,0.0,0.1929357796907425,24.994102478027344,25.0,-0.0862051099538803,-4095.843505859375,61.91232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,303.4815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,19278.841796875,18000.0,0.0,0.0,0.0910369083285331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015363410115242,0.1015385836362838,-2.2404601622838527e-06,0.0,9.239088831236586e-05,0.0,0.0,2.10315489768982,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575284510850906,-1519.12548828125,304.1473999023437,0.7305985689163208,0.1067267730832099,0.0965642854571342,293.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5625723600387573,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541559346020221,-1136.740234375,304.1539001464844,0.7217950820922852,0.1022392138838768,0.0722216293215751,293.146240234375,297.1499938964844,293.1499938964844,0.1522856801748275,-3379.7939453125,304.1492004394531,0.9389294981956482,0.2263429164886474,0.2148090898990631,293.2744140625,297.1499938964844,293.1499938964844,0.0052497233264148,-1931.25634765625,298.1398620605469,0.5625723600387573,0.050000000745058,0.2284244745969772,291.1455993652344,291.1499938964844,274.8500061035156,271.57452392578125,286.01812744140625,293.2745056152344,291.1455993652344,1.0,0.180414468050003,0.8033108115196228,0.8033108115196228,1.0,1.0,-0.7922604084014893,0.3121911585330963,0.4800692200660705,0.1804436445236206,0.0,0.0,0.1929357796907425,24.994102478027344,25.0,-0.0862051099538803,-4095.843505859375,61.91232299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,303.4815368652344,278.1499938964844,0.0,18000.0,313.1499938964844,19278.841796875,18000.0,0.0,0.0,0.0910369083285331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015363410115242,0.1015385836362838,-2.2404601622838527e-06,0.0,9.239088831236586e-05,0.0,0.0,2.10315489768982,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580290965735912,-1527.662109375,304.1474304199219,0.7319065928459167,0.1073281019926071,0.0971056148409843,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5626206994056702,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535272844135761,-1128.548828125,304.1536560058594,0.7202078104019165,0.1015250906348228,0.0717018544673919,293.1457214355469,297.1499938964844,293.1499938964844,0.152455449104309,-3382.8056640625,304.1492004394531,0.9393242001533508,0.2265453338623047,0.2149984687566757,293.27362060546875,297.1499938964844,293.1499938964844,0.0052145230583846,-1919.9566650390625,298.098876953125,0.5626206994056702,0.050000000745058,0.228422999382019,291.1455078125,291.1499938964844,274.8500061035156,271.5788879394531,286.0146789550781,293.2737121582031,291.1455078125,1.0,0.1804223358631134,0.8034489154815674,0.8034489154815674,1.0,1.0,-0.7925113439559937,0.3124159574508667,0.4800953865051269,0.1802464574575424,0.0,0.0,0.1935395151376724,24.98388290405273,25.0,-0.1192935407161712,-4099.7275390625,61.936065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185913085937,303.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19274.84765625,18000.0,0.0,0.0,0.0912113562226295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017509922385215,0.1017532348632812,-2.2398917280952446e-06,0.0,9.25679341889918e-05,0.0,0.0,2.1072237491607666,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580290965735912,-1527.662109375,304.1474304199219,0.7319065928459167,0.1073281019926071,0.0971056148409843,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5626206994056702,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535272844135761,-1128.548828125,304.1536560058594,0.7202078104019165,0.1015250906348228,0.0717018544673919,293.1457214355469,297.1499938964844,293.1499938964844,0.152455449104309,-3382.8056640625,304.1492004394531,0.9393242001533508,0.2265453338623047,0.2149984687566757,293.27362060546875,297.1499938964844,293.1499938964844,0.0052145230583846,-1919.9566650390625,298.098876953125,0.5626206994056702,0.050000000745058,0.228422999382019,291.1455078125,291.1499938964844,274.8500061035156,271.5788879394531,286.0146789550781,293.2737121582031,291.1455078125,1.0,0.1804223358631134,0.8034489154815674,0.8034489154815674,1.0,1.0,-0.7925113439559937,0.3124159574508667,0.4800953865051269,0.1802464574575424,0.0,0.0,0.1935395151376724,24.98388290405273,25.0,-0.1192935407161712,-4099.7275390625,61.936065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185913085937,303.48687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19274.84765625,18000.0,0.0,0.0,0.0912113562226295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017509922385215,0.1017532348632812,-2.2398917280952446e-06,0.0,9.25679341889918e-05,0.0,0.0,2.1072237491607666,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585227571427822,-1536.0992431640625,304.1474609375,0.7332202196121216,0.1079200953245163,0.0976392850279808,293.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5626960396766663,0.050000000745058,0.0481537580490112,293.18927001953125,297.1499938964844,293.1499938964844,0.0530037805438041,-1121.7523193359375,304.1533203125,0.7189095616340637,0.100948266685009,0.0712702497839927,293.1452331542969,297.1499938964844,293.1499938964844,0.1526308208703994,-3385.919677734375,304.149169921875,0.9397677183151244,0.2267510592937469,0.2151915282011032,293.2728881835937,297.1499938964844,293.1499938964844,0.0051795784384012,-1908.7086181640625,298.0579833984375,0.5626960396766663,0.050000000745058,0.2284207046031952,291.145263671875,291.1499938964844,274.8444519042969,271.579345703125,286.0097961425781,293.27294921875,291.14520263671875,1.0,0.1804364472627639,0.8035839200019836,0.8035839200019836,1.0,1.0,-0.7928621172904968,0.3126629292964935,0.4801992177963257,0.1801216006278991,0.0,0.0,0.1941829472780227,24.97127151489257,25.0,-0.4802842438220978,-4104.44921875,61.97150421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,303.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,19270.65234375,18000.0,0.0,0.0,0.0913911312818527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019763275980949,0.1019785702228546,-2.239294872197206e-06,0.0,9.275037882616743e-05,0.0,0.0,2.1114935874938965,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585227571427822,-1536.0992431640625,304.1474609375,0.7332202196121216,0.1079200953245163,0.0976392850279808,293.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5626960396766663,0.050000000745058,0.0481537580490112,293.18927001953125,297.1499938964844,293.1499938964844,0.0530037805438041,-1121.7523193359375,304.1533203125,0.7189095616340637,0.100948266685009,0.0712702497839927,293.1452331542969,297.1499938964844,293.1499938964844,0.1526308208703994,-3385.919677734375,304.149169921875,0.9397677183151244,0.2267510592937469,0.2151915282011032,293.2728881835937,297.1499938964844,293.1499938964844,0.0051795784384012,-1908.7086181640625,298.0579833984375,0.5626960396766663,0.050000000745058,0.2284207046031952,291.145263671875,291.1499938964844,274.8444519042969,271.579345703125,286.0097961425781,293.27294921875,291.14520263671875,1.0,0.1804364472627639,0.8035839200019836,0.8035839200019836,1.0,1.0,-0.7928621172904968,0.3126629292964935,0.4801992177963257,0.1801216006278991,0.0,0.0,0.1941829472780227,24.97127151489257,25.0,-0.4802842438220978,-4104.44921875,61.97150421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,303.49285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,19270.65234375,18000.0,0.0,0.0,0.0913911312818527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019763275980949,0.1019785702228546,-2.239294872197206e-06,0.0,9.275037882616743e-05,0.0,0.0,2.1114935874938965,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590121448040008,-1544.490966796875,304.1474914550781,0.7345660328865051,0.1085031181573867,0.0981640219688415,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5628266930580139,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526614561676979,-1117.3427734375,304.1527709960937,0.7181316614151001,0.1006122156977653,0.0709869936108589,293.1448059082031,297.1499938964844,293.1499938964844,0.152818813920021,-3389.273681640625,304.1491394042969,0.9403024911880492,0.2269598245620727,0.215386763215065,293.27215576171875,297.1499938964844,293.1499938964844,0.0051451143808662,-1897.6297607421875,298.0169677734375,0.5628266930580139,0.050000000745058,0.228416696190834,291.144287109375,291.1499938964844,274.8283386230469,271.57232666015625,286.0016784667969,293.272216796875,291.14404296875,1.0,0.1804591119289398,0.8037189841270447,0.8037189841270447,1.0,1.0,-0.7933803796768188,0.3129353523254394,0.4804450273513794,0.1801479607820511,0.0,0.0,0.1950056701898574,24.953590393066406,25.0,-1.6000405550003052,-4110.95068359375,62.0251579284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109619140625,303.5,278.1499938964844,0.0,18000.0,313.1499938964844,19265.548828125,18000.0,0.0,0.0,0.0915736556053161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022503599524498,0.1022525951266288,-2.2385686406778404e-06,0.0,9.293562470702454e-05,0.0,0.0,2.116683959960937,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590121448040008,-1544.490966796875,304.1474914550781,0.7345660328865051,0.1085031181573867,0.0981640219688415,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5628266930580139,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.0526614561676979,-1117.3427734375,304.1527709960937,0.7181316614151001,0.1006122156977653,0.0709869936108589,293.1448059082031,297.1499938964844,293.1499938964844,0.152818813920021,-3389.273681640625,304.1491394042969,0.9403024911880492,0.2269598245620727,0.215386763215065,293.27215576171875,297.1499938964844,293.1499938964844,0.0051451143808662,-1897.6297607421875,298.0169677734375,0.5628266930580139,0.050000000745058,0.228416696190834,291.144287109375,291.1499938964844,274.8283386230469,271.57232666015625,286.0016784667969,293.272216796875,291.14404296875,1.0,0.1804591119289398,0.8037189841270447,0.8037189841270447,1.0,1.0,-0.7933803796768188,0.3129353523254394,0.4804450273513794,0.1801479607820511,0.0,0.0,0.1950056701898574,24.953590393066406,25.0,-1.6000405550003052,-4110.95068359375,62.0251579284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109619140625,303.5,278.1499938964844,0.0,18000.0,313.1499938964844,19265.548828125,18000.0,0.0,0.0,0.0915736556053161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022503599524498,0.1022525951266288,-2.2385686406778404e-06,0.0,9.293562470702454e-05,0.0,0.0,2.116683959960937,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592567846179008,-1548.6978759765625,304.1474914550781,0.7352600693702698,0.1087926179170608,0.0984240174293518,293.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5629190802574158,0.050000000745058,0.048152320086956,293.1839904785156,297.1499938964844,293.1499938964844,0.0525826551020145,-1116.349365234375,304.15240478515625,0.7180112600326538,0.1005563661456108,0.0709206163883209,293.14459228515625,297.1499938964844,293.1499938964844,0.1529196798801422,-3391.080810546875,304.14910888671875,0.9406154751777648,0.2270665019750595,0.215486004948616,293.27178955078125,297.1499938964844,293.1499938964844,0.0051280935294926,-1892.17138671875,297.996337890625,0.5629190802574158,0.050000000745058,0.2284138798713684,291.14337158203125,291.1499938964844,274.8165588378906,271.566162109375,285.99639892578125,293.2718505859375,291.14306640625,1.0,0.1804748624563217,0.8037865161895752,0.8037865161895752,1.0,1.0,-0.7937277555465698,0.313093364238739,0.4806343615055084,0.1802203208208084,0.0,0.0,0.195541650056839,24.942047119140625,25.0,-2.2832024097442627,-4115.24755859375,62.0615463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,303.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,19262.259765625,18000.0,0.0,0.0,0.091667041182518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024268046021461,0.1024290472269058,-2.2381007056537783e-06,0.0,9.303039405494928e-05,0.0,0.0,2.120024919509888,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0595018193125724,-1552.9190673828125,304.14752197265625,0.7359693646430969,0.1090815663337707,0.0986831560730934,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5630287528038025,0.050000000745058,0.0481516122817993,293.18170166015625,297.1499938964844,293.1499938964844,0.0525654330849647,-1116.16162109375,304.1520080566406,0.7180706262588501,0.10057333111763,0.0709044337272644,293.1443786621094,297.1499938964844,293.1499938964844,0.1530250459909439,-3392.971923828125,304.1490783691406,0.9409583806991576,0.2271752953529358,0.2155868709087371,293.2713928222656,297.1499938964844,293.1499938964844,0.0051111904904246,-1886.7569580078125,297.9756774902344,0.5630287528038025,0.050000000745058,0.2284105122089386,291.1422424316406,291.1499938964844,274.8023986816406,271.5583190917969,285.99041748046875,293.2714538574219,291.141845703125,1.0,0.1804939359426498,0.8038520216941833,0.8038520216941833,1.0,1.0,-0.7941354513168335,0.3132672309875488,0.4808682203292846,0.1803305000066757,0.0,0.0,0.1961748301982879,24.92880630493164,25.0,-2.95210337638855,-4120.3330078125,62.10470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10821533203125,303.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,19258.357421875,18000.0,0.0,0.0,0.0917631164193153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026361435651779,0.1026383861899375,-2.2375456865120213e-06,0.0,9.312789916293696e-05,0.0,0.0,2.123987197875977,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599938444793224,-1561.41650390625,304.14752197265625,0.7374377250671387,0.1096589863300323,0.0992002487182617,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5632999539375305,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527275465428829,-1118.3546142578125,304.15106201171875,0.7187594175338745,0.1008383333683013,0.0710326060652732,293.1439819335937,297.1499938964844,293.1499938964844,0.1532499492168426,-3397.01708984375,304.1490173339844,0.941737174987793,0.227401003241539,0.2157953530550003,293.2706298828125,297.1499938964844,293.1499938964844,0.0050778100267052,-1876.078125,297.934326171875,0.5632999539375305,0.050000000745058,0.2284022271633148,291.13934326171875,291.1499938964844,274.76739501953125,271.5378723144531,285.97625732421875,293.27069091796875,291.13885498046875,1.0,0.1805440038442611,0.8039829134941101,0.8039829134941101,1.0,1.0,-0.7951480150222778,0.3136722147464752,0.481475830078125,0.1806623935699463,0.0,0.0,0.1977864354848861,24.897350311279297,25.0,-4.116676330566406,-4133.1953125,62.21391677856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048889160156,303.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,19248.30078125,18000.0,0.0,0.0,0.0919700935482978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031751111149787,0.1031773462891578,-2.236115278719808e-06,0.0,9.333794878330082e-05,0.0,0.0,2.1341822147369385,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599938444793224,-1561.41650390625,304.14752197265625,0.7374377250671387,0.1096589863300323,0.0992002487182617,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5632999539375305,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527275465428829,-1118.3546142578125,304.15106201171875,0.7187594175338745,0.1008383333683013,0.0710326060652732,293.1439819335937,297.1499938964844,293.1499938964844,0.1532499492168426,-3397.01708984375,304.1490173339844,0.941737174987793,0.227401003241539,0.2157953530550003,293.2706298828125,297.1499938964844,293.1499938964844,0.0050778100267052,-1876.078125,297.934326171875,0.5632999539375305,0.050000000745058,0.2284022271633148,291.13934326171875,291.1499938964844,274.76739501953125,271.5378723144531,285.97625732421875,293.27069091796875,291.13885498046875,1.0,0.1805440038442611,0.8039829134941101,0.8039829134941101,1.0,1.0,-0.7951480150222778,0.3136722147464752,0.481475830078125,0.1806623935699463,0.0,0.0,0.1977864354848861,24.897350311279297,25.0,-4.116676330566406,-4133.1953125,62.21391677856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048889160156,303.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,19248.30078125,18000.0,0.0,0.0,0.0919700935482978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031751111149787,0.1031773462891578,-2.236115278719808e-06,0.0,9.333794878330082e-05,0.0,0.0,2.1341822147369385,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604885928332805,-1569.986328125,304.14752197265625,0.7389710545539856,0.1102374121546745,0.0997174307703971,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5636338591575623,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.0531487986445426,-1123.935302734375,304.1500244140625,0.7201871275901794,0.1014062166213989,0.0713734030723571,293.1435546875,297.1499938964844,293.1499938964844,0.153492584824562,-3401.38623046875,304.14892578125,0.9426325559616088,0.2276397049427032,0.2160150855779647,293.26983642578125,297.1499938964844,293.1499938964844,0.0050449557602405,-1865.56982421875,297.8930053710937,0.5636338591575623,0.050000000745058,0.2283920645713806,291.1358642578125,291.1499938964844,274.7240600585937,271.5115051269531,285.95928955078125,293.2698974609375,291.13531494140625,1.0,0.1806121170520782,0.8041138648986816,0.8041138648986816,1.0,1.0,-0.7964266538619995,0.3141597807407379,0.4822668433189392,0.1811321228742599,0.0,0.0,0.1999010592699051,24.86019325256348,25.0,-4.90770149230957,-4149.88330078125,62.35554122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,19234.841796875,18000.0,0.0,0.0,0.0922098457813263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103895328938961,0.1038975641131401,-2.2342017018672777e-06,0.0,9.358127135783434e-05,0.0,0.0,2.147791624069214,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604885928332805,-1569.986328125,304.14752197265625,0.7389710545539856,0.1102374121546745,0.0997174307703971,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5636338591575623,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.0531487986445426,-1123.935302734375,304.1500244140625,0.7201871275901794,0.1014062166213989,0.0713734030723571,293.1435546875,297.1499938964844,293.1499938964844,0.153492584824562,-3401.38623046875,304.14892578125,0.9426325559616088,0.2276397049427032,0.2160150855779647,293.26983642578125,297.1499938964844,293.1499938964844,0.0050449557602405,-1865.56982421875,297.8930053710937,0.5636338591575623,0.050000000745058,0.2283920645713806,291.1358642578125,291.1499938964844,274.7240600585937,271.5115051269531,285.95928955078125,293.2698974609375,291.13531494140625,1.0,0.1806121170520782,0.8041138648986816,0.8041138648986816,1.0,1.0,-0.7964266538619995,0.3141597807407379,0.4822668433189392,0.1811321228742599,0.0,0.0,0.1999010592699051,24.86019325256348,25.0,-4.90770149230957,-4149.88330078125,62.35554122924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,19234.841796875,18000.0,0.0,0.0,0.0922098457813263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103895328938961,0.1038975641131401,-2.2342017018672777e-06,0.0,9.358127135783434e-05,0.0,0.0,2.147791624069214,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609855689108371,-1578.6162109375,304.14752197265625,0.7405649423599243,0.1108182072639465,0.100236140191555,293.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5640215873718262,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538217164576053,-1132.8162841796875,304.1488952636719,0.7223111391067505,0.1022683903574943,0.071922481060028,293.1430969238281,297.1499938964844,293.1499938964844,0.1537510752677917,-3406.03955078125,304.1488647460937,0.943633198738098,0.227893590927124,0.2162483632564544,293.2689819335937,297.1499938964844,293.1499938964844,0.0050125527195632,-1855.1883544921875,297.8519592285156,0.5640215873718262,0.050000000745058,0.2283802777528762,291.1321105957031,291.1499938964844,274.6731872558594,271.4797058105469,285.939697265625,293.2690734863281,291.13153076171875,1.0,0.1807007193565368,0.8042392134666443,0.8042392134666443,1.0,1.0,-0.7979710102081299,0.3147358298301697,0.4832351803779602,0.1817241311073303,0.0,0.0,0.2025436609983444,24.81860542297364,25.0,-5.265304088592529,-4170.53857421875,62.53143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,303.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19217.658203125,18000.0,0.0,0.0,0.092500664293766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048130989074707,0.1048153340816497,-2.2317592538456665e-06,0.0,9.387641330249608e-05,0.0,0.0,2.1651105880737305,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609855689108371,-1578.6162109375,304.14752197265625,0.7405649423599243,0.1108182072639465,0.100236140191555,293.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5640215873718262,0.050000000745058,0.0481452383100986,293.1635437011719,297.1499938964844,293.1499938964844,0.0538217164576053,-1132.8162841796875,304.1488952636719,0.7223111391067505,0.1022683903574943,0.071922481060028,293.1430969238281,297.1499938964844,293.1499938964844,0.1537510752677917,-3406.03955078125,304.1488647460937,0.943633198738098,0.227893590927124,0.2162483632564544,293.2689819335937,297.1499938964844,293.1499938964844,0.0050125527195632,-1855.1883544921875,297.8519592285156,0.5640215873718262,0.050000000745058,0.2283802777528762,291.1321105957031,291.1499938964844,274.6731872558594,271.4797058105469,285.939697265625,293.2690734863281,291.13153076171875,1.0,0.1807007193565368,0.8042392134666443,0.8042392134666443,1.0,1.0,-0.7979710102081299,0.3147358298301697,0.4832351803779602,0.1817241311073303,0.0,0.0,0.2025436609983444,24.81860542297364,25.0,-5.265304088592529,-4170.53857421875,62.53143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,303.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19217.658203125,18000.0,0.0,0.0,0.092500664293766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048130989074707,0.1048153340816497,-2.2317592538456665e-06,0.0,9.387641330249608e-05,0.0,0.0,2.1651105880737305,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614839568734169,-1587.288818359375,304.14752197265625,0.742211639881134,0.111402079463005,0.1007572337985038,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5644522309303284,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547268912196159,-1144.7645263671875,304.14776611328125,0.7250563502311707,0.1034048497676849,0.072666049003601,293.14263916015625,297.1499938964844,293.1499938964844,0.154023140668869,-3410.93115234375,304.1487731933594,0.9447231292724608,0.228163793683052,0.2164965271949768,293.2680969238281,297.1499938964844,293.1499938964844,0.004980603698641,-1844.918701171875,297.8113098144531,0.5644522309303284,0.050000000745058,0.2283672541379928,291.1282958984375,291.1499938964844,274.61553955078125,271.44305419921875,285.9176025390625,293.2681579589844,291.12774658203125,1.0,0.1808110773563385,0.8043646216392517,0.8043646216392517,1.0,1.0,-0.7997676730155945,0.3154017329216003,0.4843659400939941,0.182419404387474,0.0,0.0,0.2056932300329208,24.773984909057617,25.0,-5.275498867034912,-4195.0263671875,62.7417221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,303.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19196.744140625,18000.0,0.0,0.0,0.0928602814674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059274524450302,0.1059296801686286,-2.2287879346549744e-06,0.0,9.424138261238112e-05,0.0,0.0,2.186103105545044,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614839568734169,-1587.288818359375,304.14752197265625,0.742211639881134,0.111402079463005,0.1007572337985038,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5644522309303284,0.050000000745058,0.0481424927711486,293.15625,297.1499938964844,293.1499938964844,0.0547268912196159,-1144.7645263671875,304.14776611328125,0.7250563502311707,0.1034048497676849,0.072666049003601,293.14263916015625,297.1499938964844,293.1499938964844,0.154023140668869,-3410.93115234375,304.1487731933594,0.9447231292724608,0.228163793683052,0.2164965271949768,293.2680969238281,297.1499938964844,293.1499938964844,0.004980603698641,-1844.918701171875,297.8113098144531,0.5644522309303284,0.050000000745058,0.2283672541379928,291.1282958984375,291.1499938964844,274.61553955078125,271.44305419921875,285.9176025390625,293.2681579589844,291.12774658203125,1.0,0.1808110773563385,0.8043646216392517,0.8043646216392517,1.0,1.0,-0.7997676730155945,0.3154017329216003,0.4843659400939941,0.182419404387474,0.0,0.0,0.2056932300329208,24.773984909057617,25.0,-5.275498867034912,-4195.0263671875,62.7417221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,303.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19196.744140625,18000.0,0.0,0.0,0.0928602814674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059274524450302,0.1059296801686286,-2.2287879346549744e-06,0.0,9.424138261238112e-05,0.0,0.0,2.186103105545044,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617334768176078,-1591.63671875,304.14752197265625,0.7430527210235596,0.111695297062397,0.1010188236832618,293.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.564680814743042,0.050000000745058,0.0481410361826419,293.1524658203125,297.1499938964844,293.1499938964844,0.0552626475691795,-1151.84619140625,304.1471862792969,0.7266464829444885,0.1040718778967857,0.0731082707643508,293.14239501953125,297.1499938964844,293.1499938964844,0.1541638672351837,-3413.458251953125,304.14874267578125,0.9452974200248718,0.2283053696155548,0.2166265696287155,293.2676086425781,297.1499938964844,293.1499938964844,0.0049647921696305,-1839.8201904296875,297.7911682128906,0.564680814743042,0.050000000745058,0.2283603549003601,291.12646484375,291.1499938964844,274.5843811035156,271.42303466796875,285.9056701660156,293.2677001953125,291.1259155273437,1.0,0.1808748990297317,0.8044272661209106,0.8044272661209106,1.0,1.0,-0.800758421421051,0.315769612789154,0.484988808631897,0.1828001141548156,0.0,0.0,0.2074522674083709,24.750896453857425,25.0,-5.178001880645752,-4208.68115234375,62.860008239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,303.6271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,19184.880859375,18000.0,0.0,0.0,0.0930715501308441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065582036972045,0.106560431420803,-2.2271033230936155e-06,0.0,9.44557978073135e-05,0.0,0.0,2.1979682445526123,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619830675423145,-1595.9898681640625,304.14752197265625,0.743903636932373,0.1119893491268158,0.1012811213731765,293.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5649162530899048,0.050000000745058,0.0481395423412323,293.1485900878906,297.1499938964844,293.1499938964844,0.0558474995195865,-1159.5885009765625,304.1466369628906,0.7283633351325989,0.1047979518771171,0.0735926106572151,293.14215087890625,297.1499938964844,293.1499938964844,0.1543073207139969,-3416.03173828125,304.1487121582031,0.9458876848220824,0.228451132774353,0.2167604863643646,293.26715087890625,297.1499938964844,293.1499938964844,0.0049490747042,-1834.7396240234373,297.7711486816406,0.5649162530899048,0.050000000745058,0.2283532619476318,291.1246643066406,291.1499938964844,274.55181884765625,271.4020080566406,285.8931579589844,293.2672119140625,291.1241455078125,1.0,0.1809442639350891,0.8044843077659607,0.8044843077659607,1.0,1.0,-0.8018049597740173,0.3161591291427612,0.4856458008289337,0.1831982433795929,0.0,0.0,0.2093210369348526,24.727510452270508,25.0,-5.030153751373291,-4223.2021484375,62.98652267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672607421875,303.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19172.146484375,18000.0,0.0,0.0,0.093305118381977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072342321276664,0.1072364598512649,-2.2252950202528154e-06,0.0,9.469283395446836e-05,0.0,0.0,2.2106709480285645,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624822303652763,-1604.7061767578125,304.14752197265625,0.7456316947937012,0.1125799566507339,0.101807914674282,293.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5654035210609436,0.050000000745058,0.0481364615261554,293.1407775878906,297.1499938964844,293.1499938964844,0.0571595691144466,-1177.008544921875,304.14556884765625,0.7321651577949524,0.1064226627349853,0.0746848806738853,293.1416320800781,297.1499938964844,293.1499938964844,0.1546022444963455,-3421.314453125,304.1486511230469,0.9471104741096495,0.228755697607994,0.2170405685901641,293.26617431640625,297.1499938964844,293.1499938964844,0.0049179140478372,-1824.6278076171875,297.7315368652344,0.5654035210609436,0.050000000745058,0.2283386439085006,291.1213073730469,291.1499938964844,274.4827880859375,271.3571472167969,285.8665466308594,293.2662353515625,291.120849609375,1.0,0.1811004132032394,0.8045983910560608,0.8045983910560608,1.0,1.0,-0.8040630221366882,0.317006766796112,0.4870562553405761,0.184038758277893,0.0,0.0,0.2133756279945373,24.680334091186523,25.0,-4.624628067016602,-4254.81689453125,63.26473617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04962158203125,303.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,19144.072265625,18000.0,0.0,0.0,0.0938474163413047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087205484509468,0.1087227687239646,-2.221310751338024e-06,0.0,9.524320194032045e-05,0.0,0.0,2.238548517227173,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624822303652763,-1604.7061767578125,304.14752197265625,0.7456316947937012,0.1125799566507339,0.101807914674282,293.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5654035210609436,0.050000000745058,0.0481364615261554,293.1407775878906,297.1499938964844,293.1499938964844,0.0571595691144466,-1177.008544921875,304.14556884765625,0.7321651577949524,0.1064226627349853,0.0746848806738853,293.1416320800781,297.1499938964844,293.1499938964844,0.1546022444963455,-3421.314453125,304.1486511230469,0.9471104741096495,0.228755697607994,0.2170405685901641,293.26617431640625,297.1499938964844,293.1499938964844,0.0049179140478372,-1824.6278076171875,297.7315368652344,0.5654035210609436,0.050000000745058,0.2283386439085006,291.1213073730469,291.1499938964844,274.4827880859375,271.3571472167969,285.8665466308594,293.2662353515625,291.120849609375,1.0,0.1811004132032394,0.8045983910560608,0.8045983910560608,1.0,1.0,-0.8040630221366882,0.317006766796112,0.4870562553405761,0.184038758277893,0.0,0.0,0.2133756279945373,24.680334091186523,25.0,-4.624628067016602,-4254.81689453125,63.26473617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04962158203125,303.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,19144.072265625,18000.0,0.0,0.0,0.0938474163413047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087205484509468,0.1087227687239646,-2.221310751338024e-06,0.0,9.524320194032045e-05,0.0,0.0,2.238548517227173,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629808753728866,-1613.4271240234375,304.14752197265625,0.7473864555358887,0.1131735891103744,0.102337434887886,293.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5659047961235046,0.050000000745058,0.0481333024799823,293.13287353515625,297.1499938964844,293.1499938964844,0.0586413666605949,-1196.7762451171875,304.14459228515625,0.7364116311073303,0.1082561910152435,0.0759273096919059,293.1410827636719,297.1499938964844,293.1499938964844,0.1549070924520492,-3426.763671875,304.1485900878906,0.948375940322876,0.2290773838758468,0.2173367589712143,293.26513671875,297.1499938964844,293.1499938964844,0.0048871203325688,-1814.58056640625,297.6925048828125,0.5659047961235046,0.050000000745058,0.2283236682415008,291.1183166503906,291.1499938964844,274.4092712402344,271.3089599609375,285.8378601074219,293.2652282714844,291.1178894042969,1.0,0.1812794208526611,0.8047124743461609,0.8047124743461609,1.0,1.0,-0.8065233826637268,0.3179450929164886,0.4885782599449157,0.1849178373813629,0.0,0.0,0.2178081572055816,24.633413314819336,25.0,-4.131364822387695,-4289.66845703125,63.57519912719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029052734375,303.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,19112.72265625,18000.0,0.0,0.0,0.0944956690073013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110373668372631,0.1103758886456489,-2.2168640043673804e-06,0.0,9.590108675183728e-05,0.0,0.0,2.269472360610962,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629808753728866,-1613.4271240234375,304.14752197265625,0.7473864555358887,0.1131735891103744,0.102337434887886,293.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5659047961235046,0.050000000745058,0.0481333024799823,293.13287353515625,297.1499938964844,293.1499938964844,0.0586413666605949,-1196.7762451171875,304.14459228515625,0.7364116311073303,0.1082561910152435,0.0759273096919059,293.1410827636719,297.1499938964844,293.1499938964844,0.1549070924520492,-3426.763671875,304.1485900878906,0.948375940322876,0.2290773838758468,0.2173367589712143,293.26513671875,297.1499938964844,293.1499938964844,0.0048871203325688,-1814.58056640625,297.6925048828125,0.5659047961235046,0.050000000745058,0.2283236682415008,291.1183166503906,291.1499938964844,274.4092712402344,271.3089599609375,285.8378601074219,293.2652282714844,291.1178894042969,1.0,0.1812794208526611,0.8047124743461609,0.8047124743461609,1.0,1.0,-0.8065233826637268,0.3179450929164886,0.4885782599449157,0.1849178373813629,0.0,0.0,0.2178081572055816,24.633413314819336,25.0,-4.131364822387695,-4289.66845703125,63.57519912719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029052734375,303.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,19112.72265625,18000.0,0.0,0.0,0.0944956690073013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110373668372631,0.1103758886456489,-2.2168640043673804e-06,0.0,9.590108675183728e-05,0.0,0.0,2.269472360610962,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.063478410243988,-1622.141357421875,304.14752197265625,0.7491567730903625,0.1137695163488388,0.1028692051768302,293.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5664098858833313,0.050000000745058,0.0481301359832286,293.12506103515625,297.1499938964844,293.1499938964844,0.0602694638073444,-1218.6202392578125,304.1436767578125,0.7410533428192139,0.1102738976478576,0.0773027390241622,293.1405334472656,297.1499938964844,293.1499938964844,0.1552211791276931,-3432.36669921875,304.1485290527344,0.9496667385101318,0.2294156104326248,0.2176487147808075,293.2640991210937,297.1499938964844,293.1499938964844,0.0048566716723144,-1804.5904541015625,297.654052734375,0.5664098858833313,0.050000000745058,0.2283086329698562,291.1156616210937,291.1499938964844,274.3319396972656,271.25799560546875,285.8071594238281,293.2641906738281,291.11529541015625,1.0,0.1814807206392288,0.8048171997070312,0.8048171997070312,1.0,1.0,-0.8091649413108826,0.3189765512943268,0.4901883900165558,0.1858008801937103,0.0,0.0,0.2225667536258697,24.58759880065918,25.0,-3.6093947887420654,-4327.5634765625,63.91622543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,303.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,19078.330078125,18000.0,0.0,0.0,0.0952537357807159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121790260076522,0.1121812388300895,-2.211988430644851e-06,0.0,9.66704319580458e-05,0.0,0.0,2.3031444549560547,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.063478410243988,-1622.141357421875,304.14752197265625,0.7491567730903625,0.1137695163488388,0.1028692051768302,293.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5664098858833313,0.050000000745058,0.0481301359832286,293.12506103515625,297.1499938964844,293.1499938964844,0.0602694638073444,-1218.6202392578125,304.1436767578125,0.7410533428192139,0.1102738976478576,0.0773027390241622,293.1405334472656,297.1499938964844,293.1499938964844,0.1552211791276931,-3432.36669921875,304.1485290527344,0.9496667385101318,0.2294156104326248,0.2176487147808075,293.2640991210937,297.1499938964844,293.1499938964844,0.0048566716723144,-1804.5904541015625,297.654052734375,0.5664098858833313,0.050000000745058,0.2283086329698562,291.1156616210937,291.1499938964844,274.3319396972656,271.25799560546875,285.8071594238281,293.2641906738281,291.11529541015625,1.0,0.1814807206392288,0.8048171997070312,0.8048171997070312,1.0,1.0,-0.8091649413108826,0.3189765512943268,0.4901883900165558,0.1858008801937103,0.0,0.0,0.2225667536258697,24.58759880065918,25.0,-3.6093947887420654,-4327.5634765625,63.91622543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,303.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,19078.330078125,18000.0,0.0,0.0,0.0952537357807159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121790260076522,0.1121812388300895,-2.211988430644851e-06,0.0,9.66704319580458e-05,0.0,0.0,2.3031444549560547,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639739483594894,-1630.8338623046875,304.14752197265625,0.7509296536445618,0.1143663451075553,0.1034022122621536,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5669087171554565,0.050000000745058,0.0481270216405391,293.117431640625,297.1499938964844,293.1499938964844,0.0620217286050319,-1242.281982421875,304.14288330078125,0.7460439801216125,0.1124521344900131,0.0787947103381156,293.13995361328125,297.1499938964844,293.1499938964844,0.1555439680814743,-3438.1142578125,304.14849853515625,0.9509650468826294,0.2297693490982055,0.2179756611585617,293.2630615234375,297.1499938964844,293.1499938964844,0.0048265485092997,-1794.6536865234375,297.6161499023437,0.5669087171554565,0.050000000745058,0.2282938659191131,291.1133728027344,291.1499938964844,274.2515869140625,271.2047424316406,285.7744445800781,293.2631530761719,291.1130676269531,1.0,0.1817034631967544,0.8049219846725464,0.8049219846725464,1.0,1.0,-0.8119661808013916,0.3201056718826294,0.4918605089187622,0.1866512596607208,0.0,0.0,0.2276051640510559,24.54363822937012,25.0,-3.105855226516724,-4368.357421875,64.28591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817810058594,303.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19041.107421875,18000.0,0.0,0.0,0.0961218327283859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141231432557106,0.1141253560781478,-2.206714725616621e-06,0.0,9.75514412857592e-05,0.0,0.0,2.3392884731292725,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639739483594894,-1630.8338623046875,304.14752197265625,0.7509296536445618,0.1143663451075553,0.1034022122621536,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5669087171554565,0.050000000745058,0.0481270216405391,293.117431640625,297.1499938964844,293.1499938964844,0.0620217286050319,-1242.281982421875,304.14288330078125,0.7460439801216125,0.1124521344900131,0.0787947103381156,293.13995361328125,297.1499938964844,293.1499938964844,0.1555439680814743,-3438.1142578125,304.14849853515625,0.9509650468826294,0.2297693490982055,0.2179756611585617,293.2630615234375,297.1499938964844,293.1499938964844,0.0048265485092997,-1794.6536865234375,297.6161499023437,0.5669087171554565,0.050000000745058,0.2282938659191131,291.1133728027344,291.1499938964844,274.2515869140625,271.2047424316406,285.7744445800781,293.2631530761719,291.1130676269531,1.0,0.1817034631967544,0.8049219846725464,0.8049219846725464,1.0,1.0,-0.8119661808013916,0.3201056718826294,0.4918605089187622,0.1866512596607208,0.0,0.0,0.2276051640510559,24.54363822937012,25.0,-3.105855226516724,-4368.357421875,64.28591918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9817810058594,303.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19041.107421875,18000.0,0.0,0.0,0.0961218327283859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141231432557106,0.1141253560781478,-2.206714725616621e-06,0.0,9.75514412857592e-05,0.0,0.0,2.3392884731292725,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
