time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0642205849289894,-1635.1649169921875,304.14752197265625,0.7518126368522644,0.114664502441883,0.1036686971783638,293.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5671526789665222,0.050000000745058,0.0481255017220974,293.1137390136719,297.1499938964844,293.1499938964844,0.0629379972815513,-1254.718505859375,304.1424865722656,0.7486558556556702,0.1135944500565528,0.0795795246958732,293.1396789550781,297.1499938964844,293.1499938964844,0.1557084023952484,-3441.038330078125,304.1484680175781,0.9516116380691528,0.2299516052007675,0.218144416809082,293.2625427246094,297.1499938964844,293.1499938964844,0.0048116170801222,-1789.7091064453125,297.5973815917969,0.5671526789665222,0.050000000745058,0.2282866686582565,291.11236572265625,291.1499938964844,274.2105407714844,271.1774597167969,285.7573547363281,293.2626342773437,291.1120910644531,1.0,0.181822583079338,0.8049743175506592,0.8049743175506592,1.0,1.0,-0.8134199976921082,0.3207078874111175,0.4927121102809906,0.1870532035827636,0.0,0.0,0.2302167862653732,24.52256965637207,25.0,-2.865985870361328,-4389.8076171875,64.48089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692687988281,303.8470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,19021.490234375,18000.0,0.0,0.0,0.0965964421629905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151436492800712,0.1151458546519279,-2.20393644667638e-06,0.0,9.803310967981815e-05,0.0,0.0,2.358212471008301,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644661709666252,-1639.4808349609375,304.14752197265625,0.7526907920837402,0.1149620488286018,0.1039348319172859,293.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.5673913955688477,0.050000000745058,0.0481240190565586,293.110107421875,297.1499938964844,293.1499938964844,0.0638768523931503,-1267.5074462890625,304.14215087890625,0.7513349652290344,0.1147675216197967,0.0803869664669036,293.139404296875,297.1499938964844,293.1499938964844,0.1558746099472046,-3443.991455078125,304.1484375,0.9522534012794496,0.2301370948553085,0.218316376209259,293.26202392578125,297.1499938964844,293.1499938964844,0.0047967489808797,-1784.772705078125,297.5787353515625,0.5673913955688477,0.050000000745058,0.228279635310173,291.1114501953125,291.1499938964844,274.16900634765625,271.1498107910156,285.7397766113281,293.2621154785156,291.1111755371094,1.0,0.1819465607404709,0.8050190210342407,0.8050190210342407,1.0,1.0,-0.8149046301841736,0.3213347792625427,0.4935698807239532,0.18743297457695,0.0,0.0,0.2328819334506988,24.50221061706543,25.0,-2.630237340927124,-4411.92919921875,64.6821060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,303.8713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,19001.23828125,18000.0,0.0,0.0,0.0970968157052993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161939576268196,0.1161961555480957,-2.2010694920027163e-06,0.0,9.854092786554248e-05,0.0,0.0,2.3776543140411377,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0649529993534088,-1648.04541015625,304.14752197265625,0.7544237971305847,0.1155537813901901,0.1044647172093391,293.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5678483247756958,0.050000000745058,0.048121191561222,293.1031188964844,297.1499938964844,293.1499938964844,0.0658123567700386,-1294.0169677734375,304.1415405273437,0.7568666338920593,0.117194764316082,0.0820618271827697,293.13885498046875,297.1499938964844,293.1499938964844,0.1562115103006363,-3449.969482421875,304.1484069824219,0.9535135626792908,0.2305165976285934,0.2186689227819442,293.2610168457031,297.1499938964844,293.1499938964844,0.0047672195360064,-1774.9310302734375,297.54180908203125,0.5678483247756958,0.050000000745058,0.2282662093639373,291.1098327636719,291.1499938964844,274.0848693847656,271.0936889648437,285.70318603515625,293.2610778808594,291.109619140625,1.0,0.1822084635496139,0.805108368396759,0.805108368396759,1.0,1.0,-0.8179543614387512,0.3226636350154876,0.4952907264232635,0.1881128549575805,0.0,0.0,0.2383518517017364,24.46396446228028,25.0,-2.1665971279144287,-4458.1220703125,65.10200500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,303.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18958.94140625,18000.0,0.0,0.0,0.0981717854738235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183775812387466,0.1183797791600227,-2.1950836526229978e-06,0.0,9.963188495021312e-05,0.0,0.0,2.4179604053497314,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0649529993534088,-1648.04541015625,304.14752197265625,0.7544237971305847,0.1155537813901901,0.1044647172093391,293.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5678483247756958,0.050000000745058,0.048121191561222,293.1031188964844,297.1499938964844,293.1499938964844,0.0658123567700386,-1294.0169677734375,304.1415405273437,0.7568666338920593,0.117194764316082,0.0820618271827697,293.13885498046875,297.1499938964844,293.1499938964844,0.1562115103006363,-3449.969482421875,304.1484069824219,0.9535135626792908,0.2305165976285934,0.2186689227819442,293.2610168457031,297.1499938964844,293.1499938964844,0.0047672195360064,-1774.9310302734375,297.54180908203125,0.5678483247756958,0.050000000745058,0.2282662093639373,291.1098327636719,291.1499938964844,274.0848693847656,271.0936889648437,285.70318603515625,293.2610778808594,291.109619140625,1.0,0.1822084635496139,0.805108368396759,0.805108368396759,1.0,1.0,-0.8179543614387512,0.3226636350154876,0.4952907264232635,0.1881128549575805,0.0,0.0,0.2383518517017364,24.46396446228028,25.0,-2.1665971279144287,-4458.1220703125,65.10200500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,303.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18958.94140625,18000.0,0.0,0.0,0.0981717854738235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183775812387466,0.1183797791600227,-2.1950836526229978e-06,0.0,9.963188495021312e-05,0.0,0.0,2.4179604053497314,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0654321610927581,-1656.486572265625,304.1475524902344,0.7561131715774536,0.1161384508013725,0.1049892082810401,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5682715177536011,0.050000000745058,0.0481185838580131,293.0965881347656,297.1499938964844,293.1499938964844,0.0678062885999679,-1321.5269775390625,304.1410522460937,0.762572705745697,0.119708128273487,0.0838013067841529,293.1383361816406,297.1499938964844,293.1499938964844,0.1565526276826858,-3456.011962890625,304.1483764648437,0.9547293782234192,0.2309050858020782,0.2190308272838592,293.260009765625,297.1499938964844,293.1499938964844,0.004737926647067,-1765.1195068359375,297.5053100585937,0.5682715177536011,0.050000000745058,0.2282538414001464,291.1085510253906,291.1499938964844,274.0,271.0369567871094,285.6648254394531,293.2601013183594,291.1083984375,1.0,0.1824871152639389,0.8051976561546326,0.8051976561546326,1.0,1.0,-0.8210878372192383,0.3240891396999359,0.4969987273216247,0.1886648386716842,0.0,0.0,0.2439692765474319,24.42938041687012,25.0,-1.7118918895721436,-4506.7236328125,65.5423355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075622558594,303.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18914.466796875,18000.0,0.0,0.0,0.0993360131978988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206586360931396,0.1206608265638351,-2.18879290514451e-06,0.0,0.0001008134277071,0.0,0.0,2.4598991870880127,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0654321610927581,-1656.486572265625,304.1475524902344,0.7561131715774536,0.1161384508013725,0.1049892082810401,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5682715177536011,0.050000000745058,0.0481185838580131,293.0965881347656,297.1499938964844,293.1499938964844,0.0678062885999679,-1321.5269775390625,304.1410522460937,0.762572705745697,0.119708128273487,0.0838013067841529,293.1383361816406,297.1499938964844,293.1499938964844,0.1565526276826858,-3456.011962890625,304.1483764648437,0.9547293782234192,0.2309050858020782,0.2190308272838592,293.260009765625,297.1499938964844,293.1499938964844,0.004737926647067,-1765.1195068359375,297.5053100585937,0.5682715177536011,0.050000000745058,0.2282538414001464,291.1085510253906,291.1499938964844,274.0,271.0369567871094,285.6648254394531,293.2601013183594,291.1083984375,1.0,0.1824871152639389,0.8051976561546326,0.8051976561546326,1.0,1.0,-0.8210878372192383,0.3240891396999359,0.4969987273216247,0.1886648386716842,0.0,0.0,0.2439692765474319,24.42938041687012,25.0,-1.7118918895721436,-4506.7236328125,65.5423355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075622558594,303.9706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18914.466796875,18000.0,0.0,0.0,0.0993360131978988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206586360931396,0.1206608265638351,-2.18879290514451e-06,0.0,0.0001008134277071,0.0,0.0,2.4598991870880127,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0659009292721748,-1664.7552490234375,304.1475830078125,0.7577427625656128,0.1167126148939132,0.1055053174495697,293.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5686534643173218,0.050000000745058,0.0481162369251251,293.090576171875,297.1499938964844,293.1499938964844,0.0698379948735237,-1349.7596435546875,304.1406555175781,0.7683826088905334,0.1222820207476615,0.0855879336595535,293.1378479003906,297.1499938964844,293.1499938964844,0.1568954139947891,-3462.07373046875,304.1483459472656,0.9558860063552856,0.2312996089458465,0.2193994224071502,293.25909423828125,297.1499938964844,293.1499938964844,0.0047088279388844,-1755.3243408203125,297.4691772460937,0.5686534643173218,0.050000000745058,0.2282427102327346,291.10760498046875,291.1499938964844,273.9151306152344,270.9801330566406,285.6249084472656,293.2591552734375,291.10748291015625,1.0,0.1827805042266845,0.8052727580070496,0.8052727580070496,1.0,1.0,-0.8242777585983276,0.3256035447120666,0.4986741840839386,0.1890689581632614,0.0,0.0,0.2496891319751739,24.39897346496582,25.0,-1.23507559299469,-4557.48583984375,65.99976348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848876953125,304.0211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18868.0703125,18000.0,0.0,0.0,0.100578561425209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230216398835182,0.1230238229036331,-2.1822331746079726e-06,0.0,0.0001020744530251,0.0,0.0,2.503165006637573,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0659009292721748,-1664.7552490234375,304.1475830078125,0.7577427625656128,0.1167126148939132,0.1055053174495697,293.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.5686534643173218,0.050000000745058,0.0481162369251251,293.090576171875,297.1499938964844,293.1499938964844,0.0698379948735237,-1349.7596435546875,304.1406555175781,0.7683826088905334,0.1222820207476615,0.0855879336595535,293.1378479003906,297.1499938964844,293.1499938964844,0.1568954139947891,-3462.07373046875,304.1483459472656,0.9558860063552856,0.2312996089458465,0.2193994224071502,293.25909423828125,297.1499938964844,293.1499938964844,0.0047088279388844,-1755.3243408203125,297.4691772460937,0.5686534643173218,0.050000000745058,0.2282427102327346,291.10760498046875,291.1499938964844,273.9151306152344,270.9801330566406,285.6249084472656,293.2591552734375,291.10748291015625,1.0,0.1827805042266845,0.8052727580070496,0.8052727580070496,1.0,1.0,-0.8242777585983276,0.3256035447120666,0.4986741840839386,0.1890689581632614,0.0,0.0,0.2496891319751739,24.39897346496582,25.0,-1.23507559299469,-4557.48583984375,65.99976348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848876953125,304.0211486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18868.0703125,18000.0,0.0,0.0,0.100578561425209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230216398835182,0.1230238229036331,-2.1822331746079726e-06,0.0,0.0001020744530251,0.0,0.0,2.503165006637573,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663558989763259,-1672.789306640625,304.14764404296875,0.7592957019805908,0.1172721311450004,0.1060094982385635,293.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.5689874291419983,0.050000000745058,0.0481141880154609,293.08514404296875,297.1499938964844,293.1499938964844,0.071888767182827,-1378.4521484375,304.1403503417969,0.7742252349853516,0.1248939856886863,0.0874054506421089,293.1374206542969,297.1499938964844,293.1499938964844,0.157236710190773,-3468.097412109375,304.1483154296875,0.9569690823554992,0.2316968888044357,0.2197718322277069,293.2582092285156,297.1499938964844,293.1499938964844,0.0046799066476523,-1745.53759765625,297.4333801269531,0.5689874291419983,0.050000000745058,0.2282329946756363,291.1070251464844,291.1499938964844,273.8309936523437,270.9237976074219,285.58367919921875,293.2582702636719,291.10699462890625,1.0,0.1830867230892181,0.8053478598594666,0.8053478598594666,1.0,1.0,-0.8274969458580017,0.3271977603435516,0.5002992153167725,0.1893154382705688,0.0,0.0,0.2554622292518616,24.373327255249023,25.0,-0.7175232768058777,-4610.1025390625,66.47108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642883300781,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18820.0625,18000.0,0.0,0.0,0.1018891409039497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254485696554184,0.1254507452249527,-2.175448571506422e-06,0.0,0.0001034045271808,0.0,0.0,2.5474095344543457,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663558989763259,-1672.789306640625,304.14764404296875,0.7592957019805908,0.1172721311450004,0.1060094982385635,293.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.5689874291419983,0.050000000745058,0.0481141880154609,293.08514404296875,297.1499938964844,293.1499938964844,0.071888767182827,-1378.4521484375,304.1403503417969,0.7742252349853516,0.1248939856886863,0.0874054506421089,293.1374206542969,297.1499938964844,293.1499938964844,0.157236710190773,-3468.097412109375,304.1483154296875,0.9569690823554992,0.2316968888044357,0.2197718322277069,293.2582092285156,297.1499938964844,293.1499938964844,0.0046799066476523,-1745.53759765625,297.4333801269531,0.5689874291419983,0.050000000745058,0.2282329946756363,291.1070251464844,291.1499938964844,273.8309936523437,270.9237976074219,285.58367919921875,293.2582702636719,291.10699462890625,1.0,0.1830867230892181,0.8053478598594666,0.8053478598594666,1.0,1.0,-0.8274969458580017,0.3271977603435516,0.5002992153167725,0.1893154382705688,0.0,0.0,0.2554622292518616,24.373327255249023,25.0,-0.7175232768058777,-4610.1025390625,66.47108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642883300781,304.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18820.0625,18000.0,0.0,0.0,0.1018891409039497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254485696554184,0.1254507452249527,-2.175448571506422e-06,0.0,0.0001034045271808,0.0,0.0,2.5474095344543457,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665773749351501,-1676.702880859375,304.1476745605469,0.7600395679473877,0.1175453141331672,0.1062561571598053,293.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.569135308265686,0.050000000745058,0.0481132864952087,293.0826721191406,297.1499938964844,293.1499938964844,0.0729147121310234,-1392.875732421875,304.1402282714844,0.7771345376968384,0.1262046992778778,0.0883198082447052,293.13720703125,297.1499938964844,293.1499938964844,0.1574057191610336,-3471.075927734375,304.1483154296875,0.9574798941612244,0.2318952679634094,0.2199582755565643,293.2578125,297.1499938964844,293.1499938964844,0.0046654660254716,-1740.632080078125,297.41558837890625,0.569135308265686,0.050000000745058,0.2282287031412124,291.1069030761719,291.1499938964844,273.7894592285156,270.8959655761719,285.56268310546875,293.25787353515625,291.1068725585937,1.0,0.1832436770200729,0.805385410785675,0.805385410785675,1.0,1.0,-0.829107940196991,0.3280201852321625,0.5010877251625061,0.1893782615661621,0.0,0.0,0.2583509087562561,24.362342834472656,25.0,-0.4456713497638702,-4636.9609375,66.7105484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8548889160156,304.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18795.587890625,18000.0,0.0,0.0,0.102564625442028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266787201166153,0.1266808956861496,-2.1719906726502813e-06,0.0,0.0001040900533553,0.0,0.0,2.569761037826538,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.066794142127037,-1680.534912109375,304.147705078125,0.7607581615447998,0.1178132519125938,0.1064984649419784,293.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.569269061088562,0.050000000745058,0.048112466931343,293.0803527832031,297.1499938964844,293.1499938964844,0.073936752974987,-1407.287841796875,304.1401672363281,0.7800197005271912,0.1275130361318588,0.0892339721322059,293.13702392578125,297.1499938964844,293.1499938964844,0.1575729548931121,-3474.019775390625,304.1483154296875,0.9579671621322632,0.2320927530527115,0.2201442271471023,293.2574157714844,297.1499938964844,293.1499938964844,0.0046510463580489,-1735.720458984375,297.3978576660156,0.569269061088562,0.050000000745058,0.228224828839302,291.1068420410156,291.1499938964844,273.7484130859375,270.8684997558594,285.5415344238281,293.2574768066406,291.1068725585937,1.0,0.1834027916193008,0.805415153503418,0.805415153503418,1.0,1.0,-0.8307133913040161,0.3288555443286896,0.5018578767776489,0.1894004195928573,0.0,0.0,0.2612315416336059,24.35275077819824,25.0,-0.1589890271425247,-4664.10546875,66.9517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8461608886719,304.1229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18770.869140625,18000.0,0.0,0.0,0.1032515615224838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279160976409912,0.1279182583093643,-2.1684988951165e-06,0.0,0.00010478720651,0.0,0.0,2.5921926498413086,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751020,293.12750244140625,297.1499938964844,293.1499938964844,0.0672115311026573,-1687.916748046875,304.14776611328125,0.7621116638183594,0.1183312609791755,0.1069679260253906,293.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.5694917440414429,0.050000000745058,0.0481111109256744,293.0762634277344,297.1499938964844,293.1499938964844,0.0759580880403518,-1435.909912109375,304.1400756835937,0.7856766581535339,0.1301085650920868,0.0910513326525688,293.13671875,297.1499938964844,293.1499938964844,0.1578998416662216,-3479.763671875,304.1483459472656,0.9588654041290284,0.2324829697608947,0.2205126285552978,293.2567138671875,297.1499938964844,293.1499938964844,0.0046222051605582,-1725.855712890625,297.3625793457031,0.5694917440414429,0.050000000745058,0.2282183915376663,291.10711669921875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989929199219,293.2567749023437,291.1072082519531,1.0,0.1837260574102401,0.8054746389389038,0.8054746389389038,1.0,1.0,-0.8338906764984131,0.3305559456348419,0.5033347606658936,0.1893275529146194,0.0,0.0,0.2669342160224914,24.338001251220703,25.0,0.4567944705486297,-4718.96240234375,67.43720245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18720.9921875,18000.0,0.0,0.0,0.1046523228287696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303977817296981,0.1303999423980713,-2.161454631277593e-06,0.0,0.0001062088049366,0.0,0.0,2.637025833129883,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751080,293.12750244140625,297.1499938964844,293.1499938964844,0.0672115311026573,-1687.916748046875,304.14776611328125,0.7621116638183594,0.1183312609791755,0.1069679260253906,293.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.5694917440414429,0.050000000745058,0.0481111109256744,293.0762634277344,297.1499938964844,293.1499938964844,0.0759580880403518,-1435.909912109375,304.1400756835937,0.7856766581535339,0.1301085650920868,0.0910513326525688,293.13671875,297.1499938964844,293.1499938964844,0.1578998416662216,-3479.763671875,304.1483459472656,0.9588654041290284,0.2324829697608947,0.2205126285552978,293.2567138671875,297.1499938964844,293.1499938964844,0.0046222051605582,-1725.855712890625,297.3625793457031,0.5694917440414429,0.050000000745058,0.2282183915376663,291.10711669921875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989929199219,293.2567749023437,291.1072082519531,1.0,0.1837260574102401,0.8054746389389038,0.8054746389389038,1.0,1.0,-0.8338906764984131,0.3305559456348419,0.5033347606658936,0.1893275529146194,0.0,0.0,0.2669342160224914,24.338001251220703,25.0,0.4567944705486297,-4718.96240234375,67.43720245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,304.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18720.9921875,18000.0,0.0,0.0,0.1046523228287696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303977817296981,0.1303999423980713,-2.161454631277593e-06,0.0,0.0001062088049366,0.0,0.0,2.637025833129883,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0676057487726211,-1694.8912353515625,304.1478576660156,0.7633473873138428,0.1188235133886337,0.1074153110384941,293.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5696542859077454,0.050000000745058,0.048110119998455,293.07293701171875,297.1499938964844,293.1499938964844,0.0779332146048545,-1464.016357421875,304.1401062011719,0.7911259531974792,0.1326536536216735,0.092838667333126,293.1365051269531,297.1499938964844,293.1499938964844,0.1582142263650894,-3485.273681640625,304.1483764648437,0.9596582055091858,0.2328643500804901,0.2208738625049591,293.2561340332031,297.1499938964844,293.1499938964844,0.0045933257788419,-1715.92333984375,297.32745361328125,0.5696542859077454,0.050000000745058,0.2282136976718902,291.1078491210937,291.1499938964844,273.5907287597656,270.7633056640625,285.4564514160156,293.2561950683594,291.1080017089844,1.0,0.1840534955263137,0.8055340647697449,0.8055340647697449,1.0,1.0,-0.8369993567466736,0.3322792649269104,0.504720151424408,0.1891088783740997,0.0,0.0,0.2725088894367218,24.32924461364746,25.0,1.1106675863265991,-4774.07568359375,67.92286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187561035156,304.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18670.98828125,18000.0,0.0,0.0,0.1060756370425224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328652948141098,0.1328674554824829,-2.1543937691603787e-06,0.0,0.0001076532862498,0.0,0.0,2.6813948154449463,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0676057487726211,-1694.8912353515625,304.1478576660156,0.7633473873138428,0.1188235133886337,0.1074153110384941,293.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5696542859077454,0.050000000745058,0.048110119998455,293.07293701171875,297.1499938964844,293.1499938964844,0.0779332146048545,-1464.016357421875,304.1401062011719,0.7911259531974792,0.1326536536216735,0.092838667333126,293.1365051269531,297.1499938964844,293.1499938964844,0.1582142263650894,-3485.273681640625,304.1483764648437,0.9596582055091858,0.2328643500804901,0.2208738625049591,293.2561340332031,297.1499938964844,293.1499938964844,0.0045933257788419,-1715.92333984375,297.32745361328125,0.5696542859077454,0.050000000745058,0.2282136976718902,291.1078491210937,291.1499938964844,273.5907287597656,270.7633056640625,285.4564514160156,293.2561950683594,291.1080017089844,1.0,0.1840534955263137,0.8055340647697449,0.8055340647697449,1.0,1.0,-0.8369993567466736,0.3322792649269104,0.504720151424408,0.1891088783740997,0.0,0.0,0.2725088894367218,24.32924461364746,25.0,1.1106675863265991,-4774.07568359375,67.92286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8187561035156,304.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18670.98828125,18000.0,0.0,0.0,0.1060756370425224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328652948141098,0.1328674554824829,-2.1543937691603787e-06,0.0,0.0001076532862498,0.0,0.0,2.6813948154449463,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679736956954002,-1701.4012451171875,304.14794921875,0.7644550204277039,0.119286447763443,0.107837289571762,293.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5697551369667053,0.050000000745058,0.0481095053255558,293.0704040527344,297.1499938964844,293.1499938964844,0.0798428654670715,-1491.303466796875,304.1402282714844,0.7963021397590637,0.1351229399442672,0.0945771262049675,293.1363830566406,297.1499938964844,293.1499938964844,0.1585126668214798,-3490.489013671875,304.1484069824219,0.9603397846221924,0.2332334369421005,0.2212245911359787,293.25567626953125,297.1499938964844,293.1499938964844,0.0045643295161426,-1705.8951416015625,297.2924499511719,0.5697551369667053,0.050000000745058,0.2282107770442962,291.10906982421875,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557373046875,291.1093139648437,1.0,0.1843821555376052,0.8055769205093384,0.8055769205093384,1.0,1.0,-0.8400088548660278,0.3340013325214386,0.5060075521469116,0.1887598186731338,0.0,0.0,0.2778839468955993,24.326770782470703,25.0,1.784064769744873,-4828.75146484375,68.40415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8101806640625,304.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18621.548828125,18000.0,0.0,0.0,0.107505515217781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352845877408981,0.13528673350811,-2.147413624697947e-06,0.0,0.0001091044323402,0.0,0.0,2.7246930599212646,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679736956954002,-1701.4012451171875,304.14794921875,0.7644550204277039,0.119286447763443,0.107837289571762,293.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.5697551369667053,0.050000000745058,0.0481095053255558,293.0704040527344,297.1499938964844,293.1499938964844,0.0798428654670715,-1491.303466796875,304.1402282714844,0.7963021397590637,0.1351229399442672,0.0945771262049675,293.1363830566406,297.1499938964844,293.1499938964844,0.1585126668214798,-3490.489013671875,304.1484069824219,0.9603397846221924,0.2332334369421005,0.2212245911359787,293.25567626953125,297.1499938964844,293.1499938964844,0.0045643295161426,-1705.8951416015625,297.2924499511719,0.5697551369667053,0.050000000745058,0.2282107770442962,291.10906982421875,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557373046875,291.1093139648437,1.0,0.1843821555376052,0.8055769205093384,0.8055769205093384,1.0,1.0,-0.8400088548660278,0.3340013325214386,0.5060075521469116,0.1887598186731338,0.0,0.0,0.2778839468955993,24.326770782470703,25.0,1.784064769744873,-4828.75146484375,68.40415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8101806640625,304.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18621.548828125,18000.0,0.0,0.0,0.107505515217781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352845877408981,0.13528673350811,-2.147413624697947e-06,0.0,0.0001091044323402,0.0,0.0,2.7246930599212646,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0683147013187408,-1707.432861328125,304.1480712890625,0.7654357552528381,0.1197191849350929,0.1082328930497169,293.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5697983503341675,0.050000000745058,0.0481092371046543,293.0686340332031,297.1499938964844,293.1499938964844,0.0816743373870849,-1517.56103515625,304.1404113769531,0.801167905330658,0.1374967992305755,0.0962534397840499,293.1363220214844,297.1499938964844,293.1499938964844,0.1587932407855987,-3495.376708984375,304.1484680175781,0.9609135985374452,0.2335878163576126,0.2215625047683715,293.25537109375,297.1499938964844,293.1499938964844,0.0045351581647992,-1695.75244140625,297.2574768066406,0.5697983503341675,0.050000000745058,0.2282095104455948,291.1107788085937,291.1499938964844,273.4481811523437,270.66912841796875,285.3738708496094,293.2554016113281,291.111083984375,1.0,0.1847090572118759,0.8056197166442871,0.8056197166442871,1.0,1.0,-0.8428991436958313,0.3357036709785461,0.5071954727172852,0.188303530216217,0.0,0.0,0.2830024361610412,24.33023834228516,25.0,2.458537578582764,-4882.34765625,68.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052978515625,304.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18573.3046875,18000.0,0.0,0.0,0.1089245826005935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137625902891159,0.1376280486583709,-2.1406028736237204e-06,0.0,0.0001105446062865,0.0,0.0,2.7664008140563965,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0683147013187408,-1707.432861328125,304.1480712890625,0.7654357552528381,0.1197191849350929,0.1082328930497169,293.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5697983503341675,0.050000000745058,0.0481092371046543,293.0686340332031,297.1499938964844,293.1499938964844,0.0816743373870849,-1517.56103515625,304.1404113769531,0.801167905330658,0.1374967992305755,0.0962534397840499,293.1363220214844,297.1499938964844,293.1499938964844,0.1587932407855987,-3495.376708984375,304.1484680175781,0.9609135985374452,0.2335878163576126,0.2215625047683715,293.25537109375,297.1499938964844,293.1499938964844,0.0045351581647992,-1695.75244140625,297.2574768066406,0.5697983503341675,0.050000000745058,0.2282095104455948,291.1107788085937,291.1499938964844,273.4481811523437,270.66912841796875,285.3738708496094,293.2554016113281,291.111083984375,1.0,0.1847090572118759,0.8056197166442871,0.8056197166442871,1.0,1.0,-0.8428991436958313,0.3357036709785461,0.5071954727172852,0.188303530216217,0.0,0.0,0.2830024361610412,24.33023834228516,25.0,2.458537578582764,-4882.34765625,68.877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052978515625,304.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18573.3046875,18000.0,0.0,0.0,0.1089245826005935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137625902891159,0.1376280486583709,-2.1406028736237204e-06,0.0,0.0001105446062865,0.0,0.0,2.7664008140563965,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.068474180996418,-1710.2525634765625,304.14813232421875,0.7658753395080566,0.1199230998754501,0.1084197908639907,293.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.5697978138923645,0.050000000745058,0.0481092371046543,293.0680847167969,297.1499938964844,293.1499938964844,0.0825538486242294,-1530.1954345703125,304.1405639648437,0.803464412689209,0.1386381834745407,0.0970614850521087,293.1363525390625,297.1499938964844,293.1499938964844,0.1589257419109344,-3497.6787109375,304.14849853515625,0.9611579775810242,0.233758270740509,0.2217255234718322,293.2552795410156,297.1499938964844,293.1499938964844,0.0045204921625554,-1690.6329345703125,297.239990234375,0.5697978138923645,0.050000000745058,0.2282095104455948,291.11181640625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541564941406,293.2552795410156,291.1121520996094,1.0,0.1848708838224411,0.8056411147117615,0.8056411147117615,1.0,1.0,-0.8442888855934143,0.3365391492843628,0.5077497363090515,0.1880417764186859,0.0,0.0,0.2854407429695129,24.33433532714844,25.0,2.784543514251709,-4908.48681640625,69.10900115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80438232421875,304.343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18549.90234375,18000.0,0.0,0.0,0.1096241921186447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387546956539154,0.1387568265199661,-2.13729913411953e-06,0.0,0.0001112546233343,0.0,0.0,2.786439895629883,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0686266273260116,-1712.94677734375,304.148193359375,0.7662830352783203,0.120119109749794,0.1085996478796005,293.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5697838664054871,0.050000000745058,0.0481093227863311,293.0677185058594,297.1499938964844,293.1499938964844,0.0834081470966339,-1542.480712890625,304.1407165527344,0.8056684732437134,0.1397478282451629,0.0978481620550155,293.1363830566406,297.1499938964844,293.1499938964844,0.1590530276298523,-3499.88623046875,304.1485595703125,0.9613757729530334,0.2339241057634353,0.2218843698501587,293.25518798828125,297.1499938964844,293.1499938964844,0.004505761899054,-1685.4786376953125,297.22247314453125,0.5697838664054871,0.050000000745058,0.228209912776947,291.11297607421875,291.1499938964844,273.38446044921875,270.6276550292969,285.3349914550781,293.2552185058594,291.1133117675781,1.0,0.1850311905145645,0.8056574463844299,0.8056574463844299,1.0,1.0,-0.8456400632858276,0.3373611569404602,0.5082789063453674,0.1877617388963699,0.0,0.0,0.2877934575080871,24.33988380432129,25.0,3.105853319168091,-4934.10009765625,69.3371810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,304.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18527.056640625,18000.0,0.0,0.0,0.1103145033121109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398521810770034,0.1398543119430542,-2.134074293280719e-06,0.0,0.0001119551961892,0.0,0.0,2.805879831314087,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0689099058508873,-1717.9493408203125,304.1483154296875,0.7670035362243652,0.1204872280359268,0.1089377477765083,293.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5697174668312073,0.050000000745058,0.0481097213923931,293.06756591796875,297.1499938964844,293.1499938964844,0.0850331261754036,-1565.876953125,304.14111328125,0.8097130060195923,0.1418620496988296,0.0993494912981987,293.1365051269531,297.1499938964844,293.1499938964844,0.1592906862497329,-3503.995361328125,304.1486511230469,0.9617331624031068,0.2342408746480941,0.2221883237361908,293.25518798828125,297.1499938964844,293.1499938964844,0.0044761025346815,-1675.0623779296875,297.1873779296875,0.5697174668312073,0.050000000745058,0.2282117903232574,291.1156005859375,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.25518798828125,291.1159973144531,1.0,0.1853456497192382,0.8056902289390564,0.8056902289390564,1.0,1.0,-0.8482151627540588,0.3389549553394317,0.5092601776123047,0.1871595084667205,0.0,0.0,0.2921983003616333,24.355188369750977,25.0,3.713149547576904,-4983.31494140625,69.7804183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80792236328125,304.4118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18483.54296875,18000.0,0.0,0.0,0.1116559654474258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419306695461273,0.141932800412178,-2.127931338691269e-06,0.0,0.0001133166078943,0.0,0.0,2.8425776958465576,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0689099058508873,-1717.9493408203125,304.1483154296875,0.7670035362243652,0.1204872280359268,0.1089377477765083,293.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5697174668312073,0.050000000745058,0.0481097213923931,293.06756591796875,297.1499938964844,293.1499938964844,0.0850331261754036,-1565.876953125,304.14111328125,0.8097130060195923,0.1418620496988296,0.0993494912981987,293.1365051269531,297.1499938964844,293.1499938964844,0.1592906862497329,-3503.995361328125,304.1486511230469,0.9617331624031068,0.2342408746480941,0.2221883237361908,293.25518798828125,297.1499938964844,293.1499938964844,0.0044761025346815,-1675.0623779296875,297.1873779296875,0.5697174668312073,0.050000000745058,0.2282117903232574,291.1156005859375,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.25518798828125,291.1159973144531,1.0,0.1853456497192382,0.8056902289390564,0.8056902289390564,1.0,1.0,-0.8482151627540588,0.3389549553394317,0.5092601776123047,0.1871595084667205,0.0,0.0,0.2921983003616333,24.355188369750977,25.0,3.713149547576904,-4983.31494140625,69.7804183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80792236328125,304.4118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18483.54296875,18000.0,0.0,0.0,0.1116559654474258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419306695461273,0.141932800412178,-2.127931338691269e-06,0.0,0.0001133166078943,0.0,0.0,2.8425776958465576,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0691674277186393,-1722.49169921875,304.1484375,0.7676147818565369,0.120827130973339,0.1092501133680343,293.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5696089267730713,0.050000000745058,0.0481103733181953,293.0681457519531,297.1499938964844,293.1499938964844,0.0865467488765716,-1587.6934814453125,304.1415405273437,0.8132969737052917,0.1438342928886413,0.1007536798715591,293.13671875,297.1499938964844,293.1499938964844,0.1595070958137512,-3507.72119140625,304.14874267578125,0.9620010256767272,0.2345388233661651,0.2224747389554977,293.2553100585937,297.1499938964844,293.1499938964844,0.0044461549259722,-1664.4979248046875,297.1521301269531,0.5696089267730713,0.050000000745058,0.2282149046659469,291.1186218261719,291.1499938964844,273.27593994140625,270.55877685546875,285.2649841308594,293.2552795410156,291.1190795898437,1.0,0.1856504827737808,0.8057229518890381,0.8057229518890381,1.0,1.0,-0.8506234288215637,0.3404741585254669,0.5101493000984192,0.1865239590406417,0.0,0.0,0.2961806654930115,24.375213623046875,25.0,4.280271053314209,-5029.46923828125,70.20507049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155822753906,304.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18443.314453125,18000.0,0.0,0.0,0.1129332333803176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438381522893905,0.1438402831554412,-2.1222522263997234e-06,0.0,0.000114612870675,0.0,0.0,2.876118898391724,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691674277186393,-1722.49169921875,304.1484375,0.7676147818565369,0.120827130973339,0.1092501133680343,293.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183166503906,0.5696089267730713,0.050000000745058,0.0481103733181953,293.0681457519531,297.1499938964844,293.1499938964844,0.0865467488765716,-1587.6934814453125,304.1415405273437,0.8132969737052917,0.1438342928886413,0.1007536798715591,293.13671875,297.1499938964844,293.1499938964844,0.1595070958137512,-3507.72119140625,304.14874267578125,0.9620010256767272,0.2345388233661651,0.2224747389554977,293.2553100585937,297.1499938964844,293.1499938964844,0.0044461549259722,-1664.4979248046875,297.1521301269531,0.5696089267730713,0.050000000745058,0.2282149046659469,291.1186218261719,291.1499938964844,273.27593994140625,270.55877685546875,285.2649841308594,293.2552795410156,291.1190795898437,1.0,0.1856504827737808,0.8057229518890381,0.8057229518890381,1.0,1.0,-0.8506234288215637,0.3404741585254669,0.5101493000984192,0.1865239590406417,0.0,0.0,0.2961806654930115,24.375213623046875,25.0,4.280271053314209,-5029.46923828125,70.20507049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155822753906,304.4548645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18443.314453125,18000.0,0.0,0.0,0.1129332333803176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438381522893905,0.1438402831554412,-2.1222522263997234e-06,0.0,0.000114612870675,0.0,0.0,2.876118898391724,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0694010332226753,-1726.606201171875,304.1485900878906,0.7681284546852112,0.1211408078670501,0.1095385700464248,293.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5694647431373596,0.050000000745058,0.0481112450361251,293.0694274902344,297.1499938964844,293.1499938964844,0.0879410952329635,-1607.7994384765625,304.1420288085937,0.816466212272644,0.1456529945135116,0.1020523235201835,293.13702392578125,297.1499938964844,293.1499938964844,0.1597023457288742,-3511.067138671875,304.1488342285156,0.9621893763542176,0.2348176687955856,0.222743347287178,293.25555419921875,297.1499938964844,293.1499938964844,0.004415919072926,-1653.787109375,297.1166687011719,0.5694647431373596,0.050000000745058,0.2282190322875976,291.1220092773437,291.1499938964844,273.23260498046875,270.5325622558594,285.2349853515625,293.2555236816406,291.1225280761719,1.0,0.1859435588121414,0.8057467937469482,0.8057467937469482,1.0,1.0,-0.8528565168380737,0.3419042229652405,0.5109522938728333,0.1858782470226287,0.0,0.0,0.2996867597103119,24.39935874938965,25.0,4.784799098968506,-5071.90380859375,70.60857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276062011719,304.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18407.111328125,18000.0,0.0,0.0,0.1141275614500045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455433368682861,0.1455454677343368,-2.11714086617576e-06,0.0,0.000115824965178,0.0,0.0,2.9059898853302,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0694010332226753,-1726.606201171875,304.1485900878906,0.7681284546852112,0.1211408078670501,0.1095385700464248,293.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.5694647431373596,0.050000000745058,0.0481112450361251,293.0694274902344,297.1499938964844,293.1499938964844,0.0879410952329635,-1607.7994384765625,304.1420288085937,0.816466212272644,0.1456529945135116,0.1020523235201835,293.13702392578125,297.1499938964844,293.1499938964844,0.1597023457288742,-3511.067138671875,304.1488342285156,0.9621893763542176,0.2348176687955856,0.222743347287178,293.25555419921875,297.1499938964844,293.1499938964844,0.004415919072926,-1653.787109375,297.1166687011719,0.5694647431373596,0.050000000745058,0.2282190322875976,291.1220092773437,291.1499938964844,273.23260498046875,270.5325622558594,285.2349853515625,293.2555236816406,291.1225280761719,1.0,0.1859435588121414,0.8057467937469482,0.8057467937469482,1.0,1.0,-0.8528565168380737,0.3419042229652405,0.5109522938728333,0.1858782470226287,0.0,0.0,0.2996867597103119,24.39935874938965,25.0,4.784799098968506,-5071.90380859375,70.60857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276062011719,304.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18407.111328125,18000.0,0.0,0.0,0.1141275614500045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455433368682861,0.1455454677343368,-2.11714086617576e-06,0.0,0.000115824965178,0.0,0.0,2.9059898853302,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0696128606796264,-1730.330810546875,304.1487121582031,0.7685560584068298,0.1214304119348526,0.109805054962635,293.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5692911744117737,0.050000000745058,0.0481122955679893,293.0713195800781,297.1499938964844,293.1499938964844,0.0892102122306823,-1626.0970458984375,304.142578125,0.8192516565322876,0.1473084539175033,0.1032387986779213,293.1373596191406,297.1499938964844,293.1499938964844,0.1598770171403885,-3514.045166015625,304.14892578125,0.9623071551322936,0.2350771576166153,0.2229939252138137,293.25592041015625,297.1499938964844,293.1499938964844,0.0043854028917849,-1642.9365234375,297.0809936523437,0.5692911744117737,0.050000000745058,0.2282240092754364,291.125732421875,291.1499938964844,273.1976013183594,270.5126342773437,285.208984375,293.2558898925781,291.12628173828125,1.0,0.1862230896949768,0.8057706952095032,0.8057706952095032,1.0,1.0,-0.8549082279205322,0.3432341814041137,0.5116740465164185,0.1852439492940902,0.0,0.0,0.3026773929595947,24.42708396911621,25.0,5.211078643798828,-5110.06298828125,70.98880767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843994140625,304.5346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18375.546875,18000.0,0.0,0.0,0.1152215301990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470212489366531,0.1470233649015426,-2.1126838873897213e-06,0.0,0.0001169352035503,0.0,0.0,2.931792497634888,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0696128606796264,-1730.330810546875,304.1487121582031,0.7685560584068298,0.1214304119348526,0.109805054962635,293.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5692911744117737,0.050000000745058,0.0481122955679893,293.0713195800781,297.1499938964844,293.1499938964844,0.0892102122306823,-1626.0970458984375,304.142578125,0.8192516565322876,0.1473084539175033,0.1032387986779213,293.1373596191406,297.1499938964844,293.1499938964844,0.1598770171403885,-3514.045166015625,304.14892578125,0.9623071551322936,0.2350771576166153,0.2229939252138137,293.25592041015625,297.1499938964844,293.1499938964844,0.0043854028917849,-1642.9365234375,297.0809936523437,0.5692911744117737,0.050000000745058,0.2282240092754364,291.125732421875,291.1499938964844,273.1976013183594,270.5126342773437,285.208984375,293.2558898925781,291.12628173828125,1.0,0.1862230896949768,0.8057706952095032,0.8057706952095032,1.0,1.0,-0.8549082279205322,0.3432341814041137,0.5116740465164185,0.1852439492940902,0.0,0.0,0.3026773929595947,24.42708396911621,25.0,5.211078643798828,-5110.06298828125,70.98880767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843994140625,304.5346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18375.546875,18000.0,0.0,0.0,0.1152215301990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470212489366531,0.1470233649015426,-2.1126838873897213e-06,0.0,0.0001169352035503,0.0,0.0,2.931792497634888,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
