time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0697111636400222,-1732.056884765625,304.14874267578125,0.7687402963638306,0.1215667575597763,0.1099305674433708,293.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5691946744918823,0.050000000745058,0.0481128804385662,293.072509765625,297.1499938964844,293.1499938964844,0.0897950828075409,-1634.5252685546875,304.1428527832031,0.8205040097236633,0.1480708867311477,0.103787176311016,293.1375427246094,297.1499938964844,293.1499938964844,0.159956693649292,-3515.397705078125,304.14898681640625,0.9623413681983948,0.2351995110511779,0.2231123149394989,293.2561340332031,297.1499938964844,293.1499938964844,0.0043700439855456,-1637.4609375,297.0630798339844,0.5691946744918823,0.050000000745058,0.2282267957925796,291.127685546875,291.1499938964844,273.1834411621094,270.50518798828125,285.1976623535156,293.256103515625,291.1282653808594,1.0,0.1863572150468826,0.8057826161384583,0.8057826161384583,1.0,1.0,-0.855863094329834,0.3438579142093658,0.5120051503181458,0.1849365830421447,0.0,0.0,0.3039667904376983,24.44217872619629,25.0,5.395383358001709,-5127.36328125,71.16944122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,304.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18361.693359375,18000.0,0.0,0.0,0.1157252788543701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476672738790512,0.1476693898439407,-2.1107277916598832e-06,0.0,0.0001174464487121,0.0,0.0,2.9430456161499023,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752160,293.1335754394531,297.1499938964844,293.1499938964844,0.0698047876358032,-1733.69921875,304.1488037109375,0.7689065933227539,0.1216978952288627,0.1100513041019439,293.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5690925121307373,0.050000000745058,0.048113502562046,293.0738525390625,297.1499938964844,293.1499938964844,0.090345874428749,-1642.45849609375,304.1431579589844,0.8216648697853088,0.1487885564565658,0.1043046340346336,293.13775634765625,297.1499938964844,293.1499938964844,0.1600313931703567,-3516.66162109375,304.1490173339844,0.9623603224754332,0.2353169620037078,0.2232260853052139,293.2563781738281,297.1499938964844,293.1499938964844,0.0043546166270971,-1631.9522705078125,297.0450744628906,0.5690925121307373,0.050000000745058,0.2282297313213348,291.12969970703125,291.1499938964844,273.1716613769531,270.4995422363281,285.1875305175781,293.25634765625,291.1302795410156,1.0,0.1864873617887497,0.8057922124862671,0.8057922124862671,1.0,1.0,-0.8567698001861572,0.3444525003433227,0.5123172998428345,0.1846382319927215,0.0,0.0,0.3051147758960724,24.45802116394043,25.0,5.564223766326904,-5143.400390625,71.34346008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646545410156,304.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.203125,18000.0,0.0,0.0,0.1161976531147956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482484191656112,0.1482505351305008,-2.10896405405947e-06,0.0,0.0001179258470074,0.0,0.0,2.953155517578125,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699791833758354,-1736.753662109375,304.14892578125,0.7691910266876221,0.1219459027051925,0.1102796792984008,293.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.568873405456543,0.050000000745058,0.0481148324906826,293.07696533203125,297.1499938964844,293.1499938964844,0.0913439467549324,-1656.8192138671875,304.1437683105469,0.8237190246582031,0.1500865072011947,0.1052453815937042,293.1382141113281,297.1499938964844,293.1499938964844,0.1601662784814834,-3518.93115234375,304.1491394042969,0.9623562693595886,0.2355373650789261,0.2234401106834411,293.2569274902344,297.1499938964844,293.1499938964844,0.0043235816992819,-1620.8438720703125,297.0089416503906,0.568873405456543,0.050000000745058,0.228236049413681,291.1338806152344,291.1499938964844,273.1555480957031,270.4939270019531,285.1709899902344,293.25689697265625,291.134521484375,1.0,0.1867352575063705,0.80581134557724,0.80581134557724,1.0,1.0,-0.8584389090538025,0.3455522656440735,0.5128867030143738,0.1840756088495254,0.0,0.0,0.3069812357425689,24.491743087768555,25.0,5.8824663162231445,-5171.53466796875,71.67121124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88934326171875,304.60498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18328.43359375,18000.0,0.0,0.0,0.1170432418584823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492119133472442,0.1492140144109726,-2.1060309336462524e-06,0.0,0.0001187840098282,0.0,0.0,2.969888210296631,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699791833758354,-1736.753662109375,304.14892578125,0.7691910266876221,0.1219459027051925,0.1102796792984008,293.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.568873405456543,0.050000000745058,0.0481148324906826,293.07696533203125,297.1499938964844,293.1499938964844,0.0913439467549324,-1656.8192138671875,304.1437683105469,0.8237190246582031,0.1500865072011947,0.1052453815937042,293.1382141113281,297.1499938964844,293.1499938964844,0.1601662784814834,-3518.93115234375,304.1491394042969,0.9623562693595886,0.2355373650789261,0.2234401106834411,293.2569274902344,297.1499938964844,293.1499938964844,0.0043235816992819,-1620.8438720703125,297.0089416503906,0.568873405456543,0.050000000745058,0.228236049413681,291.1338806152344,291.1499938964844,273.1555480957031,270.4939270019531,285.1709899902344,293.25689697265625,291.134521484375,1.0,0.1867352575063705,0.80581134557724,0.80581134557724,1.0,1.0,-0.8584389090538025,0.3455522656440735,0.5128867030143738,0.1840756088495254,0.0,0.0,0.3069812357425689,24.491743087768555,25.0,5.8824663162231445,-5171.53466796875,71.67121124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88934326171875,304.60498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18328.43359375,18000.0,0.0,0.0,0.1170432418584823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492119133472442,0.1492140144109726,-2.1060309336462524e-06,0.0,0.0001187840098282,0.0,0.0,2.969888210296631,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701377466320991,-1739.524169921875,304.1490173339844,0.7694153785705566,0.1221764832735061,0.1104919984936714,293.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5686352849006653,0.050000000745058,0.048116285353899,293.0806579589844,297.1499938964844,293.1499938964844,0.0921939089894294,-1669.0233154296875,304.1444396972656,0.8254042267799377,0.1511869132518768,0.1060509756207466,293.138671875,297.1499938964844,293.1499938964844,0.160281628370285,-3520.853759765625,304.14923095703125,0.962297022342682,0.2357382625341415,0.2236358225345611,293.2575378417969,297.1499938964844,293.1499938964844,0.0042923209257423,-1609.6202392578125,296.9725646972656,0.5686352849006653,0.050000000745058,0.2282429337501526,291.1383056640625,291.1499938964844,273.1499938964844,270.4963684082031,285.15985107421875,293.2574768066406,291.1389465332031,1.0,0.1869653910398483,0.8058305382728577,0.8058305382728577,1.0,1.0,-0.8599054217338562,0.3465249240398407,0.5133805274963379,0.1835649162530899,0.0,0.0,0.3082454204559326,24.52814292907715,25.0,6.169956684112549,-5193.97900390625,71.96991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91778564453125,304.6360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18313.69921875,18000.0,0.0,0.0,0.1177447736263275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498932391405105,0.1498953402042389,-2.103950009768596e-06,0.0,0.0001194959768326,0.0,0.0,2.9816997051239014,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701377466320991,-1739.524169921875,304.1490173339844,0.7694153785705566,0.1221764832735061,0.1104919984936714,293.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5686352849006653,0.050000000745058,0.048116285353899,293.0806579589844,297.1499938964844,293.1499938964844,0.0921939089894294,-1669.0233154296875,304.1444396972656,0.8254042267799377,0.1511869132518768,0.1060509756207466,293.138671875,297.1499938964844,293.1499938964844,0.160281628370285,-3520.853759765625,304.14923095703125,0.962297022342682,0.2357382625341415,0.2236358225345611,293.2575378417969,297.1499938964844,293.1499938964844,0.0042923209257423,-1609.6202392578125,296.9725646972656,0.5686352849006653,0.050000000745058,0.2282429337501526,291.1383056640625,291.1499938964844,273.1499938964844,270.4963684082031,285.15985107421875,293.2574768066406,291.1389465332031,1.0,0.1869653910398483,0.8058305382728577,0.8058305382728577,1.0,1.0,-0.8599054217338562,0.3465249240398407,0.5133805274963379,0.1835649162530899,0.0,0.0,0.3082454204559326,24.52814292907715,25.0,6.169956684112549,-5193.97900390625,71.96991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91778564453125,304.6360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18313.69921875,18000.0,0.0,0.0,0.1177447736263275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498932391405105,0.1498953402042389,-2.103950009768596e-06,0.0,0.0001194959768326,0.0,0.0,2.9816997051239014,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703246966004371,-1742.81591796875,304.1490173339844,0.7697563171386719,0.1224775835871696,0.1107372120022773,293.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.568432629108429,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0929180905222892,-1679.4039306640625,304.14508056640625,0.8268364071846008,0.1521409898996353,0.1067401468753814,293.1387634277344,297.1499938964844,293.1499938964844,0.1604250073432922,-3523.28955078125,304.14923095703125,0.9623365998268129,0.2360073328018188,0.2238634526729583,293.2576904296875,297.1499938964844,293.1499938964844,0.0042622373439371,-1598.7952880859375,296.9371643066406,0.568432629108429,0.050000000745058,0.2282488048076629,291.14263916015625,291.1499938964844,273.1499938964844,270.5028991699219,285.151611328125,293.2577209472656,291.1431579589844,1.0,0.1871795505285263,0.8058512210845947,0.8058512210845947,1.0,1.0,-0.8613084554672241,0.3474474847316742,0.5138609409332275,0.1830964535474777,0.0,0.0,0.3089278638362884,24.559545516967773,25.0,5.6444244384765625,-5211.35302734375,72.25143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,304.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18305.150390625,18000.0,0.0,0.0,0.1182914972305297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502877175807953,0.1502898186445236,-2.1027426555519924e-06,0.0,0.0001200508268084,0.0,0.0,2.988530397415161,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703246966004371,-1742.81591796875,304.1490173339844,0.7697563171386719,0.1224775835871696,0.1107372120022773,293.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.568432629108429,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0929180905222892,-1679.4039306640625,304.14508056640625,0.8268364071846008,0.1521409898996353,0.1067401468753814,293.1387634277344,297.1499938964844,293.1499938964844,0.1604250073432922,-3523.28955078125,304.14923095703125,0.9623365998268129,0.2360073328018188,0.2238634526729583,293.2576904296875,297.1499938964844,293.1499938964844,0.0042622373439371,-1598.7952880859375,296.9371643066406,0.568432629108429,0.050000000745058,0.2282488048076629,291.14263916015625,291.1499938964844,273.1499938964844,270.5028991699219,285.151611328125,293.2577209472656,291.1431579589844,1.0,0.1871795505285263,0.8058512210845947,0.8058512210845947,1.0,1.0,-0.8613084554672241,0.3474474847316742,0.5138609409332275,0.1830964535474777,0.0,0.0,0.3089278638362884,24.559545516967773,25.0,5.6444244384765625,-5211.35302734375,72.25143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,304.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18305.150390625,18000.0,0.0,0.0,0.1182914972305297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502877175807953,0.1502898186445236,-2.1027426555519924e-06,0.0,0.0001200508268084,0.0,0.0,2.988530397415161,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0706024020910263,-1747.77587890625,304.1488952636719,0.7703964710235596,0.1228704899549484,0.1110748276114463,293.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5683037638664246,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935255661606788,-1688.1104736328125,304.14569091796875,0.828055202960968,0.152892380952835,0.1073088198900222,293.13836669921875,297.1499938964844,293.1499938964844,0.1606784462928772,-3527.724365234375,304.1490783691406,0.9626314640045166,0.2363733351230621,0.2241910845041275,293.2571105957031,297.1499938964844,293.1499938964844,0.004233970772475,-1588.6927490234375,296.90289306640625,0.5683037638664246,0.050000000745058,0.2282525300979614,291.1452941894531,291.1499938964844,273.1499938964844,270.50927734375,285.1429138183594,293.2571716308594,291.1455383300781,1.0,0.1873839497566223,0.8058719038963318,0.8058719038963318,1.0,1.0,-0.8627946972846985,0.3484058380126953,0.5143888592720032,0.1826469302177429,0.0,0.0,0.3093517422676086,24.58050346374512,25.0,3.394730806350708,-5226.2939453125,72.53238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837646484375,304.6857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18300.3671875,18000.0,0.0,0.0,0.1186819896101951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505081802606582,0.1505102813243866,-2.1020671283622505e-06,0.0,0.0001204471336677,0.0,0.0,2.992345094680786,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0706024020910263,-1747.77587890625,304.1488952636719,0.7703964710235596,0.1228704899549484,0.1110748276114463,293.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5683037638664246,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935255661606788,-1688.1104736328125,304.14569091796875,0.828055202960968,0.152892380952835,0.1073088198900222,293.13836669921875,297.1499938964844,293.1499938964844,0.1606784462928772,-3527.724365234375,304.1490783691406,0.9626314640045166,0.2363733351230621,0.2241910845041275,293.2571105957031,297.1499938964844,293.1499938964844,0.004233970772475,-1588.6927490234375,296.90289306640625,0.5683037638664246,0.050000000745058,0.2282525300979614,291.1452941894531,291.1499938964844,273.1499938964844,270.50927734375,285.1429138183594,293.2571716308594,291.1455383300781,1.0,0.1873839497566223,0.8058719038963318,0.8058719038963318,1.0,1.0,-0.8627946972846985,0.3484058380126953,0.5143888592720032,0.1826469302177429,0.0,0.0,0.3093517422676086,24.58050346374512,25.0,3.394730806350708,-5226.2939453125,72.53238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837646484375,304.6857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18300.3671875,18000.0,0.0,0.0,0.1186819896101951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505081802606582,0.1505102813243866,-2.1020671283622505e-06,0.0,0.0001204471336677,0.0,0.0,2.992345094680786,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707623288035392,-1750.6466064453125,304.1488037109375,0.7707573175430298,0.1230844557285308,0.1112628057599067,293.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5682363510131836,0.050000000745058,0.0481187216937541,293.0916442871094,297.1499938964844,293.1499938964844,0.0937586948275566,-1691.443603515625,304.14605712890625,0.8284896612167358,0.1531594395637512,0.1075223609805107,293.1380920410156,297.1499938964844,293.1499938964844,0.1608345061540603,-3530.47265625,304.1489562988281,0.9628070592880248,0.2365760505199432,0.2243773639202118,293.2566223144531,297.1499938964844,293.1499938964844,0.0042204484343528,-1583.889892578125,296.885986328125,0.5682363510131836,0.050000000745058,0.228254497051239,291.1459045410156,291.1499938964844,273.1499938964844,270.51239013671875,285.13848876953125,293.2567138671875,291.14605712890625,1.0,0.1874823272228241,0.8058822154998779,0.8058822154998779,1.0,1.0,-0.8635029792785645,0.3488706052303314,0.5146324038505554,0.182412251830101,0.0,0.0,0.3095580339431762,24.591033935546875,25.0,2.302508354187012,-5233.54541015625,72.6673355102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010986328125,304.6969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18298.2265625,18000.0,0.0,0.0,0.1188223212957382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506068259477615,0.1506089270114898,-2.101764721373911e-06,0.0,0.0001205895532621,0.0,0.0,2.994051456451416,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.070931039750576,-1753.6800537109375,304.1487121582031,0.7711255550384521,0.123306505382061,0.1114589050412178,293.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5681591033935547,0.050000000745058,0.0481191948056221,293.0944519042969,297.1499938964844,293.1499938964844,0.0939373821020126,-1693.9871826171875,304.1464538574219,0.8287864923477173,0.1533485502004623,0.1076832562685012,293.13775634765625,297.1499938964844,293.1499938964844,0.1610028147697448,-3533.440185546875,304.1488342285156,0.962981939315796,0.2367875874042511,0.2245730906724929,293.25604248046875,297.1499938964844,293.1499938964844,0.0042072846554219,-1579.2242431640625,296.8692626953125,0.5681591033935547,0.050000000745058,0.2282567322254181,291.1462707519531,291.1499938964844,273.1499938964844,270.51544189453125,285.13397216796875,293.2561340332031,291.1463317871094,1.0,0.187577798962593,0.8058902025222778,0.8058902025222778,1.0,1.0,-0.8641695976257324,0.3493186235427856,0.5148509740829468,0.1821640580892563,0.0,0.0,0.3097706437110901,24.60254669189453,25.0,1.4210604429244995,-5240.71484375,72.7968521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182189941406,304.7082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18296.037109375,18000.0,0.0,0.0,0.1189310103654861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507076174020767,0.150709718465805,-2.101455493175308e-06,0.0,0.0001206998567795,0.0,0.0,2.9957945346832275,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712888538837432,-1760.1248779296875,304.1485595703125,0.7718616724014282,0.123770534992218,0.1118707954883575,293.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5679657459259033,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.094113290309906,-1696.4412841796875,304.1473388671875,0.8289228677749634,0.1534736305475235,0.1078326478600502,293.1371154785156,297.1499938964844,293.1499938964844,0.1613668203353881,-3539.858642578125,304.14862060546875,0.9633055925369264,0.237231433391571,0.2249865382909774,293.254638671875,297.1499938964844,293.1499938964844,0.0041818185709416,-1570.2135009765625,296.83648681640625,0.5679657459259033,0.050000000745058,0.2282623648643493,291.1464538574219,291.1499938964844,273.1499938964844,270.5214538574219,285.1247863769531,293.2547607421875,291.1464233398437,1.0,0.1877585649490356,0.8059060573577881,0.8059060573577881,1.0,1.0,-0.8653475642204285,0.3501554727554321,0.5151920914649963,0.1816115528345108,0.0,0.0,0.3102283477783203,24.6295223236084,25.0,0.253271609544754,-5254.68359375,73.03590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506896972656,304.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18291.3671875,18000.0,0.0,0.0,0.1190660297870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509225368499755,0.1509246379137039,-2.1007958821428474e-06,0.0,0.0001208368776133,0.0,0.0,2.999509811401367,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712888538837432,-1760.1248779296875,304.1485595703125,0.7718616724014282,0.123770534992218,0.1118707954883575,293.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5679657459259033,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.094113290309906,-1696.4412841796875,304.1473388671875,0.8289228677749634,0.1534736305475235,0.1078326478600502,293.1371154785156,297.1499938964844,293.1499938964844,0.1613668203353881,-3539.858642578125,304.14862060546875,0.9633055925369264,0.237231433391571,0.2249865382909774,293.254638671875,297.1499938964844,293.1499938964844,0.0041818185709416,-1570.2135009765625,296.83648681640625,0.5679657459259033,0.050000000745058,0.2282623648643493,291.1464538574219,291.1499938964844,273.1499938964844,270.5214538574219,285.1247863769531,293.2547607421875,291.1464233398437,1.0,0.1877585649490356,0.8059060573577881,0.8059060573577881,1.0,1.0,-0.8653475642204285,0.3501554727554321,0.5151920914649963,0.1816115528345108,0.0,0.0,0.3102283477783203,24.6295223236084,25.0,0.253271609544754,-5254.68359375,73.03590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506896972656,304.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18291.3671875,18000.0,0.0,0.0,0.1190660297870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509225368499755,0.1509246379137039,-2.1007958821428474e-06,0.0,0.0001208368776133,0.0,0.0,2.999509811401367,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716671347618103,-1766.9486083984375,304.1484069824219,0.772575318813324,0.1242560520768165,0.1123036444187164,293.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5677124857902527,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940292328596115,-1695.1229248046875,304.1483764648437,0.8284086585044861,0.153243139386177,0.1077382490038871,293.13641357421875,297.1499938964844,293.1499938964844,0.1617570370435714,-3546.732421875,304.1484375,0.9635732173919678,0.2376970797777176,0.2254224717617035,293.2530212402344,297.1499938964844,293.1499938964844,0.0041573042981326,-1561.54345703125,296.8045654296875,0.5677124857902527,0.050000000745058,0.2282697558403015,291.146240234375,291.1499938964844,273.1499938964844,270.5273132324219,285.1152648925781,293.253173828125,291.1462097167969,1.0,0.1879233419895172,0.8059219717979431,0.8059219717979431,1.0,1.0,-0.8662876486778259,0.3509060442447662,0.5153815746307373,0.180961862206459,0.0,0.0,0.310740202665329,24.662397384643555,25.0,-0.3071500957012176,-5268.00341796875,73.24378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795288085937,304.7509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18286.146484375,18000.0,0.0,0.0,0.1191158816218376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151162564754486,0.1511646509170532,-2.100058509313385e-06,0.0,0.0001208874746225,0.0,0.0,3.003657341003418,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716671347618103,-1766.9486083984375,304.1484069824219,0.772575318813324,0.1242560520768165,0.1123036444187164,293.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5677124857902527,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940292328596115,-1695.1229248046875,304.1483764648437,0.8284086585044861,0.153243139386177,0.1077382490038871,293.13641357421875,297.1499938964844,293.1499938964844,0.1617570370435714,-3546.732421875,304.1484375,0.9635732173919678,0.2376970797777176,0.2254224717617035,293.2530212402344,297.1499938964844,293.1499938964844,0.0041573042981326,-1561.54345703125,296.8045654296875,0.5677124857902527,0.050000000745058,0.2282697558403015,291.146240234375,291.1499938964844,273.1499938964844,270.5273132324219,285.1152648925781,293.253173828125,291.1462097167969,1.0,0.1879233419895172,0.8059219717979431,0.8059219717979431,1.0,1.0,-0.8662876486778259,0.3509060442447662,0.5153815746307373,0.180961862206459,0.0,0.0,0.310740202665329,24.662397384643555,25.0,-0.3071500957012176,-5268.00341796875,73.24378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0795288085937,304.7509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18286.146484375,18000.0,0.0,0.0,0.1191158816218376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151162564754486,0.1511646509170532,-2.100058509313385e-06,0.0,0.0001208874746225,0.0,0.0,3.003657341003418,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.072060577571392,-1774.0535888671875,304.1482849121094,0.7732512354850769,0.1247586607933044,0.1127532348036766,293.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5673952102661133,0.050000000745058,0.0481238961219787,293.1163024902344,297.1499938964844,293.1499938964844,0.0936661884188652,-1689.755615234375,304.1495056152344,0.8272022008895874,0.1526377946138382,0.1073847040534019,293.1357421875,297.1499938964844,293.1499938964844,0.1621659100055694,-3553.924072265625,304.1482849121094,0.9637719392776488,0.2381801158189773,0.2258762270212173,293.25128173828125,297.1499938964844,293.1499938964844,0.004133618902415,-1553.158447265625,296.77349853515625,0.5673952102661133,0.050000000745058,0.2282790541648864,291.1459350585937,291.1499938964844,273.1499938964844,270.532958984375,285.1053161621094,293.2514343261719,291.1459045410156,1.0,0.188069075345993,0.8059367537498474,0.8059367537498474,1.0,1.0,-0.8669609427452087,0.3515637218952179,0.5153971910476685,0.1801933348178863,0.0,0.0,0.3113031983375549,24.70127487182617,25.0,-0.4776623547077179,-5280.44140625,73.4155502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10357666015625,304.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.357421875,18000.0,0.0,0.0,0.1191072762012481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514285057783126,0.151430606842041,-2.099240646202816e-06,0.0,0.0001208787434734,0.0,0.0,3.008249998092652,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.072060577571392,-1774.0535888671875,304.1482849121094,0.7732512354850769,0.1247586607933044,0.1127532348036766,293.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5673952102661133,0.050000000745058,0.0481238961219787,293.1163024902344,297.1499938964844,293.1499938964844,0.0936661884188652,-1689.755615234375,304.1495056152344,0.8272022008895874,0.1526377946138382,0.1073847040534019,293.1357421875,297.1499938964844,293.1499938964844,0.1621659100055694,-3553.924072265625,304.1482849121094,0.9637719392776488,0.2381801158189773,0.2258762270212173,293.25128173828125,297.1499938964844,293.1499938964844,0.004133618902415,-1553.158447265625,296.77349853515625,0.5673952102661133,0.050000000745058,0.2282790541648864,291.1459350585937,291.1499938964844,273.1499938964844,270.532958984375,285.1053161621094,293.2514343261719,291.1459045410156,1.0,0.188069075345993,0.8059367537498474,0.8059367537498474,1.0,1.0,-0.8669609427452087,0.3515637218952179,0.5153971910476685,0.1801933348178863,0.0,0.0,0.3113031983375549,24.70127487182617,25.0,-0.4776623547077179,-5280.44140625,73.4155502319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10357666015625,304.7696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.357421875,18000.0,0.0,0.0,0.1191072762012481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514285057783126,0.151430606842041,-2.099240646202816e-06,0.0,0.0001208787434734,0.0,0.0,3.008249998092652,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724653750658035,-1781.3704833984375,304.148193359375,0.7738826870918274,0.1252750009298324,0.1132162436842918,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5670154094696045,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930146723985672,-1680.2017822265625,304.1507568359375,0.8252835273742676,0.1516494303941726,0.1067645996809005,293.13507080078125,297.1499938964844,293.1499938964844,0.1625888347625732,-3561.35107421875,304.14813232421875,0.9638994932174684,0.2386777102947235,0.2263447046279907,293.2494201660156,297.1499938964844,293.1499938964844,0.0041106846183538,-1545.025390625,296.7433166503906,0.5670154094696045,0.050000000745058,0.2282902151346206,291.1456298828125,291.1499938964844,273.1499938964844,270.5384216308594,285.09490966796875,293.24957275390625,291.1455993652344,1.0,0.1881929486989975,0.8059515357017517,0.8059515357017517,1.0,1.0,-0.8673508167266846,0.3521253764629364,0.5152254104614258,0.17929208278656,0.0,0.0,0.3119067549705505,24.74563789367676,25.0,-0.4584689736366272,-5291.7900390625,73.54740905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.7859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18274.09765625,18000.0,0.0,0.0,0.1190660148859024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517157703638076,0.151717871427536,-2.098356389979017e-06,0.0,0.0001208368703373,0.0,0.0,3.0132079124450684,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724653750658035,-1781.3704833984375,304.148193359375,0.7738826870918274,0.1252750009298324,0.1132162436842918,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5670154094696045,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930146723985672,-1680.2017822265625,304.1507568359375,0.8252835273742676,0.1516494303941726,0.1067645996809005,293.13507080078125,297.1499938964844,293.1499938964844,0.1625888347625732,-3561.35107421875,304.14813232421875,0.9638994932174684,0.2386777102947235,0.2263447046279907,293.2494201660156,297.1499938964844,293.1499938964844,0.0041106846183538,-1545.025390625,296.7433166503906,0.5670154094696045,0.050000000745058,0.2282902151346206,291.1456298828125,291.1499938964844,273.1499938964844,270.5384216308594,285.09490966796875,293.24957275390625,291.1455993652344,1.0,0.1881929486989975,0.8059515357017517,0.8059515357017517,1.0,1.0,-0.8673508167266846,0.3521253764629364,0.5152254104614258,0.17929208278656,0.0,0.0,0.3119067549705505,24.74563789367676,25.0,-0.4584689736366272,-5291.7900390625,73.54740905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.7859191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18274.09765625,18000.0,0.0,0.0,0.1190660148859024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517157703638076,0.151717871427536,-2.098356389979017e-06,0.0,0.0001208368703373,0.0,0.0,3.0132079124450684,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726712048053741,-1785.0933837890625,304.14813232421875,0.774181067943573,0.1255373656749725,0.1134519651532173,293.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5668032169342041,0.050000000745058,0.048127569258213,293.13018798828125,297.1499938964844,293.1499938964844,0.0925772786140441,-1673.8046875,304.1513977050781,0.8240483999252319,0.1510083079338073,0.1063516363501548,293.1347351074219,297.1499938964844,293.1499938964844,0.1628047823905944,-3565.13916015625,304.1481018066406,0.9639374613761902,0.2389313280582428,0.2265838831663131,293.2484741210937,297.1499938964844,293.1499938964844,0.0040994915179908,-1541.0501708984375,296.72857666015625,0.5668032169342041,0.050000000745058,0.228296473622322,291.1455078125,291.1499938964844,273.1499938964844,270.5411071777344,285.0895080566406,293.2486267089844,291.1454772949219,1.0,0.1882456839084625,0.8059589266777039,0.8059589266777039,1.0,1.0,-0.8674342036247253,0.3523684442043304,0.5150657296180725,0.1787892132997512,0.0,0.0,0.3122205436229706,24.769641876220703,25.0,-0.4171847403049469,-5297.00537109375,73.59707641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294860839844,304.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18270.82421875,18000.0,0.0,0.0,0.1190403625369072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518658399581909,0.1518679410219192,-2.097894139296841e-06,0.0,0.000120810836961,0.0,0.0,3.015796422958374,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728787034749984,-1788.848388671875,304.1481018066406,0.7744686603546143,0.1258019059896469,0.1136898472905159,293.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5665782690048218,0.050000000745058,0.0481289736926555,293.1351928710937,297.1499938964844,293.1499938964844,0.0920704305171966,-1666.4000244140625,304.1520690917969,0.8226401805877686,0.1502764374017715,0.1058747768402099,293.1344299316406,297.1499938964844,293.1499938964844,0.1630231291055679,-3568.96630859375,304.1480407714844,0.963960349559784,0.2391876876354217,0.2268257886171341,293.2475280761719,297.1499938964844,293.1499938964844,0.0040884702466428,-1537.132080078125,296.71405029296875,0.5665782690048218,0.050000000745058,0.2283031195402145,291.1453857421875,291.1499938964844,273.1499938964844,270.5437316894531,285.083984375,293.2476806640625,291.1453552246094,1.0,0.1882922649383545,0.8059659004211426,0.8059659004211426,1.0,1.0,-0.8674473166465759,0.3525881767272949,0.514859139919281,0.1782522648572921,0.0,0.0,0.3125398457050323,24.794607162475582,25.0,-0.3644629120826721,-5301.9248046875,73.63621520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1354675292969,304.799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18267.478515625,18000.0,0.0,0.0,0.119014635682106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520190834999084,0.1520211696624755,-2.09742165679927e-06,0.0,0.0001207847308251,0.0,0.0,3.018439054489136,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753420,293.1322326660156,297.1499938964844,293.1499938964844,0.073297418653965,-1796.4307861328125,304.1480407714844,0.7750123739242554,0.1263356059789657,0.1141706332564354,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5660938024520874,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908522084355354,-1648.6246337890625,304.15338134765625,0.8193041682243347,0.1485454887151718,0.1047331616282463,293.1338195800781,297.1499938964844,293.1499938964844,0.1634659320116043,-3576.719970703125,304.14794921875,0.963965117931366,0.2397071570158004,0.2273167371749878,293.2455444335937,297.1499938964844,293.1499938964844,0.0040669455192983,-1529.4678955078125,296.6856384277344,0.5660938024520874,0.050000000745058,0.2283174842596054,291.1452331542969,291.1499938964844,273.1499938964844,270.5488586425781,285.07257080078125,293.2456970214844,291.14520263671875,1.0,0.1883663088083267,0.80597984790802,0.80597984790802,1.0,1.0,-0.8672642111778259,0.3529572784900665,0.5143069624900818,0.1770790964365005,0.0,0.0,0.313189148902893,24.84692001342773,25.0,-0.2445288598537445,-5310.8740234375,73.68235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438293457031,304.810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.640625,18000.0,0.0,0.0,0.1189700737595558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523321270942688,0.1523342132568359,-2.0964555460523115e-06,0.0,0.0001207394961966,0.0,0.0,3.023834466934204,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753480,293.1322326660156,297.1499938964844,293.1499938964844,0.073297418653965,-1796.4307861328125,304.1480407714844,0.7750123739242554,0.1263356059789657,0.1141706332564354,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5660938024520874,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908522084355354,-1648.6246337890625,304.15338134765625,0.8193041682243347,0.1485454887151718,0.1047331616282463,293.1338195800781,297.1499938964844,293.1499938964844,0.1634659320116043,-3576.719970703125,304.14794921875,0.963965117931366,0.2397071570158004,0.2273167371749878,293.2455444335937,297.1499938964844,293.1499938964844,0.0040669455192983,-1529.4678955078125,296.6856384277344,0.5660938024520874,0.050000000745058,0.2283174842596054,291.1452331542969,291.1499938964844,273.1499938964844,270.5488586425781,285.07257080078125,293.2456970214844,291.14520263671875,1.0,0.1883663088083267,0.80597984790802,0.80597984790802,1.0,1.0,-0.8672642111778259,0.3529572784900665,0.5143069624900818,0.1770790964365005,0.0,0.0,0.313189148902893,24.84692001342773,25.0,-0.2445288598537445,-5310.8740234375,73.68235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1438293457031,304.810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18260.640625,18000.0,0.0,0.0,0.1189700737595558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523321270942688,0.1523342132568359,-2.0964555460523115e-06,0.0,0.0001207394961966,0.0,0.0,3.023834466934204,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.073718674480915,-1804.0662841796875,304.1479797363281,0.7755162715911865,0.126872643828392,0.1146554797887802,293.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5655707716941833,0.050000000745058,0.0481352880597114,293.15631103515625,297.1499938964844,293.1499938964844,0.089370459318161,-1627.034423828125,304.1547241210937,0.8152679800987244,0.1464749425649643,0.1033502668142318,293.1332397460937,297.1499938964844,293.1499938964844,0.1639148890972137,-3584.5712890625,304.1478881835937,0.963922917842865,0.2402337491512298,0.2278152555227279,293.2434997558594,297.1499938964844,293.1499938964844,0.0040461225435137,-1522.0377197265625,296.6581420898437,0.5655707716941833,0.050000000745058,0.2283330708742141,291.1451416015625,291.1499938964844,273.1499938964844,270.5538024902344,285.06072998046875,293.24365234375,291.1451416015625,1.0,0.1884139627218246,0.8059937953948975,0.8059937953948975,1.0,1.0,-0.866807222366333,0.3532317280769348,0.513575553894043,0.1757830828428268,0.0,0.0,0.3138419687747955,24.90157699584961,25.0,-0.0989535674452781,-5318.64892578125,73.68531036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480407714844,304.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18253.708984375,18000.0,0.0,0.0,0.1189432144165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526490598917007,0.1526511460542678,-2.095476247632177e-06,0.0,0.0001207122404593,0.0,0.0,3.0292930603027344,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.073718674480915,-1804.0662841796875,304.1479797363281,0.7755162715911865,0.126872643828392,0.1146554797887802,293.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5655707716941833,0.050000000745058,0.0481352880597114,293.15631103515625,297.1499938964844,293.1499938964844,0.089370459318161,-1627.034423828125,304.1547241210937,0.8152679800987244,0.1464749425649643,0.1033502668142318,293.1332397460937,297.1499938964844,293.1499938964844,0.1639148890972137,-3584.5712890625,304.1478881835937,0.963922917842865,0.2402337491512298,0.2278152555227279,293.2434997558594,297.1499938964844,293.1499938964844,0.0040461225435137,-1522.0377197265625,296.6581420898437,0.5655707716941833,0.050000000745058,0.2283330708742141,291.1451416015625,291.1499938964844,273.1499938964844,270.5538024902344,285.06072998046875,293.24365234375,291.1451416015625,1.0,0.1884139627218246,0.8059937953948975,0.8059937953948975,1.0,1.0,-0.866807222366333,0.3532317280769348,0.513575553894043,0.1757830828428268,0.0,0.0,0.3138419687747955,24.90157699584961,25.0,-0.0989535674452781,-5318.64892578125,73.68531036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1480407714844,304.81988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18253.708984375,18000.0,0.0,0.0,0.1189432144165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526490598917007,0.1526511460542678,-2.095476247632177e-06,0.0,0.0001207122404593,0.0,0.0,3.0292930603027344,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.074139691889286,-1811.7042236328125,304.14794921875,0.7759878635406494,0.1274099051952362,0.1151414215564727,293.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5650213956832886,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876441076397895,-1601.9193115234375,304.156005859375,0.810516357421875,0.1440954655408859,0.1017450466752052,293.1327209472656,297.1499938964844,293.1499938964844,0.1643676459789276,-3592.47900390625,304.1478271484375,0.9638484120368958,0.2407653778791427,0.2283192276954651,293.2413635253906,297.1499938964844,293.1499938964844,0.0040260395035147,-1514.8548583984375,296.6316223144531,0.5650213956832886,0.050000000745058,0.2283495366573333,291.14520263671875,291.1499938964844,273.1499938964844,270.5585632324219,285.0484924316406,293.2415466308594,291.14520263671875,1.0,0.1884345412254333,0.8060126900672913,0.8060126900672913,1.0,1.0,-0.8660925030708313,0.3534136116504669,0.5126789212226868,0.1743818968534469,0.0,0.0,0.3144808113574981,24.95716094970703,25.0,0.0730232298374176,-5325.267578125,73.64574432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488037109375,304.8272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18246.857421875,18000.0,0.0,0.0,0.1189408972859382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529618948698043,0.1529639959335327,-2.094508545269491e-06,0.0,0.000120709890325,0.0,0.0,3.034677267074585,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.074139691889286,-1811.7042236328125,304.14794921875,0.7759878635406494,0.1274099051952362,0.1151414215564727,293.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5650213956832886,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876441076397895,-1601.9193115234375,304.156005859375,0.810516357421875,0.1440954655408859,0.1017450466752052,293.1327209472656,297.1499938964844,293.1499938964844,0.1643676459789276,-3592.47900390625,304.1478271484375,0.9638484120368958,0.2407653778791427,0.2283192276954651,293.2413635253906,297.1499938964844,293.1499938964844,0.0040260395035147,-1514.8548583984375,296.6316223144531,0.5650213956832886,0.050000000745058,0.2283495366573333,291.14520263671875,291.1499938964844,273.1499938964844,270.5585632324219,285.0484924316406,293.2415466308594,291.14520263671875,1.0,0.1884345412254333,0.8060126900672913,0.8060126900672913,1.0,1.0,-0.8660925030708313,0.3534136116504669,0.5126789212226868,0.1743818968534469,0.0,0.0,0.3144808113574981,24.95716094970703,25.0,0.0730232298374176,-5325.267578125,73.64574432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1488037109375,304.8272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18246.857421875,18000.0,0.0,0.0,0.1189408972859382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529618948698043,0.1529639959335327,-2.094508545269491e-06,0.0,0.000120709890325,0.0,0.0,3.034677267074585,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745579674839973,-1819.2984619140625,304.14794921875,0.776437520980835,0.1279445141553878,0.1156256645917892,293.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.564460277557373,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856973379850387,-1573.6571044921875,304.1572570800781,0.8050016760826111,0.1414445042610168,0.0999418944120407,293.1322326660156,297.1499938964844,293.1499938964844,0.1648222655057907,-3600.408935546875,304.1477966308594,0.9637600779533386,0.2413002252578735,0.2288267463445663,293.2391662597656,297.1499938964844,293.1499938964844,0.0040067569352686,-1507.9415283203125,296.6061706542969,0.564460277557373,0.050000000745058,0.2283664494752884,291.1453857421875,291.1499938964844,273.1499938964844,270.56317138671875,285.0360717773437,293.2393493652344,291.1454162597656,1.0,0.1884277015924453,0.8060315251350403,0.8060315251350403,1.0,1.0,-0.8651431202888489,0.3535059988498688,0.5116371512413025,0.1728975027799606,0.0,0.0,0.3150860369205475,25.012020111083984,25.0,0.2583175301551819,-5330.74365234375,73.56524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470947265625,304.8331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18240.296875,18000.0,0.0,0.0,0.1189661547541618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532611101865768,0.1532631963491439,-2.0935817701683845e-06,0.0,0.0001207355235237,0.0,0.0,3.039823293685913,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745579674839973,-1819.2984619140625,304.14794921875,0.776437520980835,0.1279445141553878,0.1156256645917892,293.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.564460277557373,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856973379850387,-1573.6571044921875,304.1572570800781,0.8050016760826111,0.1414445042610168,0.0999418944120407,293.1322326660156,297.1499938964844,293.1499938964844,0.1648222655057907,-3600.408935546875,304.1477966308594,0.9637600779533386,0.2413002252578735,0.2288267463445663,293.2391662597656,297.1499938964844,293.1499938964844,0.0040067569352686,-1507.9415283203125,296.6061706542969,0.564460277557373,0.050000000745058,0.2283664494752884,291.1453857421875,291.1499938964844,273.1499938964844,270.56317138671875,285.0360717773437,293.2393493652344,291.1454162597656,1.0,0.1884277015924453,0.8060315251350403,0.8060315251350403,1.0,1.0,-0.8651431202888489,0.3535059988498688,0.5116371512413025,0.1728975027799606,0.0,0.0,0.3150860369205475,25.012020111083984,25.0,0.2583175301551819,-5330.74365234375,73.56524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470947265625,304.8331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18240.296875,18000.0,0.0,0.0,0.1189661547541618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532611101865768,0.1532631963491439,-2.0935817701683845e-06,0.0,0.0001207355235237,0.0,0.0,3.039823293685913,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
