time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747654438018798,-1823.06787109375,304.14794921875,0.7766575813293457,0.1282099038362503,0.1158664152026176,293.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5641797184944153,0.050000000745058,0.0481441095471382,293.1834716796875,297.1499938964844,293.1499938964844,0.0846548154950141,-1558.5523681640625,304.1578063964844,0.801997721195221,0.1400359869003296,0.0989792346954345,293.13201904296875,297.1499938964844,293.1499938964844,0.165049746632576,-3604.373291015625,304.1477966308594,0.963716208934784,0.2415681630373001,0.229081243276596,293.238037109375,297.1499938964844,293.1499938964844,0.003997410647571,-1504.584716796875,296.5938720703125,0.5641797184944153,0.050000000745058,0.2283749431371688,291.1455078125,291.1499938964844,273.1499938964844,270.5653991699219,285.0298156738281,293.2382202148437,291.1455383300781,1.0,0.1884148120880127,0.8060409426689148,0.8060409426689148,1.0,1.0,-0.8645943999290466,0.3535226285457611,0.5110718011856079,0.1721325665712356,0.0,0.0,0.3153715133666992,25.03874397277832,25.0,0.3490204811096191,-5333.091796875,73.51142120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,304.8356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18237.177734375,18000.0,0.0,0.0,0.118988312780857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534032523632049,0.1534053534269333,-2.093141119985376e-06,0.0,0.0001207580135087,0.0,0.0,3.042266845703125,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.074971318244934,-1826.8094482421875,304.14794921875,0.7768762111663818,0.1284735947847366,0.1161056533455848,293.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5639017820358276,0.050000000745058,0.0481458902359008,293.1886901855469,297.1499938964844,293.1499938964844,0.0835707187652587,-1542.8714599609375,304.1583557128906,0.7988765835762024,0.1385827362537384,0.0979805290699005,293.1318054199219,297.1499938964844,293.1499938964844,0.1652770042419433,-3608.331298828125,304.14776611328125,0.963675856590271,0.2418362647294998,0.2293358594179153,293.2368469238281,297.1499938964844,293.1499938964844,0.0039882878772914,-1501.30419921875,296.5818786621094,0.5639017820358276,0.050000000745058,0.2283833771944046,291.14569091796875,291.1499938964844,273.1499938964844,270.56756591796875,285.0235290527344,293.2370300292969,291.1457214355469,1.0,0.1883955299854278,0.8060524463653564,0.8060524463653564,1.0,1.0,-0.864000678062439,0.3535202741622925,0.5104804039001465,0.1713569313287735,0.0,0.0,0.3156422674655914,25.06468772888184,25.0,0.4364493787288666,-5335.1806640625,73.44884490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14385986328125,304.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18234.203125,18000.0,0.0,0.0,0.1190165728330612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535387933254242,0.1535408943891525,-2.092720706059481e-06,0.0,0.0001207866953336,0.0,0.0,3.044596195220948,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753915309906005,-1834.4598388671875,304.1479187011719,0.777636706829071,0.1290245801210403,0.1165922209620475,293.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5636084675788879,0.050000000745058,0.0481477789580822,293.19256591796875,297.1499938964844,293.1499938964844,0.0818854644894599,-1518.637939453125,304.1583251953125,0.7941970825195312,0.1367952823638916,0.0964430347084999,293.1313781738281,297.1499938964844,293.1499938964844,0.1657410264015197,-3616.417724609375,304.1477355957031,0.9639844298362732,0.2423863410949707,0.2298507541418075,293.234375,297.1499938964844,293.1499938964844,0.0039706886745989,-1494.985595703125,296.5587158203125,0.5636084675788879,0.050000000745058,0.2283923327922821,291.1457824707031,291.1499938964844,273.1499938964844,270.5718078613281,285.0102233886719,293.2345886230469,291.14569091796875,1.0,0.1883532702922821,0.8060754537582397,0.8060754537582397,1.0,1.0,-0.8633697628974915,0.3537760078907013,0.5095937252044678,0.1698811501264572,0.0,0.0,0.3161867260932922,25.079553604125977,25.0,-0.3604470789432525,-5340.34326171875,73.3638687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.498046875,18000.0,0.0,0.0,0.1190895661711692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153798446059227,0.1538005322217941,-2.0919146663800348e-06,0.0,0.0001208607718581,0.0,0.0,3.0490562915802,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753915309906005,-1834.4598388671875,304.1479187011719,0.777636706829071,0.1290245801210403,0.1165922209620475,293.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5636084675788879,0.050000000745058,0.0481477789580822,293.19256591796875,297.1499938964844,293.1499938964844,0.0818854644894599,-1518.637939453125,304.1583251953125,0.7941970825195312,0.1367952823638916,0.0964430347084999,293.1313781738281,297.1499938964844,293.1499938964844,0.1657410264015197,-3616.417724609375,304.1477355957031,0.9639844298362732,0.2423863410949707,0.2298507541418075,293.234375,297.1499938964844,293.1499938964844,0.0039706886745989,-1494.985595703125,296.5587158203125,0.5636084675788879,0.050000000745058,0.2283923327922821,291.1457824707031,291.1499938964844,273.1499938964844,270.5718078613281,285.0102233886719,293.2345886230469,291.14569091796875,1.0,0.1883532702922821,0.8060754537582397,0.8060754537582397,1.0,1.0,-0.8633697628974915,0.3537760078907013,0.5095937252044678,0.1698811501264572,0.0,0.0,0.3161867260932922,25.079553604125977,25.0,-0.3604470789432525,-5340.34326171875,73.3638687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.498046875,18000.0,0.0,0.0,0.1190895661711692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153798446059227,0.1538005322217941,-2.0919146663800348e-06,0.0,0.0001208607718581,0.0,0.0,3.0490562915802,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758724138140678,-1843.2674560546875,304.1478271484375,0.779044508934021,0.1296448409557342,0.1171325594186782,293.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5637646317481995,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812245979905128,-1509.3218994140625,304.1566162109375,0.7926984429359436,0.1361595243215561,0.0958474054932594,293.1307678222656,297.1499938964844,293.1499938964844,0.1662653535604477,-3625.609130859375,304.1476135253906,0.9649865627288818,0.2429771423339843,0.2303968518972396,293.2316589355469,297.1499938964844,293.1499938964844,0.0039543835446238,-1489.25048828125,296.5357666015625,0.5637646317481995,0.050000000745058,0.2283876538276672,291.1437072753906,291.1499938964844,273.1499938964844,270.57586669921875,284.995361328125,293.2318725585937,291.1432189941406,1.0,0.1883357316255569,0.8060985207557678,0.8060985207557678,1.0,1.0,-0.8639515042304993,0.3545874059200287,0.5093640685081482,0.1685975044965744,0.0,0.0,0.3171374499797821,25.03345489501953,25.0,-3.252636432647705,-5350.40771484375,73.39500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346740722656,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18219.8515625,18000.0,0.0,0.0,0.1191917583346366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541914492845535,0.1541935354471206,-2.0906929876218783e-06,0.0,0.0001209644833579,0.0,0.0,3.0558018684387207,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758724138140678,-1843.2674560546875,304.1478271484375,0.779044508934021,0.1296448409557342,0.1171325594186782,293.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5637646317481995,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812245979905128,-1509.3218994140625,304.1566162109375,0.7926984429359436,0.1361595243215561,0.0958474054932594,293.1307678222656,297.1499938964844,293.1499938964844,0.1662653535604477,-3625.609130859375,304.1476135253906,0.9649865627288818,0.2429771423339843,0.2303968518972396,293.2316589355469,297.1499938964844,293.1499938964844,0.0039543835446238,-1489.25048828125,296.5357666015625,0.5637646317481995,0.050000000745058,0.2283876538276672,291.1437072753906,291.1499938964844,273.1499938964844,270.57586669921875,284.995361328125,293.2318725585937,291.1432189941406,1.0,0.1883357316255569,0.8060985207557678,0.8060985207557678,1.0,1.0,-0.8639515042304993,0.3545874059200287,0.5093640685081482,0.1685975044965744,0.0,0.0,0.3171374499797821,25.03345489501953,25.0,-3.252636432647705,-5350.40771484375,73.39500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346740722656,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18219.8515625,18000.0,0.0,0.0,0.1191917583346366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541914492845535,0.1541935354471206,-2.0906929876218783e-06,0.0,0.0001209644833579,0.0,0.0,3.0558018684387207,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0764011368155479,-1852.984130859375,304.1476745605469,0.7807115316390991,0.1303053349256515,0.1177174597978591,293.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5640556216239929,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809901729226112,-1506.1533203125,304.1548156738281,0.7924372553825378,0.1359241306781768,0.0956318378448486,293.130126953125,297.1499938964844,293.1499938964844,0.1668407022953033,-3635.715087890625,304.1474609375,0.9662200212478638,0.2435988336801529,0.2309754192829132,293.22869873046875,297.1499938964844,293.1499938964844,0.0039395657368004,-1484.1241455078125,296.51348876953125,0.5640556216239929,0.050000000745058,0.2283788919448852,291.1399841308594,291.1499938964844,273.1499938964844,270.5797424316406,284.98004150390625,293.2289428710937,291.13946533203125,1.0,0.188349649310112,0.8061136603355408,0.8061136603355408,1.0,1.0,-0.8650761246681213,0.3556337058544159,0.5094423890113831,0.1674314886331558,0.0,0.0,0.3187166750431061,24.97149085998535,25.0,-4.768717288970947,-5366.59130859375,73.49496459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,304.8441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18204.44921875,18000.0,0.0,0.0,0.1193470880389213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548900157213211,0.1548921018838882,-2.088516794174211e-06,0.0,0.0001211221242556,0.0,0.0,3.067777633666992,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0764011368155479,-1852.984130859375,304.1476745605469,0.7807115316390991,0.1303053349256515,0.1177174597978591,293.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5640556216239929,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809901729226112,-1506.1533203125,304.1548156738281,0.7924372553825378,0.1359241306781768,0.0956318378448486,293.130126953125,297.1499938964844,293.1499938964844,0.1668407022953033,-3635.715087890625,304.1474609375,0.9662200212478638,0.2435988336801529,0.2309754192829132,293.22869873046875,297.1499938964844,293.1499938964844,0.0039395657368004,-1484.1241455078125,296.51348876953125,0.5640556216239929,0.050000000745058,0.2283788919448852,291.1399841308594,291.1499938964844,273.1499938964844,270.5797424316406,284.98004150390625,293.2289428710937,291.13946533203125,1.0,0.188349649310112,0.8061136603355408,0.8061136603355408,1.0,1.0,-0.8650761246681213,0.3556337058544159,0.5094423890113831,0.1674314886331558,0.0,0.0,0.3187166750431061,24.97149085998535,25.0,-4.768717288970947,-5366.59130859375,73.49496459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,304.8441467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18204.44921875,18000.0,0.0,0.0,0.1193470880389213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548900157213211,0.1548921018838882,-2.088516794174211e-06,0.0,0.0001211221242556,0.0,0.0,3.067777633666992,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769409984350204,-1862.9080810546875,304.1475524902344,0.7824172973632812,0.130981296300888,0.1183194667100906,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.564346969127655,0.050000000745058,0.0481430999934673,293.1822814941406,297.1499938964844,293.1499938964844,0.0809090882539749,-1505.148681640625,304.1533508300781,0.792569637298584,0.1358484029769897,0.0955547839403152,293.12945556640625,297.1499938964844,293.1499938964844,0.1674267500638961,-3645.982421875,304.1473388671875,0.967467725276947,0.2442372590303421,0.2315721958875656,293.2255859375,297.1499938964844,293.1499938964844,0.0039258408360183,-1479.357421875,296.4928894042969,0.564346969127655,0.050000000745058,0.2283701300621032,291.13671875,291.1499938964844,273.1499938964844,270.5834655761719,284.9649353027344,293.225830078125,291.1363220214844,1.0,0.1883925944566726,0.8061287999153137,0.8061287999153137,1.0,1.0,-0.866409420967102,0.356752872467041,0.509656548500061,0.1663544476032257,0.0,0.0,0.3207181990146637,24.91268539428711,25.0,-4.346156120300293,-5386.6865234375,73.63520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,304.8507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18183.71484375,18000.0,0.0,0.0,0.1195810660719871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558274179697036,0.1558295041322708,-2.0855868569924496e-06,0.0,0.0001213595824083,0.0,0.0,3.083817481994629,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769409984350204,-1862.9080810546875,304.1475524902344,0.7824172973632812,0.130981296300888,0.1183194667100906,293.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.564346969127655,0.050000000745058,0.0481430999934673,293.1822814941406,297.1499938964844,293.1499938964844,0.0809090882539749,-1505.148681640625,304.1533508300781,0.792569637298584,0.1358484029769897,0.0955547839403152,293.12945556640625,297.1499938964844,293.1499938964844,0.1674267500638961,-3645.982421875,304.1473388671875,0.967467725276947,0.2442372590303421,0.2315721958875656,293.2255859375,297.1499938964844,293.1499938964844,0.0039258408360183,-1479.357421875,296.4928894042969,0.564346969127655,0.050000000745058,0.2283701300621032,291.13671875,291.1499938964844,273.1499938964844,270.5834655761719,284.9649353027344,293.225830078125,291.1363220214844,1.0,0.1883925944566726,0.8061287999153137,0.8061287999153137,1.0,1.0,-0.866409420967102,0.356752872467041,0.509656548500061,0.1663544476032257,0.0,0.0,0.3207181990146637,24.91268539428711,25.0,-4.346156120300293,-5386.6865234375,73.63520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11492919921875,304.8507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18183.71484375,18000.0,0.0,0.0,0.1195810660719871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558274179697036,0.1558295041322708,-2.0855868569924496e-06,0.0,0.0001213595824083,0.0,0.0,3.083817481994629,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0772127136588096,-1867.9012451171875,304.1474914550781,0.7832716703414917,0.1313255429267883,0.1186258196830749,293.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5644839406013489,0.050000000745058,0.0481422320008277,293.1802062988281,297.1499938964844,293.1499938964844,0.0809007883071899,-1505.0926513671875,304.1527709960937,0.7927113175392151,0.1358491778373718,0.095546469092369,293.1291198730469,297.1499938964844,293.1499938964844,0.1677194982767105,-3651.09765625,304.14727783203125,0.9680821299552916,0.2445620447397232,0.2318759858608245,293.2239685058594,297.1499938964844,293.1499938964844,0.0039193481206893,-1477.083740234375,296.4833679199219,0.5644839406013489,0.050000000745058,0.2283660173416137,291.1354675292969,291.1499938964844,273.1499938964844,270.5852355957031,284.95758056640625,293.2242431640625,291.1351318359375,1.0,0.1884240508079528,0.8061363697052002,0.8061363697052002,1.0,1.0,-0.8671256303787231,0.357324481010437,0.5098011493682861,0.1658502519130706,0.0,0.0,0.3218182921409607,24.885713577270508,25.0,-3.751629590988159,-5397.56982421875,73.71743774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,304.8544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18172.013671875,18000.0,0.0,0.0,0.1197330430150032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563548594713211,0.1563569456338882,-2.0839333956246264e-06,0.0,0.0001215138181578,0.0,0.0,3.092827320098877,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774856507778167,-1872.916015625,304.1474609375,0.7841270565986633,0.1316737681627273,0.1189359202980995,293.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5646149516105652,0.050000000745058,0.0481414049863815,293.1781311035156,297.1499938964844,293.1499938964844,0.0809086561203002,-1505.2591552734375,304.1522521972656,0.7928901314735413,0.1358710080385208,0.0955537110567092,293.1288146972656,297.1499938964844,293.1499938964844,0.1680115610361099,-3656.192138671875,304.1472473144531,0.9686896800994872,0.2448902875185012,0.2321831285953521,293.22235107421875,297.1499938964844,293.1499938964844,0.0039130733348429,-1474.872802734375,296.474365234375,0.5646149516105652,0.050000000745058,0.2283620983362198,291.13446044921875,291.1499938964844,273.1499938964844,270.5870056152344,284.95037841796875,293.2225952148437,291.1342468261719,1.0,0.1884615868330001,0.8061306476593018,0.8061306476593018,1.0,1.0,-0.8678693175315857,0.3578996658325195,0.5099695920944214,0.1653695404529571,0.0,0.0,0.3229568600654602,24.86037826538086,25.0,-3.06550669670105,-5408.7568359375,73.8068618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09930419921875,304.8580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.740234375,18000.0,0.0,0.0,0.1199094131588935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569069921970367,0.1569090783596038,-2.0821985344809946e-06,0.0,0.0001216928139911,0.0,0.0,3.102246761322021,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780338048934936,-1882.9857177734373,304.1473999023437,0.785837709903717,0.1323790103197097,0.1195650696754455,293.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5648609399795532,0.050000000745058,0.048139851540327,293.1741638183594,297.1499938964844,293.1499938964844,0.0809654965996742,-1506.1583251953125,304.15142822265625,0.7933422327041626,0.1359693109989166,0.0956081300973892,293.128173828125,297.1499938964844,293.1499938964844,0.1685933917760849,-3666.318603515625,304.1471862792969,0.9698846936225892,0.2455548793077469,0.2328058779239654,293.2190246582031,297.1499938964844,293.1499938964844,0.003901160787791,-1470.6383056640625,296.4577331542969,0.5648609399795532,0.050000000745058,0.22835473716259,291.1332397460937,291.1499938964844,273.1499938964844,270.59033203125,284.9365234375,293.21929931640625,291.1331481933594,1.0,0.1885528415441513,0.8061192631721497,0.8061192631721497,1.0,1.0,-0.8694261908531189,0.3590554893016815,0.5103707313537598,0.1644847393035888,0.0,0.0,0.3252855241298675,24.81427001953125,25.0,-1.702112317085266,-5431.54296875,74.00463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810546875,304.8648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.220703125,18000.0,0.0,0.0,0.120332047343254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580511182546615,0.1580532044172287,-2.078591478493763e-06,0.0,0.0001221217244165,0.0,0.0,3.121727228164673,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780338048934936,-1882.9857177734373,304.1473999023437,0.785837709903717,0.1323790103197097,0.1195650696754455,293.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5648609399795532,0.050000000745058,0.048139851540327,293.1741638183594,297.1499938964844,293.1499938964844,0.0809654965996742,-1506.1583251953125,304.15142822265625,0.7933422327041626,0.1359693109989166,0.0956081300973892,293.128173828125,297.1499938964844,293.1499938964844,0.1685933917760849,-3666.318603515625,304.1471862792969,0.9698846936225892,0.2455548793077469,0.2328058779239654,293.2190246582031,297.1499938964844,293.1499938964844,0.003901160787791,-1470.6383056640625,296.4577331542969,0.5648609399795532,0.050000000745058,0.22835473716259,291.1332397460937,291.1499938964844,273.1499938964844,270.59033203125,284.9365234375,293.21929931640625,291.1331481933594,1.0,0.1885528415441513,0.8061192631721497,0.8061192631721497,1.0,1.0,-0.8694261908531189,0.3590554893016815,0.5103707313537598,0.1644847393035888,0.0,0.0,0.3252855241298675,24.81427001953125,25.0,-1.702112317085266,-5431.54296875,74.00463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810546875,304.8648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.220703125,18000.0,0.0,0.0,0.120332047343254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580511182546615,0.1580532044172287,-2.078591478493763e-06,0.0,0.0001221217244165,0.0,0.0,3.121727228164673,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785832181572914,-1893.0792236328125,304.1473388671875,0.7875423431396484,0.1330925077199936,0.120202712714672,293.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5650876760482788,0.050000000745058,0.0481384247541427,293.1703186035156,297.1499938964844,293.1499938964844,0.0810720399022102,-1507.7464599609375,304.1507873535156,0.7939082384109497,0.1361344158649444,0.0957106798887252,293.1275939941406,297.1499938964844,293.1499938964844,0.169172391295433,-3676.369873046875,304.14715576171875,0.9710527658462524,0.2462280392646789,0.233437493443489,293.2156677246094,297.1499938964844,293.1499938964844,0.0038901008665561,-1466.66552734375,296.4428405761719,0.5650876760482788,0.050000000745058,0.2283479571342468,291.1328125,291.1499938964844,273.1499938964844,270.5935363769531,284.9234619140625,293.2159423828125,291.1328125,1.0,0.1886635720729828,0.8061078190803528,0.8061078190803528,1.0,1.0,-0.8710625767707825,0.360209971666336,0.510852575302124,0.1637071520090103,0.0,0.0,0.3276133239269256,24.773900985717773,25.0,-0.5783205032348633,-5454.37548828125,74.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616455078125,304.8710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18108.251953125,18000.0,0.0,0.0,0.1208415776491165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592099964618683,0.1592120677232742,-2.074920530503732e-06,0.0,0.000122638841276,0.0,0.0,3.141404867172241,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785832181572914,-1893.0792236328125,304.1473388671875,0.7875423431396484,0.1330925077199936,0.120202712714672,293.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5650876760482788,0.050000000745058,0.0481384247541427,293.1703186035156,297.1499938964844,293.1499938964844,0.0810720399022102,-1507.7464599609375,304.1507873535156,0.7939082384109497,0.1361344158649444,0.0957106798887252,293.1275939941406,297.1499938964844,293.1499938964844,0.169172391295433,-3676.369873046875,304.14715576171875,0.9710527658462524,0.2462280392646789,0.233437493443489,293.2156677246094,297.1499938964844,293.1499938964844,0.0038901008665561,-1466.66552734375,296.4428405761719,0.5650876760482788,0.050000000745058,0.2283479571342468,291.1328125,291.1499938964844,273.1499938964844,270.5935363769531,284.9234619140625,293.2159423828125,291.1328125,1.0,0.1886635720729828,0.8061078190803528,0.8061078190803528,1.0,1.0,-0.8710625767707825,0.360209971666336,0.510852575302124,0.1637071520090103,0.0,0.0,0.3276133239269256,24.773900985717773,25.0,-0.5783205032348633,-5454.37548828125,74.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616455078125,304.8710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18108.251953125,18000.0,0.0,0.0,0.1208415776491165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592099964618683,0.1592120677232742,-2.074920530503732e-06,0.0,0.000122638841276,0.0,0.0,3.141404867172241,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791327655315399,-1903.1788330078125,304.1473083496094,0.7892377972602844,0.1338111907243728,0.1208457201719284,293.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5652989149093628,0.050000000745058,0.0481370948255062,293.16668701171875,297.1499938964844,293.1499938964844,0.0812241211533546,-1509.971435546875,304.1502685546875,0.7945795059204102,0.1363603770732879,0.0958567634224891,293.1270446777344,297.1499938964844,293.1499938964844,0.1697496920824051,-3686.3720703125,304.14715576171875,0.9721962809562684,0.2469075918197631,0.2340757101774215,293.2122802734375,297.1499938964844,293.1499938964844,0.0038798949681222,-1462.9686279296875,296.4295349121094,0.5652989149093628,0.050000000745058,0.2283416539430618,291.1329345703125,291.1499938964844,273.1499938964844,270.5965270996094,284.91131591796875,293.2125549316406,291.13299560546875,1.0,0.1887913197278976,0.8060896396636963,0.8060896396636963,1.0,1.0,-0.8727662563323975,0.3613550364971161,0.511411190032959,0.1630397737026214,0.0,0.0,0.329881489276886,24.738636016845703,25.0,0.2344953119754791,-5476.9150390625,74.46501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426330566406,304.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.580078125,18000.0,0.0,0.0,0.1214240416884422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603504121303558,0.1603524833917617,-2.0712907371489564e-06,0.0,0.0001232299691764,0.0,0.0,3.1607160568237305,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791327655315399,-1903.1788330078125,304.1473083496094,0.7892377972602844,0.1338111907243728,0.1208457201719284,293.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5652989149093628,0.050000000745058,0.0481370948255062,293.16668701171875,297.1499938964844,293.1499938964844,0.0812241211533546,-1509.971435546875,304.1502685546875,0.7945795059204102,0.1363603770732879,0.0958567634224891,293.1270446777344,297.1499938964844,293.1499938964844,0.1697496920824051,-3686.3720703125,304.14715576171875,0.9721962809562684,0.2469075918197631,0.2340757101774215,293.2122802734375,297.1499938964844,293.1499938964844,0.0038798949681222,-1462.9686279296875,296.4295349121094,0.5652989149093628,0.050000000745058,0.2283416539430618,291.1329345703125,291.1499938964844,273.1499938964844,270.5965270996094,284.91131591796875,293.2125549316406,291.13299560546875,1.0,0.1887913197278976,0.8060896396636963,0.8060896396636963,1.0,1.0,-0.8727662563323975,0.3613550364971161,0.511411190032959,0.1630397737026214,0.0,0.0,0.329881489276886,24.738636016845703,25.0,0.2344953119754791,-5476.9150390625,74.46501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426330566406,304.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18082.580078125,18000.0,0.0,0.0,0.1214240416884422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603504121303558,0.1603524833917617,-2.0712907371489564e-06,0.0,0.0001232299691764,0.0,0.0,3.1607160568237305,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796822160482406,-1913.282470703125,304.1473083496094,0.790924608707428,0.1345339119434356,0.1214924976229667,293.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5654985308647156,0.050000000745058,0.0481358394026756,293.1632080078125,297.1499938964844,293.1499938964844,0.0814191848039627,-1512.80224609375,304.1498413085937,0.795352041721344,0.1366434544324875,0.0960434600710868,293.12652587890625,297.1499938964844,293.1499938964844,0.1703264266252517,-3696.348876953125,304.1471252441406,0.9733189940452576,0.2475924491882324,0.2347191572189331,293.2088928222656,297.1499938964844,293.1499938964844,0.0038705645129084,-1459.5653076171875,296.41766357421875,0.5654985308647156,0.050000000745058,0.2283357083797454,291.13348388671875,291.1499938964844,273.1499938964844,270.5993347167969,284.9001159667969,293.2093200683594,291.1335754394531,1.0,0.1889340579509735,0.806071400642395,0.806071400642395,1.0,1.0,-0.874530017375946,0.3624869883060455,0.5120429992675781,0.1624844968318939,0.0,0.0,0.3320510983467102,24.70781707763672,25.0,0.7911018133163452,-5498.9853515625,74.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0253295898437,304.8825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.70703125,18000.0,0.0,0.0,0.1220620200037956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614503413438797,0.1614524126052856,-2.067773493763525e-06,0.0,0.0001238774420926,0.0,0.0,3.179291009902954,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796822160482406,-1913.282470703125,304.1473083496094,0.790924608707428,0.1345339119434356,0.1214924976229667,293.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5654985308647156,0.050000000745058,0.0481358394026756,293.1632080078125,297.1499938964844,293.1499938964844,0.0814191848039627,-1512.80224609375,304.1498413085937,0.795352041721344,0.1366434544324875,0.0960434600710868,293.12652587890625,297.1499938964844,293.1499938964844,0.1703264266252517,-3696.348876953125,304.1471252441406,0.9733189940452576,0.2475924491882324,0.2347191572189331,293.2088928222656,297.1499938964844,293.1499938964844,0.0038705645129084,-1459.5653076171875,296.41766357421875,0.5654985308647156,0.050000000745058,0.2283357083797454,291.13348388671875,291.1499938964844,273.1499938964844,270.5993347167969,284.9001159667969,293.2093200683594,291.1335754394531,1.0,0.1889340579509735,0.806071400642395,0.806071400642395,1.0,1.0,-0.874530017375946,0.3624869883060455,0.5120429992675781,0.1624844968318939,0.0,0.0,0.3320510983467102,24.70781707763672,25.0,0.7911018133163452,-5498.9853515625,74.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0253295898437,304.8825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.70703125,18000.0,0.0,0.0,0.1220620200037956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614503413438797,0.1614524126052856,-2.067773493763525e-06,0.0,0.0001238774420926,0.0,0.0,3.179291009902954,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799582302570343,-1918.3604736328125,304.14727783203125,0.7917715907096863,0.1349009275436401,0.1218189150094986,293.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5655966997146606,0.050000000745058,0.0481352247297763,293.1615295410156,297.1499938964844,293.1499938964844,0.0815327167510986,-1514.444091796875,304.1496887207031,0.7957795858383179,0.1368076205253601,0.096152052283287,293.12628173828125,297.1499938964844,293.1499938964844,0.1706150770187378,-3701.3369140625,304.1471252441406,0.9738771319389344,0.2479384988546371,0.2350434213876724,293.2071838378906,297.1499938964844,293.1499938964844,0.003866235492751,-1457.9769287109375,296.4122619628906,0.5655966997146606,0.050000000745058,0.2283327728509903,291.1338806152344,291.1499938964844,273.1499938964844,270.6006774902344,284.8954467773437,293.2086181640625,291.134033203125,1.0,0.1890106201171875,0.8060622811317444,0.8060622811317444,1.0,1.0,-0.8754369616508484,0.363049179315567,0.5123878121376038,0.1622495204210281,0.0,0.0,0.3330852687358856,24.693660736083984,25.0,1.1048167943954468,-5509.72412109375,74.85794067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177307128906,304.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.708984375,18000.0,0.0,0.0,0.1223957613110542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619791239500045,0.1619811803102493,-2.066076831397368e-06,0.0,0.0001242161379195,0.0,0.0,3.1882028579711914,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802372023463249,-1923.4947509765625,304.14727783203125,0.7926307916641235,0.1352730393409729,0.1221501678228378,293.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5656968951225281,0.050000000745058,0.0481345951557159,293.15985107421875,297.1499938964844,293.1499938964844,0.0816572904586792,-1516.24267578125,304.1495056152344,0.7962400913238525,0.1369871646165847,0.0962714776396751,293.12603759765625,297.1499938964844,293.1499938964844,0.1709044873714447,-3706.333984375,304.1471252441406,0.9744387865066528,0.2482877075672149,0.2353706657886505,293.2054748535156,297.1499938964844,293.1499938964844,0.0038621062412858,-1456.4534912109375,296.4072570800781,0.5656968951225281,0.050000000745058,0.2283297926187515,291.1343994140625,291.1499938964844,273.1499938964844,270.6019897460937,284.8909912109375,293.2079467773437,291.13458251953125,1.0,0.1890904754400253,0.8060479164123535,0.8060479164123535,1.0,1.0,-0.8763661980628967,0.3636110424995422,0.5127551555633545,0.1620434373617172,0.0,0.0,0.3340703248977661,24.679906845092773,25.0,1.3867347240447998,-5520.26171875,74.99787139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0109558105469,304.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.16015625,18000.0,0.0,0.0,0.1227353736758232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624871641397476,0.1624892354011535,-2.064443151539308e-06,0.0,0.0001245608000317,0.0,0.0,3.1967544555664062,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.080801710486412,-1933.8917236328125,304.1472473144531,0.7943692207336426,0.1360245794057846,0.1228217259049415,293.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5658997297286987,0.050000000745058,0.0481333211064338,293.1566467285156,297.1499938964844,293.1499938964844,0.0819393098354339,-1520.3101806640625,304.1492004394531,0.797249436378479,0.1373878568410873,0.096540629863739,293.12554931640625,297.1499938964844,293.1499938964844,0.1714883744716644,-3716.409912109375,304.1471252441406,0.9755651950836182,0.2489921897649765,0.2360319942235946,293.2020568847656,297.1499938964844,293.1499938964844,0.003854508511722,-1453.6402587890625,296.398193359375,0.5658997297286987,0.050000000745058,0.228323757648468,291.1355895996094,291.1499938964844,273.1499938964844,270.6044616699219,284.8827514648437,293.2066955566406,291.1357727050781,1.0,0.1892596036195755,0.8060192465782166,0.8060192465782166,1.0,1.0,-0.8782800436019897,0.3647298812866211,0.5135501623153687,0.1617167890071869,0.0,0.0,0.3359093070030212,24.654056549072266,25.0,1.605568289756775,-5540.69482421875,75.29043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003356933594,304.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.529296875,18000.0,0.0,0.0,0.1234210655093193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634357124567031,0.1634377688169479,-2.061383611362544e-06,0.0,0.0001252566871698,0.0,0.0,3.2126920223236084,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.080801710486412,-1933.8917236328125,304.1472473144531,0.7943692207336426,0.1360245794057846,0.1228217259049415,293.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5658997297286987,0.050000000745058,0.0481333211064338,293.1566467285156,297.1499938964844,293.1499938964844,0.0819393098354339,-1520.3101806640625,304.1492004394531,0.797249436378479,0.1373878568410873,0.096540629863739,293.12554931640625,297.1499938964844,293.1499938964844,0.1714883744716644,-3716.409912109375,304.1471252441406,0.9755651950836182,0.2489921897649765,0.2360319942235946,293.2020568847656,297.1499938964844,293.1499938964844,0.003854508511722,-1453.6402587890625,296.398193359375,0.5658997297286987,0.050000000745058,0.228323757648468,291.1355895996094,291.1499938964844,273.1499938964844,270.6044616699219,284.8827514648437,293.2066955566406,291.1357727050781,1.0,0.1892596036195755,0.8060192465782166,0.8060192465782166,1.0,1.0,-0.8782800436019897,0.3647298812866211,0.5135501623153687,0.1617167890071869,0.0,0.0,0.3359093070030212,24.654056549072266,25.0,1.605568289756775,-5540.69482421875,75.29043579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003356933594,304.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.529296875,18000.0,0.0,0.0,0.1234210655093193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634357124567031,0.1634377688169479,-2.061383611362544e-06,0.0,0.0001252566871698,0.0,0.0,3.2126920223236084,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813698396086692,-1944.36572265625,304.147216796875,0.7961145043373108,0.1367809176445007,0.1234987303614616,293.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5661019682884216,0.050000000745058,0.0481320545077323,293.15362548828125,297.1499938964844,293.1499938964844,0.0822611302137374,-1524.9486083984375,304.14892578125,0.7983599901199341,0.1378393173217773,0.0968462079763412,293.1251220703125,297.1499938964844,293.1499938964844,0.172077015042305,-3726.560302734375,304.1470947265625,0.9766857624053956,0.2497020959854126,0.2366991192102432,293.1986694335937,297.1499938964844,293.1499938964844,0.0038478320930153,-1451.1571044921875,296.3903503417969,0.5661019682884216,0.050000000745058,0.2283177375793457,291.1368103027344,291.1499938964844,273.1499938964844,270.60675048828125,284.87548828125,293.2055053710937,291.1369934082031,1.0,0.1894401907920837,0.8059905767440796,0.8059905767440796,1.0,1.0,-0.8802511096000671,0.3658352792263031,0.5144158601760864,0.161500409245491,0.0,0.0,0.3375834226608276,24.630834579467773,25.0,1.8330802917480469,-5561.36328125,75.59780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,304.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.1240991726517677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643551588058471,0.1643572151660919,-2.0597881302819587e-06,0.0,0.0001259448908967,0.0,0.0,3.230163335800171,0.0,0.0,0.0,0.2000718265771865,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813698396086692,-1944.36572265625,304.147216796875,0.7961145043373108,0.1367809176445007,0.1234987303614616,293.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5661019682884216,0.050000000745058,0.0481320545077323,293.15362548828125,297.1499938964844,293.1499938964844,0.0822611302137374,-1524.9486083984375,304.14892578125,0.7983599901199341,0.1378393173217773,0.0968462079763412,293.1251220703125,297.1499938964844,293.1499938964844,0.172077015042305,-3726.560302734375,304.1470947265625,0.9766857624053956,0.2497020959854126,0.2366991192102432,293.1986694335937,297.1499938964844,293.1499938964844,0.0038478320930153,-1451.1571044921875,296.3903503417969,0.5661019682884216,0.050000000745058,0.2283177375793457,291.1368103027344,291.1499938964844,273.1499938964844,270.60675048828125,284.87548828125,293.2055053710937,291.1369934082031,1.0,0.1894401907920837,0.8059905767440796,0.8059905767440796,1.0,1.0,-0.8802511096000671,0.3658352792263031,0.5144158601760864,0.161500409245491,0.0,0.0,0.3375834226608276,24.630834579467773,25.0,1.8330802917480469,-5561.36328125,75.59780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,304.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.595703125,18000.0,0.0,0.0,0.1240991726517677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643551588058471,0.1643572151660919,-2.0597881302819587e-06,0.0,0.0001259448908967,0.0,0.0,3.230163335800171,0.0,0.0,0.0,0.2000718265771865,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819347128272056,-1954.779541015625,304.1471862792969,0.7978600859642029,0.1375395506620407,0.1241782084107399,293.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5663039088249207,0.050000000745058,0.0481307879090309,293.1507263183594,297.1499938964844,293.1499938964844,0.0826134607195854,-1530.0185546875,304.1487121582031,0.7995592951774597,0.1383358538150787,0.0971839278936386,293.12469482421875,297.1499938964844,293.1499938964844,0.1726594567298889,-3736.580322265625,304.1470947265625,0.9777979254722596,0.2504154443740845,0.2373698502779007,293.1952514648437,297.1499938964844,293.1499938964844,0.0038419484626501,-1448.9248046875,296.384033203125,0.5663039088249207,0.050000000745058,0.2283117473125457,291.1386413574219,291.1499938964844,273.1499938964844,270.6088562011719,284.8691101074219,293.204345703125,291.1389465332031,1.0,0.1896306723356247,0.8059560656547546,0.8059560656547546,1.0,1.0,-0.8822681307792664,0.3669222891330719,0.5153458714485168,0.1613906323909759,0.0,0.0,0.3389783501625061,24.61007499694824,25.0,2.6189887523651123,-5582.4345703125,75.9178695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.642578125,18000.0,0.0,0.0,0.1247595697641372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652631908655166,0.1652652472257614,-2.061112581941416e-06,0.0,0.0001266151084564,0.0,0.0,3.2517669200897217,0.0,0.0,0.0,0.2002548426389694,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819347128272056,-1954.779541015625,304.1471862792969,0.7978600859642029,0.1375395506620407,0.1241782084107399,293.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5663039088249207,0.050000000745058,0.0481307879090309,293.1507263183594,297.1499938964844,293.1499938964844,0.0826134607195854,-1530.0185546875,304.1487121582031,0.7995592951774597,0.1383358538150787,0.0971839278936386,293.12469482421875,297.1499938964844,293.1499938964844,0.1726594567298889,-3736.580322265625,304.1470947265625,0.9777979254722596,0.2504154443740845,0.2373698502779007,293.1952514648437,297.1499938964844,293.1499938964844,0.0038419484626501,-1448.9248046875,296.384033203125,0.5663039088249207,0.050000000745058,0.2283117473125457,291.1386413574219,291.1499938964844,273.1499938964844,270.6088562011719,284.8691101074219,293.204345703125,291.1389465332031,1.0,0.1896306723356247,0.8059560656547546,0.8059560656547546,1.0,1.0,-0.8822681307792664,0.3669222891330719,0.5153458714485168,0.1613906323909759,0.0,0.0,0.3389783501625061,24.61007499694824,25.0,2.6189887523651123,-5582.4345703125,75.9178695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,304.9164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.642578125,18000.0,0.0,0.0,0.1247595697641372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652631908655166,0.1652652472257614,-2.061112581941416e-06,0.0,0.0001266151084564,0.0,0.0,3.2517669200897217,0.0,0.0,0.0,0.2002548426389694,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824997574090957,-1965.205810546875,304.1471862792969,0.7996041178703308,0.1382993459701538,0.1248589605093002,293.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.566506564617157,0.050000000745058,0.0481295213103294,293.1479797363281,297.1499938964844,293.1499938964844,0.0829984694719314,-1535.56005859375,304.14849853515625,0.80084228515625,0.1388747692108154,0.0975518003106117,293.12432861328125,297.1499938964844,293.1499938964844,0.1732438653707504,-3746.6279296875,304.1470947265625,0.978901505470276,0.2511313557624817,0.2380431741476059,293.1918640136719,297.1499938964844,293.1499938964844,0.0038368995301425,-1446.9927978515625,296.3789367675781,0.566506564617157,0.050000000745058,0.2283057272434234,291.1405944824219,291.1499938964844,273.1499938964844,270.6108093261719,284.86358642578125,293.2032470703125,291.1408386230469,1.0,0.1898300796747207,0.8059215545654297,0.8059215545654297,1.0,1.0,-0.8843259811401367,0.3679894804954529,0.5163365006446838,0.1613860577344894,0.0,0.0,0.3400963246822357,24.59154891967773,25.0,2.510060787200928,-5601.2744140625,76.24949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03515625,18000.0,0.0,0.0,0.1253892332315445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660097390413284,0.1660118103027343,-2.062657813439728e-06,0.0,0.0001272541267098,0.0,0.0,3.270254373550415,0.0,0.0,0.0,0.2004240751266479,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824997574090957,-1965.205810546875,304.1471862792969,0.7996041178703308,0.1382993459701538,0.1248589605093002,293.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.566506564617157,0.050000000745058,0.0481295213103294,293.1479797363281,297.1499938964844,293.1499938964844,0.0829984694719314,-1535.56005859375,304.14849853515625,0.80084228515625,0.1388747692108154,0.0975518003106117,293.12432861328125,297.1499938964844,293.1499938964844,0.1732438653707504,-3746.6279296875,304.1470947265625,0.978901505470276,0.2511313557624817,0.2380431741476059,293.1918640136719,297.1499938964844,293.1499938964844,0.0038368995301425,-1446.9927978515625,296.3789367675781,0.566506564617157,0.050000000745058,0.2283057272434234,291.1405944824219,291.1499938964844,273.1499938964844,270.6108093261719,284.86358642578125,293.2032470703125,291.1408386230469,1.0,0.1898300796747207,0.8059215545654297,0.8059215545654297,1.0,1.0,-0.8843259811401367,0.3679894804954529,0.5163365006446838,0.1613860577344894,0.0,0.0,0.3400963246822357,24.59154891967773,25.0,2.510060787200928,-5601.2744140625,76.24949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915771484375,304.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.03515625,18000.0,0.0,0.0,0.1253892332315445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660097390413284,0.1660118103027343,-2.062657813439728e-06,0.0,0.0001272541267098,0.0,0.0,3.270254373550415,0.0,0.0,0.0,0.2004240751266479,4.0,0.0,1.0
