time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.082783930003643,-1970.45654296875,304.1471862792969,0.8004752397537231,0.1386794596910476,0.1251995861530304,293.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5666084289550781,0.050000000745058,0.0481288842856884,293.14666748046875,297.1499938964844,293.1499938964844,0.0832049176096916,-1538.53515625,304.1484069824219,0.8015149831771851,0.1391600519418716,0.0977469906210899,293.1241455078125,297.1499938964844,293.1499938964844,0.1735403686761856,-3751.728515625,304.1470642089844,0.979450225830078,0.2514901161193847,0.2383806705474853,293.1901550292969,297.1499938964844,293.1499938964844,0.0038347539957612,-1446.1763916015625,296.376708984375,0.5666084289550781,0.050000000745058,0.2283027172088623,291.1413269042969,291.1499938964844,273.1499938964844,270.6117248535156,284.8611755371094,293.20269775390625,291.1415405273437,1.0,0.1899329870939254,0.8059043288230896,0.8059043288230896,1.0,1.0,-0.8853697180747986,0.3685155212879181,0.5168541669845581,0.1614230871200561,0.0,0.0,0.3405942618846893,24.583080291748047,25.0,2.209815740585327,-5610.15625,76.41952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,304.93170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3046875,18000.0,0.0,0.0,0.1256865262985229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663378477096557,0.1663399040699005,-2.063360170723172e-06,0.0,0.0001275558461202,0.0,0.0,3.278427839279175,0.0,0.0,0.0,0.2004995942115783,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830688998103141,-1975.7261962890625,304.1471862792969,0.8013461232185364,0.1390596777200698,0.1255402714014053,293.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5667111277580261,0.050000000745058,0.048128243535757,293.1453857421875,297.1499938964844,293.1499938964844,0.0834193676710128,-1541.627685546875,304.1482849121094,0.8022063970565796,0.1394546329975128,0.0979487225413322,293.1239929199219,297.1499938964844,293.1499938964844,0.173839196562767,-3756.869873046875,304.1470642089844,0.9799973964691162,0.2518494427204132,0.2387185990810394,293.1884765625,297.1499938964844,293.1499938964844,0.0038328452501446,-1445.4522705078125,296.37469482421875,0.5667111277580261,0.050000000745058,0.2282996624708175,291.1419677734375,291.1499938964844,273.1499938964844,270.6125793457031,284.85894775390625,293.2021484375,291.1421203613281,1.0,0.1900376975536346,0.8058836460113525,0.8058836460113525,1.0,1.0,-0.8864218592643738,0.3690355718135834,0.517386257648468,0.161485880613327,0.0,0.0,0.3410660326480865,24.57504844665528,25.0,1.898294806480408,-5618.86083984375,76.59198760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9959411621094,304.9369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.529296875,18000.0,0.0,0.0,0.1259712278842926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666478663682937,0.1666499227285385,-2.0640181901399046e-06,0.0,0.000127844774397,0.0,0.0,3.286149978637696,0.0,0.0,0.0,0.2005708366632461,4.0,0.0,1.0
755820,293.1221618652344,297.1499938964844,293.1499938964844,0.0836404412984848,-1986.305419921875,304.14715576171875,0.8030872344970703,0.1398199498653412,0.1262216567993164,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5669195652008057,0.050000000745058,0.0481269434094429,293.1429138183594,297.1499938964844,293.1499938964844,0.0838721543550491,-1548.1619873046875,304.1481018066406,0.8036466240882874,0.1400720924139022,0.0983723253011703,293.1236877441406,297.1499938964844,293.1499938964844,0.1744425296783447,-3767.249755859375,304.14703369140625,0.981087565422058,0.2525693774223327,0.2393958270549774,293.18505859375,297.1499938964844,293.1499938964844,0.0038297611754387,-1444.2840576171875,296.3713684082031,0.5669195652008057,0.050000000745058,0.2282934933900833,291.1429138183594,291.1499938964844,273.1499938964844,270.6141662597656,284.85516357421875,293.2010192871094,291.1430358886719,1.0,0.1902525424957275,0.8058423399925232,0.8058423399925232,1.0,1.0,-0.8885518312454224,0.3700584471225738,0.5184933543205261,0.1616904288530349,0.0,0.0,0.341938853263855,24.56024742126465,25.0,1.3662642240524292,-5635.82080078125,76.94425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,304.9479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.1264972537755966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672204732894897,0.1672225445508957,-2.065221906377701e-06,0.0,0.0001283786259591,0.0,0.0,3.3004138469696045,0.0,0.0,0.0,0.2007021307945251,4.0,0.0,1.0
755880,293.1221618652344,297.1499938964844,293.1499938964844,0.0836404412984848,-1986.305419921875,304.14715576171875,0.8030872344970703,0.1398199498653412,0.1262216567993164,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5669195652008057,0.050000000745058,0.0481269434094429,293.1429138183594,297.1499938964844,293.1499938964844,0.0838721543550491,-1548.1619873046875,304.1481018066406,0.8036466240882874,0.1400720924139022,0.0983723253011703,293.1236877441406,297.1499938964844,293.1499938964844,0.1744425296783447,-3767.249755859375,304.14703369140625,0.981087565422058,0.2525693774223327,0.2393958270549774,293.18505859375,297.1499938964844,293.1499938964844,0.0038297611754387,-1444.2840576171875,296.3713684082031,0.5669195652008057,0.050000000745058,0.2282934933900833,291.1429138183594,291.1499938964844,273.1499938964844,270.6141662597656,284.85516357421875,293.2010192871094,291.1430358886719,1.0,0.1902525424957275,0.8058423399925232,0.8058423399925232,1.0,1.0,-0.8885518312454224,0.3700584471225738,0.5184933543205261,0.1616904288530349,0.0,0.0,0.341938853263855,24.56024742126465,25.0,1.3662642240524292,-5635.82080078125,76.94425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,304.9479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.1264972537755966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672204732894897,0.1672225445508957,-2.065221906377701e-06,0.0,0.0001283786259591,0.0,0.0,3.3004138469696045,0.0,0.0,0.0,0.2007021307945251,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128619551658,-1996.912841796875,304.14715576171875,0.8048273921012878,0.1405794471502304,0.1269024610519409,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5671332478523254,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843537524342536,-1555.1177978515625,304.14794921875,0.8051586747169495,0.1407245993614196,0.0988207906484603,293.1234130859375,297.1499938964844,293.1499938964844,0.1750513613224029,-3777.72119140625,304.1470031738281,0.982172966003418,0.253290593624115,0.2400743514299392,293.1816711425781,297.1499938964844,293.1499938964844,0.0038276170380413,-1443.4697265625,296.3690795898437,0.5671332478523254,0.050000000745058,0.2282871752977371,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.85223388671875,293.1998596191406,291.1437072753906,1.0,0.1904738545417785,0.8058009743690491,0.8058009743690491,1.0,1.0,-0.890712320804596,0.3710560798645019,0.519656240940094,0.1620014160871505,0.0,0.0,0.3427372574806213,24.54695510864257,25.0,0.9921783804893494,-5652.26171875,77.30545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132141113281,304.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.158203125,18000.0,0.0,0.0,0.1269646883010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677431464195251,0.1677452176809311,-2.0663101167883724e-06,0.0,0.0001288530183956,0.0,0.0,3.31343960762024,0.0,0.0,0.0,0.2008217871189117,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842128619551658,-1996.912841796875,304.14715576171875,0.8048273921012878,0.1405794471502304,0.1269024610519409,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5671332478523254,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843537524342536,-1555.1177978515625,304.14794921875,0.8051586747169495,0.1407245993614196,0.0988207906484603,293.1234130859375,297.1499938964844,293.1499938964844,0.1750513613224029,-3777.72119140625,304.1470031738281,0.982172966003418,0.253290593624115,0.2400743514299392,293.1816711425781,297.1499938964844,293.1499938964844,0.0038276170380413,-1443.4697265625,296.3690795898437,0.5671332478523254,0.050000000745058,0.2282871752977371,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.85223388671875,293.1998596191406,291.1437072753906,1.0,0.1904738545417785,0.8058009743690491,0.8058009743690491,1.0,1.0,-0.890712320804596,0.3710560798645019,0.519656240940094,0.1620014160871505,0.0,0.0,0.3427372574806213,24.54695510864257,25.0,0.9921783804893494,-5652.26171875,77.30545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132141113281,304.9595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.158203125,18000.0,0.0,0.0,0.1269646883010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677431464195251,0.1677452176809311,-2.0663101167883724e-06,0.0,0.0001288530183956,0.0,0.0,3.31343960762024,0.0,0.0,0.0,0.2008217871189117,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847852751612663,-2007.52978515625,304.14715576171875,0.8065567016601562,0.1413376778364181,0.1275822222232818,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5673486590385437,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848611295223236,-1562.4510498046875,304.1477966308594,0.8067251443862915,0.1414089649915695,0.0992918834090232,293.1231994628906,297.1499938964844,293.1499938964844,0.1756642758846283,-3788.2568359375,304.14697265625,0.9832484722137452,0.2540127336978912,0.2407537698745727,293.17828369140625,297.1499938964844,293.1499938964844,0.0038263704627752,-1442.989990234375,296.3678283691406,0.5673486590385437,0.050000000745058,0.2282808125019073,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8498229980469,293.1986083984375,291.14422607421875,1.0,0.190700814127922,0.8057542443275452,0.8057542443275452,1.0,1.0,-0.8928996920585632,0.372041642665863,0.5208580493927002,0.1623788475990295,0.0,0.0,0.3434803187847137,24.534942626953125,25.0,0.6950628161430359,-5668.2890625,77.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,304.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1273763477802276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682282537221908,0.1682303100824356,-2.067311925202376e-06,0.0,0.0001292708038818,0.0,0.0,3.325535297393799,0.0,0.0,0.0,0.2009327262639999,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847852751612663,-2007.52978515625,304.14715576171875,0.8065567016601562,0.1413376778364181,0.1275822222232818,293.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5673486590385437,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848611295223236,-1562.4510498046875,304.1477966308594,0.8067251443862915,0.1414089649915695,0.0992918834090232,293.1231994628906,297.1499938964844,293.1499938964844,0.1756642758846283,-3788.2568359375,304.14697265625,0.9832484722137452,0.2540127336978912,0.2407537698745727,293.17828369140625,297.1499938964844,293.1499938964844,0.0038263704627752,-1442.989990234375,296.3678283691406,0.5673486590385437,0.050000000745058,0.2282808125019073,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8498229980469,293.1986083984375,291.14422607421875,1.0,0.190700814127922,0.8057542443275452,0.8057542443275452,1.0,1.0,-0.8928996920585632,0.372041642665863,0.5208580493927002,0.1623788475990295,0.0,0.0,0.3434803187847137,24.534942626953125,25.0,0.6950628161430359,-5668.2890625,77.6746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02447509765625,304.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1273763477802276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682282537221908,0.1682303100824356,-2.067311925202376e-06,0.0,0.0001292708038818,0.0,0.0,3.325535297393799,0.0,0.0,0.0,0.2009327262639999,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853580459952354,-2018.16455078125,304.14715576171875,0.8082507252693176,0.1420941948890686,0.128260537981987,293.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5675608515739441,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853945612907409,-1570.1673583984375,304.14764404296875,0.8083238005638123,0.1421246230602264,0.0997852534055709,293.1229858398437,297.1499938964844,293.1499938964844,0.1762824952602386,-3798.88037109375,304.14697265625,0.9843076467514038,0.2547355890274048,0.2414339482784271,293.1748962402344,297.1499938964844,293.1499938964844,0.0038260859437286,-1442.873046875,296.3676452636719,0.5675608515739441,0.050000000745058,0.2282745689153671,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.84747314453125,293.197265625,291.1444396972656,1.0,0.1909331828355789,0.8057074546813965,0.8057074546813965,1.0,1.0,-0.8951132297515869,0.3730328679084778,0.5220803022384644,0.1627774983644485,0.0,0.0,0.3442035913467407,24.52411651611328,25.0,0.3394708037376404,-5684.1328125,78.05172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,304.98309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.1277339458465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686934381723404,0.1686954945325851,-2.0682514332293067e-06,0.0,0.0001296337140956,0.0,0.0,3.33711838722229,0.0,0.0,0.0,0.2010386139154434,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853580459952354,-2018.16455078125,304.14715576171875,0.8082507252693176,0.1420941948890686,0.128260537981987,293.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5675608515739441,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853945612907409,-1570.1673583984375,304.14764404296875,0.8083238005638123,0.1421246230602264,0.0997852534055709,293.1229858398437,297.1499938964844,293.1499938964844,0.1762824952602386,-3798.88037109375,304.14697265625,0.9843076467514038,0.2547355890274048,0.2414339482784271,293.1748962402344,297.1499938964844,293.1499938964844,0.0038260859437286,-1442.873046875,296.3676452636719,0.5675608515739441,0.050000000745058,0.2282745689153671,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.84747314453125,293.197265625,291.1444396972656,1.0,0.1909331828355789,0.8057074546813965,0.8057074546813965,1.0,1.0,-0.8951132297515869,0.3730328679084778,0.5220803022384644,0.1627774983644485,0.0,0.0,0.3442035913467407,24.52411651611328,25.0,0.3394708037376404,-5684.1328125,78.05172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,304.98309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.1277339458465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686934381723404,0.1686954945325851,-2.0682514332293067e-06,0.0,0.0001296337140956,0.0,0.0,3.33711838722229,0.0,0.0,0.0,0.2010386139154434,4.0,0.0,1.0
756300,293.12139892578125,297.1499938964844,293.1499938964844,0.0856444090604782,-2023.485107421875,304.14715576171875,0.8090847134590149,0.1424715667963028,0.1285990178585052,293.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5676659941673279,0.050000000745058,0.0481222979724407,293.1353454589844,297.1499938964844,293.1499938964844,0.0856701955199241,-1574.15673828125,304.1475524902344,0.8091332912445068,0.1424930542707443,0.1000395715236663,293.12286376953125,297.1499938964844,293.1499938964844,0.1765933781862259,-3804.22119140625,304.1469421386719,0.9848313331604004,0.2550970911979675,0.2417742013931274,293.1731872558594,297.1499938964844,293.1499938964844,0.0038262975867837,-1442.9476318359375,296.367919921875,0.5676659941673279,0.050000000745058,0.2282714694738388,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.8463439941406,293.1965637207031,291.1444702148437,1.0,0.191051185131073,0.8056840896606445,0.8056840896606445,1.0,1.0,-0.8962284922599792,0.3735297620296478,0.5226987600326538,0.1629853695631027,0.0,0.0,0.3445689976215362,24.51910781860352,25.0,0.1816083788871765,-5692.06884765625,78.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422668457031,304.9888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.1278953552246093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689267009496688,0.1689287722110748,-2.06871231966943e-06,0.0,0.0001297975250054,0.0,0.0,3.3429172039031982,0.0,0.0,0.0,0.2010914236307144,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859304815530777,-2028.8023681640625,304.14715576171875,0.8099104762077332,0.142848253250122,0.1289368718862533,293.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677706003189087,0.050000000745058,0.0481216497719287,293.1343688964844,297.1499938964844,293.1499938964844,0.085951067507267,-1578.2232666015625,304.1474914550781,0.8099483251571655,0.1428679823875427,0.1002984568476677,293.1227722167969,297.1499938964844,293.1499938964844,0.176905021071434,-3809.5732421875,304.1469421386719,0.9853510856628418,0.2554585635662079,0.2421144098043441,293.1715087890625,297.1499938964844,293.1499938964844,0.0038267355412244,-1443.1064453125,296.36846923828125,0.5677706003189087,0.050000000745058,0.2282683849334716,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.84521484375,293.19580078125,291.1444396972656,1.0,0.1911702752113342,0.805657684803009,0.805657684803009,1.0,1.0,-0.8973485827445984,0.3740266859531402,0.5233218669891357,0.1631989777088165,0.0,0.0,0.3449388742446899,24.51435852050781,25.0,0.0514116957783699,-5700.02294921875,78.43571472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0480041503906,304.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4453125,18000.0,0.0,0.0,0.1280471831560135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691626012325287,0.1691646724939346,-2.0691745703516062e-06,0.0,0.0001299516152357,0.0,0.0,3.3487794399261475,0.0,0.0,0.0,0.2011447250843048,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865012258291244,-2039.4161376953125,304.14715576171875,0.81153804063797,0.1435989141464233,0.1296103596687317,293.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5679782629013062,0.050000000745058,0.0481203645467758,293.1325378417969,297.1499938964844,293.1499938964844,0.0865283608436584,-1586.584716796875,304.1473693847656,0.8115955591201782,0.1436369866132736,0.1008300110697746,293.12261962890625,297.1499938964844,293.1499938964844,0.1775299608707428,-3820.30029296875,304.1469116210937,0.9863786697387696,0.2561811208724975,0.2427946031093597,293.1680908203125,297.1499938964844,293.1499938964844,0.0038283222820609,-1443.6865234375,296.37042236328125,0.5679782629013062,0.050000000745058,0.2282622903585434,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8430480957031,293.1941833496094,291.14434814453125,1.0,0.1914116293191909,0.8056048154830933,0.8056048154830933,1.0,1.0,-0.8996023535728455,0.3750203549861908,0.5245819687843323,0.1636455804109573,0.0,0.0,0.345697283744812,24.5056381225586,25.0,-0.1367160230875015,-5715.96728515625,78.8260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05859375,305.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1283262819051742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696459054946899,0.1696479767560959,-2.070114533125889e-06,0.0,0.0001302348682656,0.0,0.0,3.3607919216156006,0.0,0.0,0.0,0.2012537866830825,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865012258291244,-2039.4161376953125,304.14715576171875,0.81153804063797,0.1435989141464233,0.1296103596687317,293.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5679782629013062,0.050000000745058,0.0481203645467758,293.1325378417969,297.1499938964844,293.1499938964844,0.0865283608436584,-1586.584716796875,304.1473693847656,0.8115955591201782,0.1436369866132736,0.1008300110697746,293.12261962890625,297.1499938964844,293.1499938964844,0.1775299608707428,-3820.30029296875,304.1469116210937,0.9863786697387696,0.2561811208724975,0.2427946031093597,293.1680908203125,297.1499938964844,293.1499938964844,0.0038283222820609,-1443.6865234375,296.37042236328125,0.5679782629013062,0.050000000745058,0.2282622903585434,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8430480957031,293.1941833496094,291.14434814453125,1.0,0.1914116293191909,0.8056048154830933,0.8056048154830933,1.0,1.0,-0.8996023535728455,0.3750203549861908,0.5245819687843323,0.1636455804109573,0.0,0.0,0.345697283744812,24.5056381225586,25.0,-0.1367160230875015,-5715.96728515625,78.8260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05859375,305.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1283262819051742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696459054946899,0.1696479767560959,-2.070114533125889e-06,0.0,0.0001302348682656,0.0,0.0,3.3607919216156006,0.0,0.0,0.0,0.2012537866830825,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870693027973175,-2049.986083984375,304.14715576171875,0.8131354451179504,0.1443452984094619,0.1302802562713623,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681842565536499,0.050000000745058,0.0481190904974937,293.1308288574219,297.1499938964844,293.1499938964844,0.0871235951781272,-1595.2099609375,304.1472473144531,0.8132610321044922,0.1444283574819564,0.1013776436448097,293.1224975585937,297.1499938964844,293.1499938964844,0.1781559139490127,-3831.037109375,304.1469116210937,0.987390398979187,0.2569024860858917,0.2434738725423813,293.1647033691406,297.1499938964844,293.1499938964844,0.0038308049552142,-1444.5950927734375,296.3734741210937,0.5681842565536499,0.050000000745058,0.2282562404870987,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.84100341796875,293.19244384765625,291.1441650390625,1.0,0.1916566640138626,0.8055519461631775,0.8055519461631775,1.0,1.0,-0.90187007188797,0.3760107755661011,0.5258592963218689,0.1641204059123993,0.0,0.0,0.3464846611022949,24.49790954589844,25.0,-0.2510363459587097,-5731.93310546875,79.22190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,305.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1285828500986099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701479107141494,0.1701499819755554,-2.071086100841057e-06,0.0,0.0001304952456848,0.0,0.0,3.3732805252075195,0.0,0.0,0.0,0.201367050409317,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870693027973175,-2049.986083984375,304.14715576171875,0.8131354451179504,0.1443452984094619,0.1302802562713623,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681842565536499,0.050000000745058,0.0481190904974937,293.1308288574219,297.1499938964844,293.1499938964844,0.0871235951781272,-1595.2099609375,304.1472473144531,0.8132610321044922,0.1444283574819564,0.1013776436448097,293.1224975585937,297.1499938964844,293.1499938964844,0.1781559139490127,-3831.037109375,304.1469116210937,0.987390398979187,0.2569024860858917,0.2434738725423813,293.1647033691406,297.1499938964844,293.1499938964844,0.0038308049552142,-1444.5950927734375,296.3734741210937,0.5681842565536499,0.050000000745058,0.2282562404870987,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.84100341796875,293.19244384765625,291.1441650390625,1.0,0.1916566640138626,0.8055519461631775,0.8055519461631775,1.0,1.0,-0.90187007188797,0.3760107755661011,0.5258592963218689,0.1641204059123993,0.0,0.0,0.3464846611022949,24.49790954589844,25.0,-0.2510363459587097,-5731.93310546875,79.22190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06756591796875,305.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1285828500986099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701479107141494,0.1701499819755554,-2.071086100841057e-06,0.0,0.0001304952456848,0.0,0.0,3.3732805252075195,0.0,0.0,0.0,0.201367050409317,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876336768269538,-2060.49169921875,304.14715576171875,0.8147040605545044,0.1450864374637603,0.13094562292099,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683889985084534,0.050000000745058,0.0481178238987922,293.1292419433594,297.1499938964844,293.1499938964844,0.087734930217266,-1604.07177734375,304.14715576171875,0.8149425983428955,0.1452401280403137,0.1019399315118789,293.12237548828125,297.1499938964844,293.1499938964844,0.1787816882133484,-3841.761474609375,304.1468811035156,0.98838609457016,0.2576220631599426,0.2441515773534774,293.16131591796875,297.1499938964844,293.1499938964844,0.0038341965992003,-1445.8349609375,296.3777160644531,0.5683889985084534,0.050000000745058,0.2282502502202987,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.839111328125,293.1905212402344,291.1439514160156,1.0,0.1919049471616745,0.8054925799369812,0.8054925799369812,1.0,1.0,-0.9041481614112854,0.3769943714141845,0.5271538496017456,0.1646262258291244,0.0,0.0,0.347303569316864,24.49116516113281,25.0,-0.3034429550170898,-5747.88037109375,79.62266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,305.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.128827154636383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706714481115341,0.17067351937294,-2.072099050565157e-06,0.0,0.0001307431812165,0.0,0.0,3.386323928833008,0.0,0.0,0.0,0.2014852911233902,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876336768269538,-2060.49169921875,304.14715576171875,0.8147040605545044,0.1450864374637603,0.13094562292099,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683889985084534,0.050000000745058,0.0481178238987922,293.1292419433594,297.1499938964844,293.1499938964844,0.087734930217266,-1604.07177734375,304.14715576171875,0.8149425983428955,0.1452401280403137,0.1019399315118789,293.12237548828125,297.1499938964844,293.1499938964844,0.1787816882133484,-3841.761474609375,304.1468811035156,0.98838609457016,0.2576220631599426,0.2441515773534774,293.16131591796875,297.1499938964844,293.1499938964844,0.0038341965992003,-1445.8349609375,296.3777160644531,0.5683889985084534,0.050000000745058,0.2282502502202987,291.1439819335937,291.1499938964844,273.1499938964844,270.6214904785156,284.839111328125,293.1905212402344,291.1439514160156,1.0,0.1919049471616745,0.8054925799369812,0.8054925799369812,1.0,1.0,-0.9041481614112854,0.3769943714141845,0.5271538496017456,0.1646262258291244,0.0,0.0,0.347303569316864,24.49116516113281,25.0,-0.3034429550170898,-5747.88037109375,79.62266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,305.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.128827154636383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706714481115341,0.17067351937294,-2.072099050565157e-06,0.0,0.0001307431812165,0.0,0.0,3.386323928833008,0.0,0.0,0.0,0.2014852911233902,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881934389472007,-2070.914794921875,304.1471862792969,0.8162450194358826,0.1458214074373245,0.1316056251525879,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685926079750061,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883608758449554,-1613.147705078125,304.1470642089844,0.8166388869285583,0.1460705995559692,0.1025156900286674,293.1222839355469,297.1499938964844,293.1499938964844,0.1794062554836273,-3852.4560546875,304.1468811035156,0.989365577697754,0.2583392262458801,0.2448271214962005,293.15789794921875,297.1499938964844,293.1499938964844,0.0038385246880352,-1447.4139404296875,296.3831481933594,0.5685926079750061,0.050000000745058,0.2282442897558212,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.83740234375,293.1884155273437,291.14373779296875,1.0,0.192156121134758,0.8054332137107849,0.8054332137107849,1.0,1.0,-0.9064334630966188,0.3779686987400055,0.5284647941589355,0.1651667356491089,0.0,0.0,0.3481538891792297,24.485408782958984,25.0,-0.3141255378723144,-5763.76611328125,80.02779388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794982910156,305.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.1290688067674636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712171882390976,0.1712192595005035,-2.073158157145372e-06,0.0,0.0001309884246438,0.0,0.0,3.399946451187134,0.0,0.0,0.0,0.2016087919473648,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881934389472007,-2070.914794921875,304.1471862792969,0.8162450194358826,0.1458214074373245,0.1316056251525879,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685926079750061,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.0883608758449554,-1613.147705078125,304.1470642089844,0.8166388869285583,0.1460705995559692,0.1025156900286674,293.1222839355469,297.1499938964844,293.1499938964844,0.1794062554836273,-3852.4560546875,304.1468811035156,0.989365577697754,0.2583392262458801,0.2448271214962005,293.15789794921875,297.1499938964844,293.1499938964844,0.0038385246880352,-1447.4139404296875,296.3831481933594,0.5685926079750061,0.050000000745058,0.2282442897558212,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.83740234375,293.1884155273437,291.14373779296875,1.0,0.192156121134758,0.8054332137107849,0.8054332137107849,1.0,1.0,-0.9064334630966188,0.3779686987400055,0.5284647941589355,0.1651667356491089,0.0,0.0,0.3481538891792297,24.485408782958984,25.0,-0.3141255378723144,-5763.76611328125,80.02779388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794982910156,305.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.021484375,18000.0,0.0,0.0,0.1290688067674636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712171882390976,0.1712192595005035,-2.073158157145372e-06,0.0,0.0001309884246438,0.0,0.0,3.399946451187134,0.0,0.0,0.0,0.2016087919473648,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884714275598526,-2076.092041015625,304.1471862792969,0.8170058727264404,0.1461863666772842,0.1319334656000137,293.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5686942934989929,0.050000000745058,0.0481159426271915,293.1270446777344,297.1499938964844,293.1499938964844,0.0886785164475441,-1617.75390625,304.1470031738281,0.8174915313720703,0.1464917659759521,0.1028078943490982,293.12225341796875,297.1499938964844,293.1499938964844,0.179717868566513,-3857.788330078125,304.1468811035156,0.9898495078086852,0.2586967051029205,0.2451639771461486,293.1561889648437,297.1499938964844,293.1499938964844,0.0038410210981965,-1448.3236083984375,296.38629150390625,0.5686942934989929,0.050000000745058,0.2282413244247436,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.83660888671875,293.18731689453125,291.14361572265625,1.0,0.1922826021909713,0.8054035305976868,0.8054035305976868,1.0,1.0,-0.907577633857727,0.3784514665603637,0.5291261672973633,0.1654509156942367,0.0,0.0,0.3485895097255707,24.482872009277344,25.0,-0.3072594702243805,-5771.67822265625,80.23174285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811462402344,305.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9609375,18000.0,0.0,0.0,0.1291912794113159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714977174997329,0.1714997887611389,-2.0737043087137863e-06,0.0,0.0001311127271037,0.0,0.0,3.406960248947144,0.0,0.0,0.0,0.2016723752021789,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887478962540626,-2081.241455078125,304.1471862792969,0.8177599906921387,0.1465494334697723,0.1322595924139022,293.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5687958002090454,0.050000000745058,0.0481153205037117,293.1263427734375,297.1499938964844,293.1499938964844,0.0889991074800491,-1622.4031982421875,304.14697265625,0.8183469772338867,0.146916851401329,0.1031028851866722,293.1222229003906,297.1499938964844,293.1499938964844,0.1800287961959839,-3863.106201171875,304.1468811035156,0.9903292655944824,0.2590534389019012,0.2455000281333923,293.1545104980469,297.1499938964844,293.1499938964844,0.0038437582552433,-1449.31982421875,296.3897705078125,0.5687958002090454,0.050000000745058,0.228238359093666,291.1435241699219,291.1499938964844,273.1499938964844,270.6226501464844,284.8358764648437,293.1861572265625,291.1435241699219,1.0,0.1924096494913101,0.8053702116012573,0.8053702116012573,1.0,1.0,-0.908722162246704,0.3789305388927459,0.5297915935516357,0.1657445430755615,0.0,0.0,0.3490316271781921,24.48058319091797,25.0,-0.2914345860481262,-5779.560546875,80.43653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.082275390625,305.04058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90625,18000.0,0.0,0.0,0.1293162256479263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717832088470459,0.171785295009613,-2.0742616015922977e-06,0.0,0.000131239532493,0.0,0.0,3.414106845855713,0.0,0.0,0.0,0.2017371952533722,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892964825034141,-2091.4599609375,304.147216796875,0.8192504644393921,0.1472698748111724,0.1329069882631302,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5689988136291504,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896472707390785,-1631.8037109375,304.1469116210937,0.8200638294219971,0.1477759331464767,0.1036994904279708,293.1221923828125,297.1499938964844,293.1499938964844,0.1806485205888748,-3873.69873046875,304.1468811035156,0.9912771582603456,0.259764164686203,0.2461698502302169,293.1510925292969,297.1499938964844,293.1499938964844,0.0038498672656714,-1451.5399169921875,296.3975830078125,0.5689988136291504,0.050000000745058,0.2282324284315109,291.14337158203125,291.1499938964844,273.1499938964844,270.6230773925781,284.8345642089844,293.1836853027344,291.1433410644531,1.0,0.1926650106906891,0.8053036332130432,0.8053036332130432,1.0,1.0,-0.9110105037689208,0.3798774778842926,0.5311330556869507,0.1663607656955719,0.0,0.0,0.3499297499656677,24.476640701293945,25.0,-0.2413736879825592,-5795.234375,80.84817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832214355469,305.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.806640625,18000.0,0.0,0.0,0.1295750886201858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172365590929985,0.1723676770925521,-2.0754039269377245e-06,0.0,0.0001315022527705,0.0,0.0,3.4287116527557373,0.0,0.0,0.0,0.2018696963787078,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892964825034141,-2091.4599609375,304.147216796875,0.8192504644393921,0.1472698748111724,0.1329069882631302,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5689988136291504,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896472707390785,-1631.8037109375,304.1469116210937,0.8200638294219971,0.1477759331464767,0.1036994904279708,293.1221923828125,297.1499938964844,293.1499938964844,0.1806485205888748,-3873.69873046875,304.1468811035156,0.9912771582603456,0.259764164686203,0.2461698502302169,293.1510925292969,297.1499938964844,293.1499938964844,0.0038498672656714,-1451.5399169921875,296.3975830078125,0.5689988136291504,0.050000000745058,0.2282324284315109,291.14337158203125,291.1499938964844,273.1499938964844,270.6230773925781,284.8345642089844,293.1836853027344,291.1433410644531,1.0,0.1926650106906891,0.8053036332130432,0.8053036332130432,1.0,1.0,-0.9110105037689208,0.3798774778842926,0.5311330556869507,0.1663607656955719,0.0,0.0,0.3499297499656677,24.476640701293945,25.0,-0.2413736879825592,-5795.234375,80.84817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832214355469,305.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.806640625,18000.0,0.0,0.0,0.1295750886201858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172365590929985,0.1723676770925521,-2.0754039269377245e-06,0.0,0.0001315022527705,0.0,0.0,3.4287116527557373,0.0,0.0,0.0,0.2018696963787078,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898380503058433,-2101.548583984375,304.1472473144531,0.8207154273986816,0.1479814499616623,0.1335465759038925,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5692012906074524,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903040170669555,-1641.32861328125,304.1468505859375,0.8217877149581909,0.1486462205648422,0.1043043062090873,293.1221923828125,297.1499938964844,293.1499938964844,0.1812644451856613,-3884.21630859375,304.1469116210937,0.9922082424163818,0.2604706585407257,0.2468357533216476,293.1476745605469,297.1499938964844,293.1499938964844,0.0038568987511098,-1454.09033203125,296.4066162109375,0.5692012906074524,0.050000000745058,0.2282265424728393,291.1432189941406,291.1499938964844,273.1499938964844,270.6234130859375,284.8334655761719,293.1809997558594,291.1432189941406,1.0,0.1929218620061874,0.8052370548248291,0.8052370548248291,1.0,1.0,-0.9132947325706482,0.3808076083660126,0.532487154006958,0.1670163422822952,0.0,0.0,0.3508418500423431,24.47363471984864,25.0,-0.176028311252594,-5810.75244140625,81.2620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0825500488281,305.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.732421875,18000.0,0.0,0.0,0.1298500299453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729605495929718,0.1729626208543777,-2.076579676213441e-06,0.0,0.0001317812711931,0.0,0.0,3.443671464920044,0.0,0.0,0.0,0.2020055204629898,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898380503058433,-2101.548583984375,304.1472473144531,0.8207154273986816,0.1479814499616623,0.1335465759038925,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5692012906074524,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903040170669555,-1641.32861328125,304.1468505859375,0.8217877149581909,0.1486462205648422,0.1043043062090873,293.1221923828125,297.1499938964844,293.1499938964844,0.1812644451856613,-3884.21630859375,304.1469116210937,0.9922082424163818,0.2604706585407257,0.2468357533216476,293.1476745605469,297.1499938964844,293.1499938964844,0.0038568987511098,-1454.09033203125,296.4066162109375,0.5692012906074524,0.050000000745058,0.2282265424728393,291.1432189941406,291.1499938964844,273.1499938964844,270.6234130859375,284.8334655761719,293.1809997558594,291.1432189941406,1.0,0.1929218620061874,0.8052370548248291,0.8052370548248291,1.0,1.0,-0.9132947325706482,0.3808076083660126,0.532487154006958,0.1670163422822952,0.0,0.0,0.3508418500423431,24.47363471984864,25.0,-0.176028311252594,-5810.75244140625,81.2620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0825500488281,305.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.732421875,18000.0,0.0,0.0,0.1298500299453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729605495929718,0.1729626208543777,-2.076579676213441e-06,0.0,0.0001317812711931,0.0,0.0,3.443671464920044,0.0,0.0,0.0,0.2020055204629898,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903721377253532,-2111.497314453125,304.14727783203125,0.8221554160118103,0.1486835032701492,0.1341777890920639,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5694031715393066,0.050000000745058,0.0481115914881229,293.1228332519531,297.1499938964844,293.1499938964844,0.0909674763679504,-1650.9498291015625,304.14678955078125,0.8235160112380981,0.1495251804590225,0.1049156039953231,293.1221923828125,297.1499938964844,293.1499938964844,0.181876078248024,-3894.650634765625,304.1469116210937,0.9931222200393676,0.2611724138259887,0.2474973052740097,293.144287109375,297.1499938964844,293.1499938964844,0.0038648443296551,-1456.9674072265625,296.4169006347656,0.5694031715393066,0.050000000745058,0.2282206714153289,291.1431579589844,291.1499938964844,273.1499938964844,270.6236572265625,284.83258056640625,293.1781311035156,291.1431579589844,1.0,0.1931797415018081,0.8051650524139404,0.8051650524139404,1.0,1.0,-0.9155715107917786,0.3817193210124969,0.533852219581604,0.1677097082138061,0.0,0.0,0.3517602980136871,24.47152709960937,25.0,-0.1012568548321724,-5826.09912109375,81.67761993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,305.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.1301428824663162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173563152551651,0.1735652387142181,-2.077779527098756e-06,0.0,0.0001320784795098,0.0,0.0,3.45886492729187,0.0,0.0,0.0,0.2021435499191284,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903721377253532,-2111.497314453125,304.14727783203125,0.8221554160118103,0.1486835032701492,0.1341777890920639,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5694031715393066,0.050000000745058,0.0481115914881229,293.1228332519531,297.1499938964844,293.1499938964844,0.0909674763679504,-1650.9498291015625,304.14678955078125,0.8235160112380981,0.1495251804590225,0.1049156039953231,293.1221923828125,297.1499938964844,293.1499938964844,0.181876078248024,-3894.650634765625,304.1469116210937,0.9931222200393676,0.2611724138259887,0.2474973052740097,293.144287109375,297.1499938964844,293.1499938964844,0.0038648443296551,-1456.9674072265625,296.4169006347656,0.5694031715393066,0.050000000745058,0.2282206714153289,291.1431579589844,291.1499938964844,273.1499938964844,270.6236572265625,284.83258056640625,293.1781311035156,291.1431579589844,1.0,0.1931797415018081,0.8051650524139404,0.8051650524139404,1.0,1.0,-0.9155715107917786,0.3817193210124969,0.533852219581604,0.1677097082138061,0.0,0.0,0.3517602980136871,24.47152709960937,25.0,-0.1012568548321724,-5826.09912109375,81.67761993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,305.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.1301428824663162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173563152551651,0.1735652387142181,-2.077779527098756e-06,0.0,0.0001320784795098,0.0,0.0,3.45886492729187,0.0,0.0,0.0,0.2021435499191284,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908984690904617,-2121.30078125,304.1473083496094,0.8235716819763184,0.1493756473064422,0.1348002851009369,293.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5696048140525818,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916436687111854,-1660.7554931640625,304.146728515625,0.8252647519111633,0.1504281461238861,0.1055391058325767,293.1222839355469,297.1499938964844,293.1499938964844,0.1824772655963897,-3904.89501953125,304.1469421386719,0.9940126538276672,0.2618573009967804,0.2481475174427032,293.140869140625,297.1499938964844,293.1499938964844,0.0038736723363399,-1460.1590576171875,296.4283752441406,0.5696048140525818,0.050000000745058,0.2282148152589798,291.14312744140625,291.1499938964844,273.1499938964844,270.6238098144531,284.83184814453125,293.17498779296875,291.1431579589844,1.0,0.1934382021427154,0.8050930500030518,0.8050930500030518,1.0,1.0,-0.9178388714790344,0.3826129734516144,0.5352259278297424,0.1684387177228927,0.0,0.0,0.3526775538921356,24.47020721435547,25.0,-0.0275713689625263,-5841.27783203125,82.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779113769531,305.0614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.1304530650377273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741684079170227,0.1741704791784286,-2.078993020404596e-06,0.0,0.00013239326654,0.0,0.0,3.474165916442871,0.0,0.0,0.0,0.2022826522588729,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908984690904617,-2121.30078125,304.1473083496094,0.8235716819763184,0.1493756473064422,0.1348002851009369,293.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5696048140525818,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916436687111854,-1660.7554931640625,304.146728515625,0.8252647519111633,0.1504281461238861,0.1055391058325767,293.1222839355469,297.1499938964844,293.1499938964844,0.1824772655963897,-3904.89501953125,304.1469421386719,0.9940126538276672,0.2618573009967804,0.2481475174427032,293.140869140625,297.1499938964844,293.1499938964844,0.0038736723363399,-1460.1590576171875,296.4283752441406,0.5696048140525818,0.050000000745058,0.2282148152589798,291.14312744140625,291.1499938964844,273.1499938964844,270.6238098144531,284.83184814453125,293.17498779296875,291.1431579589844,1.0,0.1934382021427154,0.8050930500030518,0.8050930500030518,1.0,1.0,-0.9178388714790344,0.3826129734516144,0.5352259278297424,0.1684387177228927,0.0,0.0,0.3526775538921356,24.47020721435547,25.0,-0.0275713689625263,-5841.27783203125,82.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779113769531,305.0614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.1304530650377273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741684079170227,0.1741704791784286,-2.078993020404596e-06,0.0,0.00013239326654,0.0,0.0,3.474165916442871,0.0,0.0,0.0,0.2022826522588729,4.0,0.0,1.0
